Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.76311,24.76311,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.90921,23.90921,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.0402,23.0402,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.25431,22.25431,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.53643,21.53643,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.11862,22.68254,20.78832,0.3489159,0.3489159,0,0,0,0.3489159,33.99674,0,5.551115E-17,0,0.11862,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2486598,-0.2486598,4.463573,74.39274,0,0.3838075,0.09489603,0,3.463375
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2613789,26.34453,22.08051,0.3575518,0.3575518,0,0,0,0.3575518,73.10239,0,0,0,0.2613789,0.3763703,0.3575518,0,0,1.619549,3.096095,0,0.1149914,-0.1149914,4.342361,72.37255,0,0.393307,0.2091031,0,3.357474
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4907375,33.74242,25.3752,0.742269,0.742269,0,-1,0,0.742269,66.11315,0,1.110223E-16,0,0.4907375,0.7813358,0.742269,0,0,1.747317,2.981104,0,0.2905984,-0.2905984,4.036044,67.26727,0,0.816496,0.39259,0,3.471841
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1214384,30.78702,28.75302,0.2234291,0.2234291,0,0,0,0.2234291,54.35208,0,2.775558E-17,0,0.1214384,0.2351886,0.2234291,0,0,2.070204,2.690505,0,0.1137502,-0.1137502,3.916141,65.26888,0,0.245772,0.09715071,0,2.811944
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09699809,33.2737,31.62454,0.8991222,0.8991222,0,0,0,0.8991222,10.78809,0,0,0,0.09699809,0.9464445,0.8991222,0,0,2.196593,2.576755,0,0.8494464,-0.8494464,3.020746,50.34566,0,0.9890345,0.07759847,0,2.673753
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4993358,43.319,34.28448,0.7800528,0.7800528,0,0,0,0.7800528,64.01308,0,0,0,0.4993358,0.8211082,0.7800528,0,0,3.140423,1.727309,0,0.3217724,-0.3217724,2.681568,44.69271,0,0.858058,0.3994687,0,2.226645
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4375287,44.82339,36.83107,0.5922363,0.5922363,0,0,0,0.5922363,73.87738,0,0,0,0.4375287,0.6234066,0.5922363,0,0,3.497947,1.405536,0,0.185878,-0.185878,2.485635,41.42717,0,0.6514599,0.3500229,0,1.843065
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1884338,41.80238,38.42552,0.3597714,0.3597714,0,-1,0,0.3597714,52.37597,0,0,0,0.1884338,0.3787067,0.3597714,0,0,3.704479,1.219658,0,0.190273,-0.190273,2.28507,38.08442,0,0.3957485,0.150747,0,1.408092
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1072394,41.01798,39.10562,0,0,0,0,0,0,0,0,0,0,0.1072394,0,0,0,0,3.915893,1.029385,0.1072394,0,0.1072394,2.386806,39.78002,0,0,0.08579155,0,1.136625
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.208565,43.54197,39.76305,0.4810105,0.4810105,0,0,0,0.4810105,43.35977,0,5.551115E-17,0,0.208565,0.5063269,0.4810105,0,0,3.808653,1.125901,0,0.2977618,-0.2977618,2.072938,34.54889,0,0.5291116,0.166852,0,1.334466
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1112316,41.02885,39.04517,0,0,0,0,0,0,0,0,0,0,0.1112316,0,0,0,0,4.1395,0.8281391,0.1112316,0,0.1112316,2.178461,36.30761,0,0,0.0889853,0,0.9393707
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,36.77062,36.77062,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.028268,0.9282476,0,0.452541,-0.452541,1.701441,28.3573,0,0.4729053,0,0,0.9282476
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,34.62453,34.62453,0.5945514,0.4519212,0,-1,0,0.4519212,0,0,0.1426302,0.2020853,0,0.4757065,0.4519212,0,0,4.531092,0.4757065,0,0.4757065,-0.4757065,1.200002,20,0,0.6540065,0,0,0.4757065
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.90162,32.90162,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.22404,31.22404,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,29.50113,29.50113,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.9898,27.9898,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.84119,26.84119,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.69258,25.69258,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.74044,24.74044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.88654,23.88654,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.01753,23.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.25431,22.25431,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2026251,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.52131,21.52131,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2133999,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1803491,23.66971,20.77321,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,79.07334,2.220446E-16,0,0,0.1803491,0,0,1.452632,1.38,2.299654,2.484,1.560349,0,1.560349,5.298645,88.31058,0.2239577,0.250886,0.1442793,1.7,2.664349
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4831752,30.11836,22.05784,0.1510106,0.1510106,0,0,0,0.1510106,319.961,0,0,0,0.4831752,0.1589586,0.1510106,0,0,0.7393053,3.888314,0.3242166,0,0.3242166,5.606224,93.43688,0.2090266,0.1661117,0.3865402,0,4.37149
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8442003,40.3434,25.35253,0.1780614,0.1780614,0,-1,0,0.1780614,474.1062,0.2416785,0,0,0.8442003,0.1874331,0.1780614,0,0,0.4150887,4.180109,0.4150887,0,0.4150887,6.000012,100,0.1925881,0.1958676,0.6753602,0,5.024309
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.273878,53.30689,28.71524,0,0,0,0,0,0,0,1.273878,0,0,1.273878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925881,0,1.019102,0,5.827567
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.520963,62.93114,31.5792,0,0,0,0,0,0,0,1.520963,0,0,1.520963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925881,0,1.216771,0,6.074652
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.567518,67.64762,34.23914,0.4834188,0.4834188,0,0,0,0.4834188,324.2568,1.058656,0,0,1.567518,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1925881,0.5317607,1.254015,0,6.121207
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.436786,67.34064,36.78573,0.8784049,0.8784049,0,0,0,0.8784049,163.5676,0.512149,0,0,1.436786,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1925881,0.9662454,1.149429,0,5.990475
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.407962,68.62156,38.40285,0.8488883,0.8488883,0,-1,0,0.8488883,165.8595,0.5143951,0,0,1.407962,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1925881,0.9337771,1.126369,0,5.961651
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.054307,60.44352,39.08295,0.2250611,0.2250611,0,0,0,0.2250611,468.4537,0.8174009,0,0,1.054307,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1925881,0.2475673,0.8434459,0,5.607996
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.435858,47.85902,39.74038,0.5246083,0.5246083,0,0,0,0.5246083,83.08256,0,0,0,0.435858,0.5522192,0.5246083,0,0,0,4.553689,0,0.1163613,-0.1163613,5.877357,97.95574,0.1925881,0.5770691,0.3486864,0,4.989547
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3302559,45.08814,39.04517,0.7374443,0.7374443,0,0,0,0.7374443,44.78385,0,0,0,0.3302559,0.7762572,0.7374443,0,0,0.1292903,4.437328,0,0.4460012,-0.4460012,5.40723,90.12032,0.1925881,0.8111887,0.2642047,0,4.767583
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,36.78573,36.78573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6248472,3.991327,0,0,0,5.40723,90.12032,0.1925881,0,0,0,3.991327
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,34.62453,34.62453,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6248472,3.991327,0,0.1772994,-0.1772994,5.22034,87.00549,0.1925881,0.1852778,0,0,3.991327
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.92429,32.92429,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8218465,3.814027,0,0.4668808,-0.4668808,4.728204,78.80325,0.1925881,0.4878904,0,0,3.814027
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.340603,3.347146,0,0,0,4.728204,78.80325,0.1925881,0,0,0,3.347146
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,29.50113,29.50113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.340603,3.347146,0,0,0,4.728204,78.80325,0.1925881,0,0,0,3.347146
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.01247,28.01247,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.340603,3.347146,0,0.1520064,-0.1520064,4.567976,76.13277,0.1925881,0.1588467,0,0,3.347146
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.84119,26.84119,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.509499,3.19514,0,0.1854123,-0.1854123,4.372534,72.87542,0.1925881,0.1937558,0,0,3.19514
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.69258,25.69258,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.715513,3.009728,0,0.01977554,-0.01977554,4.351689,72.528,0.1925881,0.02066544,0,0,3.009728
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.74044,24.74044,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.737485,2.989952,0,0.04916884,-0.04916884,4.29986,71.66419,0.1925881,0.05138144,0,0,2.989952
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.88654,23.88654,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.792117,2.940783,0,0.2676762,-0.2676762,4.017704,66.96161,0.1925881,0.2797217,0,0,2.940783
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.0402,23.0402,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.089535,2.673107,0,0.1854795,-0.1854795,3.822192,63.70308,0.1925881,0.1938261,0,0,2.673107
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.25431,22.25431,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.295624,2.487628,0,0.2809653,-0.2809653,3.526029,58.76703,0.1925881,0.2936087,0,0,2.487628
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.52131,21.52131,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.607807,2.206662,0,0.1088145,-0.1088145,3.411328,56.85535,0.1925881,0.1137112,0,0,2.206662
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3851986,27.07676,20.76565,0,0,0,0,0,0,0,0,0,0,0.3851986,0,0,0,0,2.728712,2.097848,0.3851986,0,0.3851986,3.77676,62.94587,0.1794889,0,0.3081589,0,2.483046
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7647014,35.19704,22.04272,0.4854425,0.4854425,0,0,0,0.4854425,157.5267,0,0,0,0.7647014,0.5109921,0.4854425,0,0,2.343514,2.444526,0.2537092,0,0.2537092,4.017449,66.95735,0.1717928,0.5339867,0.6117611,0,3.209228
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.069275,44.85052,25.31475,0.6488382,0.6488382,0,-1,0,0.6488382,164.7984,0,0,0,1.069275,0.6829876,0.6488382,0,0,2.089805,2.672865,0.3862873,0,0.3862873,4.383914,73.06508,0.1612648,0.713722,0.8554199,0,3.74214
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.427893,56.90906,28.6699,0.4350865,0.4350865,0,0,0,0.4350865,328.1859,0,0,0,1.427893,0.4579858,0.4350865,0,0,1.703517,3.020523,0.9699068,0,0.9699068,5.304048,88.40063,0.1397597,0.4785951,1.142314,0,4.448416
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.616525,65.43199,31.51875,1.242077,1.242077,0,0,0,1.242077,130.1469,0,0,0,1.616525,1.30745,1.242077,0,0,0.7336105,3.89344,0.3090757,0,0.3090757,5.597263,93.28753,0.1340627,1.366285,1.29322,0,5.509965
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.652486,70.02197,34.1938,0.2660619,0.2660619,0,0,0,0.2660619,621.091,0.9478865,0,0,1.652486,0.2800651,0.2660619,0,0,0.4245348,4.171607,0.4245348,0,0.4245348,6.000012,100,0.1269545,0.292668,1.321989,0,5.824094
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.591956,71.7159,36.77062,0.4368947,0.4368947,0,0,0,0.4368947,364.3798,1.132067,0,0,1.591956,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.4805841,1.273565,0,6.145645
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.430229,69.20682,38.38018,0.276343,0.276343,0,-1,0,0.276343,517.5558,1.139342,0,0,1.430229,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.3039773,1.144184,0,5.983918
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.121118,62.02452,39.06028,0.765018,0.765018,0,0,0,0.765018,146.5479,0.3158359,0,0,1.121118,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.8415198,0.8968944,0,5.674807
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7845909,55.09076,39.76305,0.6481665,0.6481665,0,0,0,0.6481665,121.0477,0.1023104,0,0,0.7845909,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.7129831,0.6276727,0,5.33828
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3764285,45.9879,39.06028,1.553488,1.553488,0.425,0,0.172125,1.553488,24.23118,0,0,0,0.3764285,1.187882,1.128488,0,0,0,4.553689,0,0.8114539,-0.8114539,5.144664,85.74424,0.1269545,1.708837,0.3011428,1.7,4.930118
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,36.8084,36.8084,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9016154,3.742235,0,0.7018127,-0.7018127,4.404889,73.41467,0.1269545,0.7333943,0,0,3.742235
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.681407,3.040422,0,0,0,4.404889,73.41467,0.1269545,0,0,0,3.040422
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.9394,32.9394,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.681407,3.040422,0,0.6891881,-0.6891881,3.678421,61.30689,0.1269545,0.7202016,0,0,3.040422
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.23916,31.23916,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.447172,2.351234,0,0.7601252,-0.7601252,2.877179,47.95288,0.1269545,0.7943308,0,0,2.351234
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,29.5238,29.5238,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.291755,1.591109,0,0.2996193,-0.2996193,2.561352,42.68912,0.1269545,0.3131021,0,0,1.591109
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.03514,28.03514,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.624666,1.29149,0,0.195147,-0.195147,2.355649,39.26074,0.1269545,0.2039286,0,0,1.29149
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.86386,26.86386,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.841496,1.096343,0,0.07203865,-0.07203865,2.279714,37.99516,0.1269545,0.07528039,0,0,1.096343
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.69258,25.69258,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.921539,1.024304,0,0.2686337,-0.2686337,1.996549,33.27575,0.1269545,0.2807223,0,0,1.024304
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.76311,24.76311,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.22002,0.7556705,0,0.2322519,-0.2322519,1.751734,29.19551,0.1269545,0.2427032,0,0,0.7556705
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.90921,23.90921,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.478078,0.5234186,0,0.04772168,-0.04772168,1.701431,28.35713,0.1269545,0.04986915,0,0,0.5234186
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.06287,23.06287,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.531102,0.475697,0,0.001757044,-0.001757044,1.699579,28.32626,0.1269545,0.00183611,0,0,0.475697
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.25431,22.25431,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.533054,0.4739399,0,0.1087328,-0.1087328,1.584965,26.41602,0.1269545,0.1136258,0,0,0.4739399
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.52131,21.52131,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.653869,0.3652071,0,0.184385,-0.184385,1.390606,23.17671,0.1269545,0.1926823,0,0,0.3652071
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1037977,22.42067,20.76565,0,0,0,0,0,0,0,0,0,0,0.1037977,0,0,0,0,4.858741,0.1808221,0.1037977,0,0.1037977,1.489077,24.8179,0.1253297,0,0.08303812,0,0.2846197
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3632694,28.00458,22.02005,0.01108928,0.01108928,0,0,0,0.01108928,3275.862,0,0,0,0.3632694,0.01167292,0.01108928,0,0,4.754943,0.27424,0.3515965,0,0.3515965,1.822631,30.37711,0.1201224,0.01219821,0.2906156,0,0.6375094
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7093296,37.70599,25.31475,0,0,0,-1,0,0,0,0,0,0,0.7093296,0,0,0,0,4.403347,0.5906768,0.7093296,0,0.7093296,2.49556,41.59258,0.1108322,0,0.5674637,0,1.300006
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5363984,38.03671,28.64723,1.435524,1.435524,0.425,0,0.172125,1.435524,37.36602,2.220446E-16,0,0,0.5363984,1.06371,1.010524,0,0,3.694017,1.229074,0,0.5273115,-0.5273115,1.939724,32.32868,0.1108322,1.579077,0.4291187,1.7,1.765472
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.205687,35.0307,31.49608,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,33.27615,0,0,0,0.205687,0,0,1.081879,1.027785,4.279919,0.701762,1.233472,0,1.233472,3.109899,51.83154,0.134863,0.6799333,0.1645496,1.7,0.9074489
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5164253,43.52719,34.17113,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,320.5849,2.220446E-16,0,0,0.5164253,0,0,1.452632,1.38,3.046447,1.811887,1.896425,0,1.896425,4.909006,81.8166,0.143384,0.1771973,0.4131402,1.7,2.328312
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8552179,53.27693,36.77062,0.5071142,0.5071142,0,0,0,0.5071142,168.6441,0,0,0,0.8552179,0.5338044,0.5071142,0,0,1.150022,3.518669,0.3214135,0,0.3214135,5.213925,86.89858,0.139733,0.5578256,0.6841743,0,4.373887
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2013702,42.0164,38.40285,0.6857141,0.6857141,0,-1,0,0.6857141,29.36649,0,0,0,0.2013702,0.7218044,0.6857141,0,0,0.8286083,3.807941,0,0.5204342,-0.5204342,4.665339,77.7555,0.139733,0.7542856,0.1610961,0,4.009312
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2393594,43.41637,39.08295,0.2112014,0.2112014,0,0,0,0.2112014,113.3323,0,0,0,0.2393594,0.2223172,0.2112014,0,0,1.406868,3.287507,0.01704222,0,0.01704222,4.681507,78.02496,0.1395447,0.2323215,0.1914876,0,3.526867
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1532928,42.54573,39.78572,0,0,0,0,0,0,0,0,0,0,0.1532928,0,0,0,0,1.389826,3.302845,0.1532928,0,0.1532928,4.826933,80.44873,0.1378726,0,0.1226343,0,3.456138
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09082335,40.69934,39.08295,0.1917618,0.1917618,0,0,0,0.1917618,47.36259,0,0,0,0.09082335,0.2018545,0.1917618,0,0,1.236533,3.440809,0,0.1110312,-0.1110312,4.709896,78.49812,0.1378726,0.210938,0.07265868,0,3.531632
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.85374,36.85374,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.359901,3.329778,0,0.895451,-0.895451,3.766008,62.76667,0.1378726,0.9357463,0,0,3.329778
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,34.70765,34.70765,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.354847,2.434327,0,0.5518904,-0.5518904,3.184264,53.07097,0.1378726,0.5767255,0,0,2.434327
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.98474,32.98474,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.968059,1.882436,0,0.1306345,-0.1306345,3.046564,50.77596,0.1378726,0.136513,0,0,1.882436
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.2845,31.2845,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.113208,1.751802,0,0.6495063,-0.6495063,2.361924,39.36532,0.1378726,0.678734,0,0,1.751802
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,29.53891,29.53891,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.834882,1.102295,0,0.158117,-0.158117,2.195254,36.58749,0.1378726,0.1652322,0,0,1.102295
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.07292,28.07292,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.010567,0.9441785,0,0.1583495,-0.1583495,2.028339,33.80558,0.1378726,0.1654752,0,0,0.9441785
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.9092,26.9092,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.186511,0.785829,0,0.01600557,-0.01600557,2.011468,33.52439,0.1378726,0.01672582,0,0,0.785829
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.73792,25.73792,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.204295,0.7698235,0,0.1187368,-0.1187368,1.886308,31.4384,0.1378726,0.12408,0,0,0.7698235
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.8009,24.8009,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.336225,0.6510866,0,0.07820679,-0.07820679,1.803871,30.06445,0.1378726,0.0817261,0,0,0.6510866
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.95455,23.95455,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.423121,0.5728799,0,0.3088448,-0.3088448,1.47832,24.63861,0.1378726,0.3227428,0,0,0.5728799
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.07798,23.07798,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.766282,0.264035,0,0.04773071,-0.04773071,1.428007,23.80007,0.1378726,0.04987859,0,0,0.264035
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.26942,22.26942,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.819316,0.2163043,1.372607,0,1.372607,2.730177,45.50285,0.1518149,0.2806652,0,1.7,0.2163043
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.52887,21.52887,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.446709,1.451651,1.38,0,1.38,4.03936,67.32253,0.159344,0.05379548,0,1.7,1.451651
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1537238,23.22822,20.76565,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1537238,0,0,1.452632,1.38,2.066709,2.693651,1.533724,0,1.533724,5.494378,91.57278,0.1632858,0,0.122979,1.7,2.847375
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3278265,27.40147,22.02005,0.4570512,0.4570512,0,0,0,0.4570512,71.72643,0,0,0,0.3278265,0.4811066,0.4570512,0,0,0.5329852,4.074002,0,0.1532801,-0.1532801,5.332807,88.87993,0.1632858,0.5027564,0.2622612,0,4.401829
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3569025,31.28791,25.29208,0.4239489,0.4239489,0,-1,0,0.4239489,84.18528,0,0,0,0.3569025,0.4462619,0.4239489,0,0,0.7032964,3.920722,0,0.08935942,-0.08935942,5.238614,87.31005,0.1632858,0.4663437,0.285522,0,4.277625
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5444624,38.16262,28.62456,0.2942376,0.2942376,0,0,0,0.2942376,185.0417,0,0,0,0.5444624,0.3097238,0.2942376,0,0,0.8025846,3.831363,0.2347386,0,0.2347386,5.461306,91.02158,0.1610721,0.3236614,0.4355699,0,4.375825
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.474841,39.88109,31.47341,0.0664992,0.0664992,0,0,0,0.0664992,714.0553,0,0,0,0.474841,0.06999915,0.0664992,0,0,0.5678459,4.042627,0.4048419,0,0.4048419,5.845373,97.42268,0.157392,0.07314911,0.3798728,0,4.517468
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7327371,47.81588,34.17113,0,0,0,0,0,0,0,0.569733,0,0,0.7327371,0,0,0,0,0.1630041,4.406985,0.1630041,0,0.1630041,6.000012,100,0.1559573,0,0.5861896,0,5.139722
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1479345,39.38186,36.77062,1.004146,1.004146,0,0,0,1.004146,14.73237,0,0,0,0.1479345,1.056996,1.004146,0,0,0,4.553689,0,0.9090611,-0.9090611,5.041778,84.02946,0.1559573,1.10456,0.1183476,0,4.701623
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4649141,47.01567,38.40285,0,0,0,-1,0,0,0,0,0,0,0.4649141,0,0,0,0,1.010068,3.644628,0.4649141,0,0.4649141,5.482834,91.38038,0.1520053,0,0.3719313,0,4.109542
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4866057,48.18893,39.10562,1.312967,1.312967,1.368588,0,0.4297245,1.312967,37.06152,0,0,0,0.4866057,0,0,0.05562063,0.0528396,0.5451537,4.063051,0.5394453,0,0.5394453,5.994596,99.90974,0.1559815,1.444264,0.3892845,1.7,4.549656
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3661692,46.57256,39.80839,0,0,0,0,0,0,0,0.3604608,0,0,0.3661692,0,0,0,0,0.005708434,4.548552,0.005708434,0,0.005708434,6.000012,100,0.1559344,0,0.2929354,0,4.914721
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1477842,41.77625,39.12829,0.3789233,0.3789233,0,0,0,0.3789233,39.0011,0,0,0,0.1477842,0.3988666,0.3789233,0,0,0,4.553689,0,0.2510824,-0.2510824,5.735348,95.58894,0.1559344,0.4168156,0.1182274,0,4.701473
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.89153,36.89153,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,0.2789804,4.302607,0,0.04504523,-0.04504523,5.687866,94.79758,0.1559344,0.04707226,0,0,4.302607
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.76811,34.76811,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.3290307,4.257561,0,0.3448893,-0.3448893,5.324321,88.7385,0.1559344,0.3604093,0,0,4.257561
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.03008,33.03008,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.712241,3.912672,0,0.2874972,-0.2874972,5.021272,83.68771,0.1559344,0.3004346,0,0,3.912672
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,31.34495,31.34495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.031682,3.625175,0,0,0,5.021272,83.68771,0.1559344,0,0,0,3.625175
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,29.60692,29.60692,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,1.031682,3.625175,0,0.1023816,-0.1023816,4.913352,81.88905,0.1559344,0.1069888,0,0,3.625175
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.11826,28.11826,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.14544,3.522793,0,0.1368364,-0.1368364,4.769114,79.48508,0.1559344,0.142994,0,0,3.522793
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.94698,26.94698,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,1.29748,3.385957,0,0.1964217,-0.1964217,4.562068,76.03431,0.1559344,0.2052607,0,0,3.385957
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.78326,25.78326,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.515726,3.189535,0,0.1019802,-0.1019802,4.454571,74.24271,0.1559344,0.1065693,0,0,3.189535
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.84624,24.84624,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.629038,3.087555,0,0.1495884,-0.1495884,4.296891,71.61471,0.1559344,0.1563198,0,0,3.087555
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.99234,23.99234,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.795247,2.937967,0,0.01162531,-0.01162531,4.284637,71.41048,0.1559344,0.01214845,0,0,2.937967
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.12332,23.12332,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.808164,2.926341,0,0.3163801,-0.3163801,3.951143,65.85225,0.1559344,0.3306172,0,0,2.926341
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.26942,22.26942,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,2.159698,2.609961,0,0.2233766,-0.2233766,3.715683,61.92793,0.1559344,0.2334286,0,0,2.609961
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.52887,21.52887,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.407894,2.386585,0,0.1928001,-0.1928001,3.512454,58.54079,0.1559344,0.2014761,0,0,2.386585
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3223568,26.01425,20.76565,0.08287633,0.08287633,0,0,0,0.08287633,388.9612,0,0,0,0.3223568,0.08723824,0.08287633,0,0,2.622116,2.193784,0.2351186,0,0.2351186,3.735507,62.25833,0.1540176,0.09116396,0.2578854,0,2.516141
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8472928,36.73289,22.02005,0,0,0,0,0,0,0,0,0,0,0.8472928,0,0,0,0,2.386998,2.405391,0.8472928,0,0.8472928,4.53932,75.65518,0.1474844,0,0.6778343,0,3.252684
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.260539,48.93672,25.29208,0,0,0,-1,0,0,0,0,0,0,1.260539,0,0,0,0,1.539705,3.167955,1.260539,0,1.260539,5.735172,95.58601,0.1387296,0,1.008432,0,4.428494
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.416128,56.56617,28.62456,0.4343008,0.4343008,0,0,0,0.4343008,326.0708,0.6798041,0,0,1.416128,0.4571588,0.4343008,0,0,0.2791654,4.30244,0.2791654,0,0.2791654,6.000012,100,0.1369294,0.4777309,1.132903,0,5.718568
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.479683,61.71771,31.47341,0,0,0,0,0,0,0,1.479683,0,0,1.479683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369294,0,1.183746,0,6.033372
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.516352,66.17332,34.1938,0,0,0,0,0,0,0,1.516352,0,0,1.516352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369294,0,1.213081,0,6.070041
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.543375,70.32107,36.78573,0.6233121,0.6233121,0,0,0,0.6233121,247.6087,0.8872569,0,0,1.543375,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1369294,0.6856433,1.2347,0,6.097064
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.380012,67.88858,38.42552,0.1097434,0.1097434,0,-1,0,0.1097434,1257.49,1.264493,0,0,1.380012,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1369294,0.1207177,1.10401,0,5.933701
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.193103,63.91471,39.15096,0.9114336,0.9114336,0,0,0,0.9114336,130.904,0.2336992,0,0,1.193103,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1369294,1.002577,0.9544824,0,5.746792
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.895441,57.64361,39.84617,0.2736567,0.2736567,0,0,0,0.2736567,327.2133,0.6073813,0,0,0.895441,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1369294,0.3010224,0.7163528,0,5.44913
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4006856,46.56763,39.16607,0.5013116,0.5013116,0,0,0,0.5013116,79.92745,0,0,0,0.4006856,0.5276964,0.5013116,0,0,0,4.553689,0,0.1270108,-0.1270108,5.866131,97.76865,0.1369294,0.5514427,0.3205485,0,4.954374
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.93686,36.93686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1411231,4.426678,0,0,0,5.866131,97.76865,0.1369294,0,0,0,4.426678
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.81345,34.81345,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1411231,4.426678,0,0.450373,-0.450373,5.391396,89.85642,0.1369294,0.4706398,0,0,4.426678
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.06786,33.06786,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6415376,3.976305,0,0.04750314,-0.04750314,5.341323,89.02187,0.1369294,0.04964078,0,0,3.976305
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,31.39029,31.39029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6943188,3.928802,0,0,0,5.341323,89.02187,0.1369294,0,0,0,3.928802
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,29.6447,29.6447,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6943188,3.928802,0,0.1632578,-0.1632578,5.169234,86.15373,0.1369294,0.1706044,0,0,3.928802
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.17872,28.17872,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8757164,3.765544,0,0.05357639,-0.05357639,5.11276,85.21249,0.1369294,0.05598733,0,0,3.765544
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.01499,27.01499,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9352458,3.711968,0,0.04633415,-0.04633415,5.06392,84.39849,0.1369294,0.04841919,0,0,3.711968
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.84371,25.84371,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9867281,3.665634,0,0.1041026,-0.1041026,4.954186,82.5696,0.1369294,0.1087872,0,0,3.665634
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.90669,24.90669,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.102398,3.561531,0,0.2730311,-0.2730311,4.666386,77.77294,0.1369294,0.2853175,0,0,3.561531
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.06035,24.06035,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.405766,3.2885,0,0.0495986,-0.0495986,4.614104,76.90158,0.1369294,0.05183054,0,0,3.2885
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.18378,23.18378,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.460875,3.238901,0,0.1200973,-0.1200973,4.487511,74.79169,0.1369294,0.1255017,0,0,3.238901
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.31476,22.31476,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.594317,3.118804,0,0.1337218,-0.1337218,4.346555,72.44244,0.1369294,0.1397393,0,0,3.118804
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.57421,21.57421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742896,2.985082,0,0,0,4.346555,72.44244,0.1369294,0,0,0,2.985082
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2474687,24.81975,20.81855,0,0,0,0,0,0,0,0,0,0,0.2474687,0,0,0,0,1.742896,2.985082,0.2474687,0,0.2474687,4.581325,76.35526,0.1353723,0,0.1979749,0,3.232551
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5838453,31.90252,22.05784,0.2334316,0.2334316,0,0,0,0.2334316,250.1141,0,0,0,0.5838453,0.2457175,0.2334316,0,0,1.495428,3.207804,0.3381279,0,0.3381279,4.902101,81.70152,0.1333011,0.2567748,0.4670763,0,3.791649
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.016822,43.78133,25.32986,0.2031931,0.2031931,0,-1,0,0.2031931,500.4217,0,0,0,1.016822,0.2138875,0.2031931,0,0,1.1573,3.512119,0.802935,0,0.802935,5.663832,94.39701,0.1286278,0.2235125,0.813458,0,4.528942
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.38762,55.93211,28.6699,1.00884,1.00884,0,0,0,1.00884,137.5462,0,0,0,1.38762,1.061936,1.00884,0,0,0.3543648,4.234761,0.3256837,0,0.3256837,5.972803,99.54651,0.1268243,1.109724,1.110096,0,5.622381
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.29776,57.21489,31.49608,0.06421666,0.06421666,0,0,0,0.06421666,2020.909,1.201482,0,0,1.29776,0.06759649,0.06421666,0,0,0.02868115,4.527876,0.02868115,0,0.02868115,6.000012,100,0.1266679,0.07063833,1.038208,0,5.825636
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.471566,64.99284,34.21647,0,0,0,0,0,0,0,1.471566,0,0,1.471566,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266679,0,1.177253,0,6.025255
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.420332,66.95233,36.83107,0,0,0,0,0,0,0,1.420332,0,0,1.420332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266679,0,1.136266,0,5.974021
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.34168,66.91695,38.47086,0.1509837,0.1509837,0,-1,0,0.1509837,888.6258,1.18275,0,0,1.34168,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1266679,0.1660821,1.073344,0,5.89537
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.147147,62.78897,39.16607,0.01574229,0.01574229,0,0,0,0.01574229,7287.04,1.130576,0,0,1.147147,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1266679,0.01731651,0.9177173,0,5.700836
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8467757,56.60344,39.89151,0.980801,0.980801,0,0,0,0.980801,86.33511,0,1.110223E-16,0,0.8467757,1.032422,0.980801,0,0,0,4.553689,0,0.1856466,-0.1856466,5.804323,96.73853,0.1266679,1.078881,0.6774205,0,5.400465
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4211239,47.01285,39.21141,0.1343243,0.1343243,0,0,0,0.1343243,313.5129,0.073456,0,0,0.4211239,0.1413939,0.1343243,0,0,0.206274,4.368042,0.206274,0,0.206274,6.000012,100,0.1255544,0.1477567,0.3368991,0,4.789166
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.00487,37.00487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255544,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.8739,34.8739,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1255544,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.13587,33.13587,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1255544,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,31.43563,31.43563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1255544,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.71271,29.71271,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1255544,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.24673,28.24673,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1255544,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.05278,27.05278,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1255544,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.88905,25.88905,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1255544,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.95203,24.95203,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1255544,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.09813,24.09813,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1255544,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.22912,23.22912,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1255544,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.33743,22.33743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1255544,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.60444,21.60444,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1255544,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3892322,27.2318,20.84877,0.1536748,0.1536748,0,0,0,0.1536748,253.283,0,0,0,0.3892322,0.161763,0.1536748,0,0,1.748024,2.980467,0.2274692,0,0.2274692,4.557487,75.95796,0.1243488,0.1690423,0.3113858,0,3.369699
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.758975,35.13107,22.08051,0.4731738,0.4731738,0,0,0,0.4731738,160.4009,0,0,0,0.758975,0.4980777,0.4731738,0,0,1.520555,3.18519,0.2608973,0,0.2608973,4.804996,80.08311,0.1229944,0.5204911,0.6071799,0,3.944165
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9241622,41.92714,25.35253,0.4992956,0.4992956,0,-1,0,0.4992956,185.0932,0,0,0,0.9241622,0.5255743,0.4992956,0,0,1.259658,3.419997,0.3985879,0,0.3985879,5.18313,86.38532,0.1209811,0.5492252,0.7393298,0,4.34416
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.221214,52.04919,28.6699,1.051225,1.051225,0,0,0,1.051225,116.1706,0,0,0,1.221214,1.106553,1.051225,0,0,0.8610696,3.778726,0.1146614,0,0.1146614,5.291907,88.19827,0.1204141,1.156348,0.9769713,0,4.99994
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.289784,57.05113,31.51875,1.170109,1.170109,0,0,0,1.170109,110.2277,0,0,0,1.289784,1.231694,1.170109,0,0,0.7464082,3.881922,0.05809082,0,0.05809082,5.347017,89.11677,0.1201288,1.28712,1.031827,0,5.171706
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.469999,64.97991,34.23914,0.01805045,0.01805045,0,0,0,0.01805045,8143.834,0.7626806,0,0,1.469999,0.01900047,0.01805045,0,0,0.6883174,3.934203,0.6883174,0,0.6883174,6.000012,100,0.1168491,0.01985549,1.175999,0,5.404202
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.469309,68.32092,36.85374,0.9154886,0.9154886,0,0,0,0.9154886,160.4946,0.5056372,0,0,1.469309,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1168491,1.007037,1.175447,0,6.022998
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.33962,66.90954,38.50864,0.7148089,0.7148089,0,-1,0,0.7148089,187.4095,0.5871892,0,0,1.33962,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1168491,0.7862899,1.071696,0,5.893309
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.055088,60.61277,39.21141,0.4708928,0.4708928,0,0,0,0.4708928,224.0611,0.5594111,0,0,1.055088,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1168491,0.5179821,0.8440702,0,5.608777
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7183282,53.85451,39.93685,0.8617901,0.8617901,0,0,0,0.8617901,83.35304,0,0,0,0.7183282,0.9071475,0.8617901,0,0,0,4.553689,0,0.1888192,-0.1888192,5.800979,96.68279,0.1168491,0.9479691,0.5746626,0,5.272017
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3790361,46.25966,39.27187,0.562947,0.562947,0,0,0,0.562947,67.33069,0,0,0,0.3790361,0.5925757,0.562947,0,0,0.2097991,4.36487,0,0.2135397,-0.2135397,5.575889,92.93129,0.1168491,0.6192417,0.3032289,0,4.743906
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.06533,37.06533,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4470654,4.15133,0,0.6226181,-0.6226181,4.919591,81.99303,0.1168491,0.6506359,0,0,4.15133
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.94191,34.94191,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.138863,3.528712,0,1.207669,-1.207669,3.646596,60.77649,0.1168491,1.262014,0,0,3.528712
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.19633,33.19633,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.480718,2.321043,0,1.048536,-1.048536,2.541342,42.35563,0.1168491,1.09572,0,0,2.321043
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,31.49608,31.49608,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.645758,1.272507,0,0.6019691,-0.6019691,1.906811,31.78013,0.1168491,0.6290577,0,0,1.272507
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.75805,29.75805,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.314612,0.6705379,0,0.2011757,-0.2011757,1.694754,28.24584,0.1168491,0.2102286,0,0,0.6705379
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.28451,28.28451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.538141,0.4693622,0,0,0,1.694754,28.24584,0.1168491,0,0,0,0.4693622
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.12079,27.12079,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.538141,0.4693622,0,0.1392211,-0.1392211,1.548002,25.79998,0.1168491,0.1454861,0,0,0.4693622
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.94951,25.94951,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.692831,0.3301411,0,0.1533701,-0.1533701,1.386335,23.10554,0.1168491,0.1602718,0,0,0.3301411
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.98981,24.98981,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0.01232378,0,0.1724939,0.1638693,0,0,4.863242,0.176771,0,0.1724939,-0.1724939,1.204511,20.07514,0.1168491,0.1802562,0,0,0.176771
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.14347,24.14347,0.1681152,0.004063149,0,-1,0,0.004063149,0,0,0.164052,0.1808635,0,0.004276999,0.004063149,0,0,5.054902,0.004276999,0,0.004276999,-0.004276999,1.200002,20,0.1168491,0.1849267,0,0,0.004276999
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.27446,23.27446,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168491,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168491,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.63466,21.63466,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244314,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2529684,24.97278,20.879,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.51166,0,0,0,0.2529684,0,0,0.9451333,0.8978766,3.679654,1.242,1.150845,0,1.150845,3.600973,60.01609,0.1322312,0.8303534,0.2023747,1.7,1.494968
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6101947,32.42456,22.10318,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,91.17177,0,0,0,0.6101947,0,0,1.03072,0.9791837,2.528809,2.277761,1.589378,0,1.589378,5.108789,85.14632,0.1382515,0.7362084,0.4881558,1.7,2.887955
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9467736,42.40673,25.3752,0.7604667,0.7604667,0,-1,0,0.7604667,124.499,0,0,0,0.9467736,0.8004913,0.7604667,0,0,0.939431,3.708201,0.1462823,0,0.1462823,5.247565,87.45924,0.1375654,0.8365134,0.7574189,0,4.654974
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.377307,55.71211,28.69257,0.1933733,0.1933733,0,0,0,0.1933733,712.2531,0.3806076,0,0,1.377307,0.2035508,0.1933733,0,0,0.7931487,3.839855,0.7931487,0,0.7931487,6.000012,100,0.133961,0.2127106,1.101846,0,5.217162
