Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.440509,60.76966,31.51875,0.2867025,0.2867025,0,0,0,0.2867025,502.4405,1.138717,0,0,1.440509,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.133961,0.3153727,1.152407,0,5.994198
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.601616,68.67205,34.28448,1.180311,1.180311,0,0,0,1.180311,135.6944,0.3591833,0,0,1.601616,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.133961,1.298342,1.281293,0,6.155304
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.59029,71.8293,36.89153,0.3924495,0.3924495,0,0,0,0.3924495,405.2215,1.177185,0,0,1.59029,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.133961,0.4316945,1.272232,0,6.143979
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.382332,68.11452,38.55399,0.3333146,0.3333146,0,-1,0,0.3333146,414.723,1.031475,0,0,1.382332,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.133961,0.3666461,1.105866,0,5.936021
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.129078,62.4712,39.27187,1.107579,1.107579,0,0,0,1.107579,101.9411,0,0,0,1.129078,1.165873,1.107579,0,0,0,4.553689,0,0.03679451,-0.03679451,5.961227,99.35358,0.133961,1.218337,0.9032625,0,5.682767
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7816422,55.28759,39.9973,1.054173,1.054173,0,0,0,1.054173,74.14745,0,0,0,0.7816422,1.109655,1.054173,0,0,0.04088278,4.516894,0,0.3280132,-0.3280132,5.615471,93.591,0.133961,1.15959,0.6253138,0,5.298537
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4066315,46.88952,39.36255,0.2646061,0.2646061,0,0,0,0.2646061,153.6743,0,0,0,0.4066315,0.2785327,0.2646061,0,0,0.4053419,4.188881,0.1280988,0,0.1280988,5.736996,95.61641,0.1333965,0.2910667,0.3253052,0,4.595513
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,37.14845,37.14845,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.2772432,4.30417,0,0.9740074,-0.9740074,4.710302,78.50488,0.1333965,1.485338,0,1.7,4.30417
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,35.02503,35.02503,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.359474,3.330163,0,1.452632,-1.452632,3.179094,52.98479,0.1333965,1.690179,0,0,3.330163
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,33.27945,33.27945,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.973509,1.877531,0,1.388395,-1.388395,1.715597,28.59322,0.1333965,1.450873,0,0,1.877531
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,31.5792,31.5792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.516171,0.4891357,0,0,0,1.715597,28.59322,0.1333965,0,0,0,0.4891357
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,29.81851,29.81851,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.516171,0.4891357,0,0.1626681,-0.1626681,1.544129,25.73544,0.1333965,0.1699882,0,0,0.4891357
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.35252,28.35252,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.696913,0.3264675,0,0.1137963,-0.1137963,1.424178,23.73625,0.1333965,0.1189171,0,0,0.3264675
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823353,0.2126712,0,0,0,1.424178,23.73625,0.1333965,0,0,0,0.2126712
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823353,0.2126712,0,0,0,1.424178,23.73625,0.1333965,0,0,0,0.2126712
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.05782,25.05782,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.823353,0.2126712,0,0.07202858,-0.07202858,1.348253,22.47083,0.1333965,0.07526987,0,0,0.2126712
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.20392,24.20392,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.903385,0.1406427,0,0.1011883,-0.1011883,1.241591,20.69314,0.1333965,0.1057418,0,0,0.1406427
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,23.33491,23.33491,0.04709657,0.03748165,0,-1,0,0.03748165,0,0,0.009614916,0.01432457,0,0.03945437,0.03748165,0,0,5.015816,0.03945437,0,0.03945437,-0.03945437,1.200002,20,0.1333965,0.05180622,0,0,0.03945437
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.42056,22.42056,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382216,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.68756,21.68756,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1426449,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3360688,26.4089,20.92434,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3360688,0,0,1.452632,1.38,2.299654,2.484,1.716069,0,1.716069,5.446374,90.77272,0.1445639,0,0.268855,1.7,2.820069
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7210274,34.49888,22.14852,0.4829254,0.4829254,0,0,0,0.4829254,149.3041,0,0,0,0.7210274,0.5083424,0.4829254,0,0,0.5835856,4.028462,0.2126849,0,0.2126849,5.648145,94.13556,0.1436877,0.5312179,0.5768219,0,4.749489
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.061186,44.8026,25.42054,0.3027418,0.3027418,0,-1,0,0.3027418,350.525,0.3716096,0,0,1.061186,0.3186756,0.3027418,0,0,0.3709006,4.219878,0.3709006,0,0.3709006,6.000012,100,0.1421847,0.333016,0.8489487,0,5.281064
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.423501,56.90445,28.75302,0.7591709,0.7591709,0,0,0,0.7591709,187.5073,0.6243734,0,0,1.423501,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,0.835088,1.138801,0,5.97719
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.487041,62.07137,31.60188,1.327817,1.327817,0.425,0,0.172125,1.327817,111.9914,0.5367078,0,0,1.487041,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,1.460599,1.189633,1.7,6.04073
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.42643,63.96126,34.34494,0,0,0,0,0,0,0,1.42643,0,0,1.42643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,0,1.141144,0,5.980119
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.275874,63.36134,36.9822,0.7092671,0.7092671,0,0,0,0.7092671,179.8863,0.5292772,0,0,1.275874,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,0.7801939,1.020699,0,5.829563
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.18943,63.20146,38.63711,0.4107394,0.4107394,0,-1,0,0.4107394,289.5825,0.7570722,0,0,1.18943,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,0.4518133,0.9515436,0,5.743118
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9784413,58.98893,39.36255,0.703912,0.703912,0,0,0,0.703912,139.0005,0.2374813,0,0,0.9784413,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,0.7743033,0.7827531,0,5.53213
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7531984,54.78766,40.1031,0,0,0,0,0,0,0,0.7531984,0,0,0.7531984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421847,0,0.6025587,0,5.306887
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4372337,47.57499,39.44567,0.5369974,0.5369974,0,0,0,0.5369974,81.42194,0,0,0,0.4372337,0.5652605,0.5369974,0,0,0,4.553689,0,0.1280267,-0.1280267,5.86506,97.7508,0.1421847,0.5906972,0.349787,0,4.990922
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,37.25424,37.25424,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1422519,4.425662,0,0.7188765,-0.7188765,5.107297,85.12146,0.1421847,0.7512259,0,0,4.425662
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,35.13083,35.13083,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9410036,3.706786,0,1.214452,-1.214452,3.827153,63.78576,0.1421847,1.269102,0,0,3.706786
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,33.37013,33.37013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290394,2.492334,0,0,0,3.827153,63.78576,0.1421847,0,0,0,2.492334
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,31.66988,31.66988,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.290394,2.492334,0,1.154403,-1.154403,2.610306,43.505,0.1421847,1.206351,0,0,2.492334
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.90163,29.90163,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.573064,1.337931,0,0.0705914,-0.0705914,2.535896,42.26484,0.1421847,0.07376801,0,0,1.337931
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,28.43564,28.43564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651499,1.26734,0,0,0,2.535896,42.26484,0.1421847,0,0,0,1.26734
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651499,1.26734,0,0,0,2.535896,42.26484,0.1421847,0,0,0,1.26734
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,26.0553,26.0553,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.651499,1.26734,0,0.2724001,-0.2724001,2.248761,37.47927,0.1421847,0.284658,0,0,1.26734
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,25.10316,25.10316,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.954166,0.9949396,0,0.1891864,-0.1891864,2.049341,34.15561,0.1421847,0.1976998,0,0,0.9949396
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.24926,24.24926,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.164373,0.8057531,0,0.06952127,-0.06952127,1.976059,32.93425,0.1421847,0.07264972,0,0,0.8057531
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,23.38025,23.38025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241619,0.7362319,0,0,0,1.976059,32.93425,0.1421847,0,0,0,0.7362319
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,22.48856,22.48856,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.241619,0.7362319,0,0.2259469,-0.2259469,1.73789,28.96477,0.1421847,0.2361146,0,0,0.7362319
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,21.7329,21.7329,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.492671,0.5102849,0,0.317525,-0.317525,1.403189,23.38644,0.1421847,0.3318136,0,0,0.5102849
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07640077,22.18622,20.96968,0,0,0,0,0,0,0,0,0,0,0.07640077,0,0,0,0,4.845477,0.1927599,0.07640077,0,0.07640077,1.475669,24.59444,0.141879,0,0.06112061,0,0.2691607
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5444153,31.33485,22.1863,0.02251629,0.02251629,0,0,0,0.02251629,2417.874,0,0,0,0.5444153,0.02370135,0.02251629,0,0,4.769076,0.2615206,0.520714,0,0.520714,1.969662,32.82763,0.13983,0.02476791,0.4355322,0,0.8059359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9262664,42.11277,25.481,0.8375573,0.8375573,0,-1,0,0.8375573,110.5914,0,0,0.05166731,0.9262664,0.8816392,0.8375573,0,0,4.248362,0.7301632,0.04462723,0,0.04462723,2.011999,33.53325,0.1396572,0.921313,0.7410132,0,1.65643
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9508361,46.36187,28.82103,0,0,0,0,0,0,0,0,0,0,0.9508361,0,0,0,0,4.203735,0.7703277,0.9508361,0,0.9508361,2.914042,48.56726,0.1360732,0,0.7606689,0,1.721164
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.151593,54.02216,31.685,0.4992138,0.4992138,0,0,0,0.4992138,230.6813,0,0,0,1.151593,0.5254883,0.4992138,0,0,3.252899,1.62608,0.6261047,0,0.6261047,3.508016,58.46682,0.133812,0.5491352,0.9212744,0,2.777673
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.158088,57.43599,34.45073,0.1557841,0.1557841,0,0,0,0.1557841,743.3929,0,0,0,1.158088,0.1639832,0.1557841,0,0,2.626794,2.189574,0.9941044,0,0.9941044,4.451107,74.18497,0.1303722,0.1713625,0.9264701,0,3.347662
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5944665,48.18438,37.088,0.6406193,0.6406193,0,0,0,0.6406193,92.79559,0,1.110223E-16,0,0.5944665,0.6743361,0.6406193,0,0,1.63269,3.084268,0,0.07986964,-0.07986964,4.366917,72.7818,0.1303722,0.7046813,0.4755732,0,3.678735
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5333725,48.75876,38.76557,0.6895559,0.6895559,0,-1,0,0.6895559,77.35014,0,1.110223E-16,0,0.5333725,0.7258484,0.6895559,0,0,1.721434,3.004399,0,0.1924759,-0.1924759,4.164029,69.40035,0.1303722,0.7585115,0.426698,0,3.537771
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4953758,48.77317,39.49101,0.3497966,0.3497966,0,0,0,0.3497966,141.6182,0,0,0,0.4953758,0.3682069,0.3497966,0,0,1.935296,2.811923,0.1271688,0,0.1271688,4.284672,71.41106,0.1299449,0.3847763,0.3963006,0,3.307299
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3092633,45.92065,40.23156,0.2101597,0.2101597,0,0,0,0.2101597,147.1563,0,0,0,0.3092633,0.2212208,0.2101597,0,0,1.808127,2.926375,0.08804249,0,0.08804249,4.368196,72.80313,0.1296507,0.2311757,0.2474106,0,3.235638
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2225295,43.60775,39.57413,0.7192758,0.7192758,0,0,0,0.7192758,30.93799,0,1.110223E-16,0,0.2225295,0.7571324,0.7192758,0,0,1.720084,3.005613,0,0.5346029,-0.5346029,3.804676,63.41114,0.1296507,0.7912034,0.1780236,0,3.228142
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,37.36003,37.36003,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.314088,2.47101,0,1.052496,-1.052496,2.695247,44.9207,0.1296507,1.099859,0,0,2.47101
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,35.23662,35.23662,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.483528,1.418514,0,0.871797,-0.871797,1.776292,29.60481,0.1296507,0.9110278,0,0,1.418514
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,33.47592,33.47592,0.8497165,0.5193809,0,-1,0,0.5193809,0,0,0.3303356,0.4153073,0,0.5467167,0.5193809,0,0,4.452191,0.5467167,0,0.5467167,-0.5467167,1.200002,20,0.1296507,0.9346882,0,0,0.5467167
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,31.75301,31.75301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,29.98475,29.98475,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,28.51877,28.51877,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.3097,27.3097,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.12331,26.12331,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.16362,25.16362,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.31727,24.31727,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,23.46337,23.46337,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,22.54902,22.54902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296507,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,21.80847,21.80847,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343966,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1893538,24.10158,21.0528,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,95.51285,0,0,0,0.1893538,0,0,1.452632,1.38,3.679654,1.242,1.569354,0,1.569354,3.998005,66.63329,0.1382434,0.2180745,0.1514831,1.7,1.431354
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4249306,29.32483,22.26942,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,520.311,2.220446E-16,0,0,0.4249306,0,0,1.452632,1.38,2.110301,2.654418,1.804931,0,1.804931,5.710313,95.17168,0.1402362,0.08983544,0.3399445,1.7,3.079349
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9863839,43.42254,25.56412,0.7745376,0.7745376,0,-1,0,0.7745376,127.3513,0,0,0,0.9863839,0.8153027,0.7745376,0,0,0.3053699,4.278856,0.1710812,0,0.1710812,5.872614,97.87672,0.1396886,0.8519913,0.7891071,0,5.26524
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.084248,49.28868,28.90415,0,0,0,0,0,0,0,0.9499596,0,0,1.084248,0,0,0,0,0.1342887,4.432829,0.1342887,0,0.1342887,6.000012,100,0.1392618,0,0.8673987,0,5.517077
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8331327,47.20629,31.75301,0.6266069,0.6266069,0,0,0,0.6266069,132.9594,0.1735464,0,0,0.8331327,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1392618,0.6892676,0.6665062,0,5.386822
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6227015,45.99424,34.53385,1.014149,1.014149,0,0,0,1.014149,61.4014,0,2.220446E-16,0,0.6227015,1.067525,1.014149,0,0,0,4.553689,0,0.4448235,-0.4448235,5.531127,92.18526,0.1392618,1.115564,0.4981612,0,5.176391
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8528268,53.67494,37.17112,1.636995,1.636995,1.296345,0,0.4100022,1.636995,52.0971,1.665335E-16,0,0,0.8528268,0.3585785,0.3406495,0,0,0.4942483,4.108865,0.4942483,0,0.4942483,6.000012,100,0.1409178,1.800694,0.6822614,1.7,4.961692
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4256725,46.71951,38.84869,0.4585278,0.4585278,0,-1,0,0.4585278,92.8346,0,0,0,0.4256725,0.4826609,0.4585278,0,0,0,4.553689,0,0.05698838,-0.05698838,5.939941,98.99882,0.1409178,0.5043806,0.340538,0,4.979362
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3213269,45.49158,39.5968,0.9789355,0.9789355,0,0,0,0.9789355,32.82411,0,2.220446E-16,0,0.3213269,1.030458,0.9789355,0,0,0.06332043,4.496701,0,0.7091316,-0.7091316,5.192451,86.54067,0.1409178,1.076829,0.2570615,0,4.818027
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1579161,43.16916,40.31468,0.3270578,0.3270578,0,0,0,0.3270578,48.28385,0,0,0,0.1579161,0.3442714,0.3270578,0,0,0.8512444,3.787569,0,0.1863553,-0.1863553,4.996015,83.26675,0.1409178,0.3597636,0.1263329,0,3.945485
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1126031,41.6965,39.67992,0,0,0,0,0,0,0,0,0,0,0.1126031,0,0,0,0,1.058306,3.601214,0.1126031,0,0.1126031,5.102839,85.04716,0.1405616,0,0.0900825,0,3.713817
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,37.4885,37.4885,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9457027,3.702557,0,0.4835864,-0.4835864,4.593095,76.55143,0.1405616,0.5053478,0,0,3.702557
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,35.36508,35.36508,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.483021,3.21897,0,1.355805,-1.355805,3.163951,52.73241,0.1405616,1.416816,0,0,3.21897
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,33.58171,33.58171,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.989471,1.863165,0,0.9626468,-0.9626468,2.149232,35.82047,0.1405616,1.005966,0,0,1.863165
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,31.8588,31.8588,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.059078,0.9005185,0,0.752515,-0.752515,1.356012,22.60015,0.1405616,0.7863781,0,0,0.9005185
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.09055,30.09055,0.1465819,0.1406033,0,-1,0,0.1406033,0,0,0.005978577,0.02063677,0,0.1480035,0.1406033,0,0,4.895206,0.1480035,0,0.1480035,-0.1480035,1.200002,20,0.1405616,0.1612401,0,0,0.1480035
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,28.60944,28.60944,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,27.41549,27.41549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,26.2291,26.2291,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,25.26941,25.26941,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.42307,24.42307,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,23.5465,23.5465,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,22.63214,22.63214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405616,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,21.89159,21.89159,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1449153,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3314124,26.54895,21.13593,0.101501,0.101501,1.554133,0,0.4803782,0.101501,326.5113,0,0,0,0.3314124,0,0,1.452632,1.38,3.729359,1.197266,1.711412,0,1.711412,4.08562,68.09353,0.1469007,0.1116511,0.2651299,1.7,1.528678
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6387748,33.1925,22.33743,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,87.78601,0,0,0,0.6387748,0,0,0.9723501,0.9237326,2.017946,2.737537,1.562507,0,1.562507,5.567945,92.79889,0.1500989,0.8004149,0.5110199,1.7,3.376312
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8848729,41.45505,25.63213,0,0,0,-1,0,0,0,0.4294339,0,0,0.8848729,0,0,0,0,0.4554389,4.143794,0.4554389,0,0.4554389,6.000012,100,0.148721,0,0.7078983,0,5.028666
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.128883,50.33374,28.96461,0.4650872,0.4650872,0,0,0,0.4650872,242.7251,0.639318,0,0,1.128883,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0.5115959,0.9031067,0,5.682572
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.465827,61.78949,31.81346,0.0554965,0.0554965,0,0,0,0.0554965,2641.297,1.40741,0,0,1.465827,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0.06104615,1.172662,0,6.019516
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.482504,65.78037,34.60186,0,0,0,0,0,0,0,1.482504,0,0,1.482504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0,1.186003,0,6.036193
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.453001,68.35774,37.23158,0,0,0,0,0,0,0,1.453001,0,0,1.453001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0,1.162401,0,6.00669
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.218099,64.26089,38.9167,0.386288,0.386288,0,-1,0,0.386288,315.3345,0.8114805,0,0,1.218099,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0.4249168,0.9744796,0,5.771788
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9114793,57.76585,39.63459,0,0,0,0,0,0,0,0.9114793,0,0,0.9114793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0,0.7291834,0,5.465168
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4427722,48.67383,40.38269,0,0,0,0,0,0,0,0.4427722,0,0,0.4427722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148721,0,0.3542178,0,4.996461
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2571816,44.42643,39.74038,1.149978,1.149978,0,0,0,1.149978,22.36404,0,0,0,0.2571816,1.210503,1.149978,0,0,0,4.553689,0,0.9533218,-0.9533218,4.995122,83.25188,0.148721,1.264976,0.2057453,0,4.810871
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,37.55651,37.55651,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.059246,3.600367,0,0.4929763,-0.4929763,4.47548,74.59119,0.148721,0.5151602,0,0,3.600367
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,35.42554,35.42554,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.606998,3.107391,0,0.9898776,-0.9898776,3.432057,57.20084,0.148721,1.034422,0,0,3.107391
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,33.66484,33.66484,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.706862,2.117513,0,0.6142306,-0.6142306,2.784601,46.40993,0.148721,0.6418709,0,0,2.117513
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.94192,31.94192,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.38934,1.503283,0,0.680845,-0.680845,2.066928,34.44873,0.148721,0.7114831,0,0,1.503283
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,30.15856,30.15856,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.145835,0.8224377,0,0.02020102,-0.02020102,2.045634,34.09383,0.148721,0.02111007,0,0,0.8224377
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,28.6699,28.6699,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.16828,0.8022367,0,0.1774122,-0.1774122,1.858625,30.97702,0.148721,0.1853958,0,0,0.8022367
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,27.46083,27.46083,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.365405,0.6248245,0,0.2697098,-0.2697098,1.574326,26.23872,0.148721,0.2818467,0,0,0.6248245
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.26689,26.26689,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.665082,0.3551147,0,0.100677,-0.100677,1.468203,24.47001,0.148721,0.1052075,0,0,0.3551147
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.32986,25.32986,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.776946,0.2544377,0,0.08996543,-0.08996543,1.373371,22.88948,0.148721,0.09401387,0,0,0.2544377
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,24.48352,24.48352,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.876907,0.1644722,0,0.04727812,-0.04727812,1.323536,22.05889,0.148721,0.04940563,0,0,0.1644722
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,23.6145,23.6145,0.1654355,0.1113344,0,-1,0,0.1113344,0,0,0.05410114,0.07064469,0,0.1171941,0.1113344,0,0,4.929439,0.1171941,0,0.1171941,-0.1171941,1.200002,20,0.148721,0.1819791,0,0,0.1171941
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,22.67748,22.67748,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1508337,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,21.93693,21.93693,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1541779,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1768634,24.03539,21.18882,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.77003,0,0,0,0.1768634,0,0,0.8484683,0.8060449,2.299654,2.484,0.9829083,0,0.9829083,4.750837,79.18046,0.1571165,0.9366848,0.1414907,1.7,2.660863
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6837813,34.06424,22.38277,0.9603192,0.9603192,1.561636,0,0.4824266,0.9603192,71.20354,0,0,0,0.6837813,0,0,0.6013166,0.5712507,1.316746,3.368618,1.255032,0,1.255032,5.941465,99.02422,0.1598191,1.056351,0.547025,1.7,4.052399
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8810127,41.42038,25.66991,0.3324277,0.3324277,0,-1,0,0.3324277,265.0239,0.4693748,0,0,0.8810127,0.3499238,0.3324277,0,0,0.06171407,4.498146,0.06171407,0,0.06171407,6.000012,100,0.1596387,0.3656704,0.7048102,0,5.379159
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7229472,41.98014,29.00995,0.05444653,0.05444653,0,0,0,0.05444653,1327.811,0.6656351,0,0,0.7229472,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0.05989119,0.5783578,0,5.276636
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7409592,45.44799,31.8588,0,0,0,0,0,0,0,0.7409592,0,0,0.7409592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0,0.5927674,0,5.294648
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.105885,56.44147,34.63964,0,0,0,0,0,0,0,1.105885,0,0,1.105885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0,0.8847079,0,5.659574
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.177919,61.28031,37.27691,0.4664998,0.4664998,0,0,0,0.4664998,252.5014,0.6868663,0,0,1.177919,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0.5131498,0.942335,0,5.731608
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.008423,59.21339,38.95449,0.4143413,0.4143413,0,-1,0,0.4143413,243.3799,0.5722746,0,0,1.008423,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0.4557755,0.8067387,0,5.562112
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6509791,52.17555,39.70259,0.4142688,0.4142688,0,0,0,0.4142688,157.1393,0.2149067,0,0,0.6509791,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0.4556957,0.5207833,0,5.204668
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4685406,49.24976,40.44315,0,0,0,0,0,0,0,0.4685406,0,0,0.4685406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596387,0,0.3748325,0,5.02223
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2409118,44.19143,39.80839,0.6408046,0.6408046,0,0,0,0.6408046,37.59521,0,0,0,0.2409118,0.6745312,0.6408046,0,0,0,4.553689,0,0.4336193,-0.4336193,5.542937,92.3821,0.1596387,0.7048851,0.1927295,0,4.794601
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,37.63963,37.63963,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4817992,4.12007,0,0.5994246,-0.5994246,4.911088,81.8513,0.1596387,0.6263987,0,0,4.12007
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,35.51622,35.51622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.147827,3.520645,0,0,0,4.911088,81.8513,0.1596387,0,0,0,3.520645
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,33.72529,33.72529,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.147827,3.520645,0,1.436637,-1.436637,3.39674,56.61222,0.1596387,1.501285,0,0,3.520645
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,32.00993,32.00993,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.74409,2.084008,0,1.452632,-1.452632,1.865532,31.09213,0.1596387,1.682226,0,0,2.084008
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,30.21901,30.21901,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.358125,0.6313767,0,0.2271706,-0.2271706,1.626073,27.10116,0.1596387,0.2373932,0,0,0.6313767
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,28.73035,28.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.610537,0.4042061,0,0,0,1.626073,27.10116,0.1596387,0,0,0,0.4042061
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,27.52129,27.52129,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.610537,0.4042061,0,0.03085731,-0.03085731,1.593547,26.55906,0.1596387,0.03224589,0,0,0.4042061
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,26.31223,26.31223,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.644823,0.3733488,0,0.2339267,-0.2339267,1.346966,22.44939,0.1596387,0.2444534,0,0,0.3733488
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.3752,25.3752,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.904741,0.1394221,0,0.0734307,-0.0734307,1.269563,21.15935,0.1596387,0.07673509,0,0,0.1394221
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,24.52886,24.52886,0.1670688,0.06269181,0,-1,0,0.06269181,0,0,0.104377,0.1210839,0,0.06599137,0.06269181,0,0,4.986331,0.06599137,0,0.06599137,-0.06599137,1.200002,20,0.1596387,0.1837757,0,0,0.06599137
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,23.65229,23.65229,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1596387,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.72282,22.72282,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.161899,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.97471,21.97471,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1642045,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3717789,27.319,21.21905,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3717789,0,0,1.452632,1.38,2.299654,2.484,1.751779,0,1.751779,5.480252,91.33735,0.1646111,0,0.2974231,1.7,2.855779
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8575996,37.37098,22.42056,0.927345,0.927345,0,0,0,0.927345,92.47902,0,0,0,0.8575996,0.9761527,0.927345,0,0,0.5478755,4.060601,0,0.1185531,-0.1185531,5.355286,89.25459,0.1646111,1.020079,0.6860797,0,4.9182
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.136961,46.74089,25.71525,0.1176623,0.1176623,0,-1,0,0.1176623,966.2914,0.333505,0,0,1.136961,0.1238551,0.1176623,0,0,0.6796011,3.942048,0.6796011,0,0.6796011,6.000012,100,0.1627424,0.1294286,0.909569,0,5.079009
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.276618,53.77708,29.05529,0.894753,0.894753,0,0,0,0.894753,142.6782,0.3347726,0,0,1.276618,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1627424,0.9842283,1.021294,0,5.830307
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.473406,62.14817,31.94192,0.08510675,0.08510675,0,0,0,0.08510675,1731.245,1.38382,0,0,1.473406,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1627424,0.09361742,1.178725,0,6.027095
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.337271,62.11707,34.70765,0.574033,0.574033,0,0,0,0.574033,232.9606,0.7330257,0,0,1.337271,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1627424,0.6314363,1.069817,0,5.89096
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.410487,67.35977,37.36003,0,0,0,0,0,0,0,1.410487,0,0,1.410487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627424,0,1.128389,0,5.964176
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.268678,65.71417,39.04517,0.3467822,0.3467822,0,-1,0,0.3467822,365.8428,0.9036438,0,0,1.268678,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1627424,0.3814604,1.014942,0,5.822367
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8676977,56.95087,39.78572,0.8584566,0.8584566,0,0,0,0.8584566,101.0765,0,0,0,0.8676977,0.9036385,0.8584566,0,0,0,4.553689,0,0.03594083,-0.03594083,5.962127,99.36858,0.1627424,0.9443023,0.6941581,0,5.421387
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7605139,55.4161,40.52627,0.1636693,0.1636693,0,0,0,0.1636693,464.6649,0.5482962,0,0,0.7605139,0.1722835,0.1636693,0,0,0.03993426,4.517748,0.03993426,0,0.03993426,6.000012,100,0.1626339,0.1800362,0.6084111,0,5.278262
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4005684,47.35103,39.91418,1.012613,1.012613,0,0,0,1.012613,39.55789,0,0,0,0.4005684,1.065909,1.012613,0,0,0,4.553689,0,0.6653402,-0.6653402,5.298682,88.31119,0.1626339,1.113874,0.3204547,0,4.954257
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,37.72276,37.72276,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7392669,3.888349,0,0.6696931,-0.6696931,4.592763,76.54591,0.1626339,0.6998293,0,0,3.888349
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,35.59934,35.59934,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.48337,3.218656,0,1.36848,-1.36848,3.150259,52.50422,0.1626339,1.430061,0,0,3.218656
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,33.81597,33.81597,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.003903,1.850176,0,0.9863787,-0.9863787,2.110525,35.17534,0.1626339,1.030766,0,0,1.850176
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.09306,32.09306,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.09988,0.8637974,0,0.3962728,-0.3962728,1.692816,28.21355,0.1626339,0.4141051,0,0,0.8637974
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,30.28702,30.28702,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.540183,0.4675246,0,0.06298718,-0.06298718,1.626422,27.10698,0.1626339,0.0658216,0,0,0.4675246
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,28.79836,28.79836,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.610168,0.4045374,0,0.1402349,-0.1402349,1.478602,24.64331,0.1626339,0.1465455,0,0,0.4045374
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,27.5893,27.5893,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.765985,0.2643025,0,0.1116035,-0.1116035,1.360961,22.68264,0.1626339,0.1166257,0,0,0.2643025
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,26.33489,26.33489,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.889989,0.1526989,0,0.1311753,-0.1311753,1.22269,20.37813,0.1626339,0.1370782,0,0,0.1526989
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,25.39787,25.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035739,0.02152363,0,0,0,1.22269,20.37813,0.1626339,0,0,0,0.02152363
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,24.54397,24.54397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035739,0.02152363,0,0,0,1.22269,20.37813,0.1626339,0,0,0,0.02152363
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,23.65229,23.65229,0.2170392,0.02044745,0,-1,0,0.02044745,0,0,0.1965918,0.2182957,0,0.02152363,0.02044745,0,0,5.035739,0.02152363,0,0.02152363,-0.02152363,1.200002,20,0.1626339,0.2387432,0,0,0.02152363
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,22.73793,22.73793,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1644002,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.99738,21.99738,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1657542,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253302,25.34995,21.24172,0.494253,0.494253,1.7,0,0.5202,0.494253,51.24946,0,0,0,0.253302,0,0,1.205747,1.14546,2.299654,2.484,1.398762,0,1.398762,5.14535,85.75566,0.1681721,0.5436783,0.2026416,1.7,2.737302
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6216026,32.99378,22.44323,0,0,0,0,0,0,0,0,0,0,0.6216026,0,0,0,0,0.9008927,3.742885,0.6216026,0,0.6216026,5.735054,95.58405,0.166556,0,0.4972821,0,4.364488
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6129614,36.35717,25.73792,0.3263113,0.3263113,0,-1,0,0.3263113,187.8456,0,0,0,0.6129614,0.3434856,0.3263113,0,0,0.2792901,4.302328,0.2694758,0,0.2694758,5.990701,99.84482,0.165865,0.3589425,0.4903691,0,4.915289
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5734486,39.20401,29.09307,0.2750702,0.2750702,0,0,0,0.2750702,208.4736,0.2740867,0,0,0.5734486,0.2895476,0.2750702,0,0,0.0098144,4.544856,0.0098144,0,0.0098144,6.000012,100,0.1658399,0.3025772,0.4587589,0,5.118305
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.033197,51.69872,31.96459,0,0,0,0,0,0,0,1.033197,0,0,1.033197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658399,0,0.8265576,0,5.586886
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.082731,56.03188,34.74544,0.3275082,0.3275082,0,0,0,0.3275082,330.5965,0.7379852,0,0,1.082731,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1658399,0.3602591,0.8661846,0,5.63642
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3591797,43.92925,37.40538,0,0,0,0,0,0,0,0.3591797,0,0,0.3591797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658399,0,0.2873438,0,4.912868
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2158805,43.00377,39.10562,0.1868843,0.1868843,0,-1,0,0.1868843,115.5155,0.0191601,0,0,0.2158805,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1658399,0.2055728,0.1727044,0,4.769569
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2956744,45.26241,39.84617,0,0,0,0,0,0,0,0.2956744,0,0,0.2956744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658399,0,0.2365395,0,4.849363
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3185498,46.4751,40.59428,0,0,0,0,0,0,0,0.3185498,0,0,0.3185498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658399,0,0.2548398,0,4.872239
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.136987,42.4394,39.97463,0.4793039,0.4793039,0,0,0,0.4793039,28.5804,0,0,0,0.136987,0.5045304,0.4793039,0,0,0,4.553689,0,0.3675434,-0.3675434,5.612587,93.54293,0.1658399,0.5272343,0.1095896,0,4.690676
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,37.82855,37.82855,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4083816,4.186145,0,0.4934508,-0.4934508,5.092444,84.8739,0.1658399,0.5156561,0,0,4.186145
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,35.70513,35.70513,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9566602,3.692695,0,0.7765432,-0.7765432,4.273896,71.23146,0.1658399,0.8114877,0,0,3.692695
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.92176,33.92176,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.819486,2.916152,0,0.4664212,-0.4664212,3.782245,63.03729,0.1658399,0.4874102,0,0,2.916152
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337732,2.44973,0,0,0,3.782245,63.03729,0.1658399,0,0,0,2.44973
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,30.37014,30.37014,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.337732,2.44973,0,0.04001877,-0.04001877,3.740061,62.33423,0.1658399,0.04181962,0,0,2.44973
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,28.88148,28.88148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382197,2.409712,0,0,0,3.740061,62.33423,0.1658399,0,0,0,2.409712
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.67242,27.67242,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.382197,2.409712,0,0.07906523,-0.07906523,3.656719,60.9452,0.1658399,0.08262317,0,0,2.409712
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,26.44069,26.44069,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.470047,2.330646,0,0.110126,-0.110126,3.540636,59.01049,0.1658399,0.1150817,0,0,2.330646
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,25.481,25.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59241,2.22052,0,0,0,3.540636,59.01049,0.1658399,0,0,0,2.22052
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,24.61198,24.61198,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.59241,2.22052,0,0.0472312,-0.0472312,3.49085,58.18072,0.1658399,0.04935661,0,0,2.22052
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.74297,23.74297,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.644889,2.173289,0,0.08710047,-0.08710047,3.399038,56.65052,0.1658399,0.09101999,0,0,2.173289
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,22.82861,22.82861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.741667,2.086189,0,0,0,3.399038,56.65052,0.1658399,0,0,0,2.086189
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.05784,22.05784,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.741667,2.086189,0,0.0721747,-0.0721747,3.322959,55.38255,0.1658399,0.07542256,0,0,2.086189
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3326092,26.74869,21.30973,0.05405929,0.05405929,0,0,0,0.05405929,615.2675,0,0,0,0.3326092,0.05690451,0.05405929,0,0,2.821861,2.014014,0.2757047,0,0.2757047,3.584516,59.74181,0.1651391,0.05946521,0.2660874,0,2.346623
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7787935,35.96334,22.50368,0.9465719,0.9465719,0,0,0,0.9465719,82.27515,0,0,0,0.7787935,0.9963915,0.9465719,0,0,2.546156,2.262148,0,0.217598,-0.217598,3.355147,55.91901,0.1651391,1.041229,0.6230348,0,3.040941
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.167212,47.48765,25.79837,0.8958907,0.8958907,0,-1,0,0.8958907,130.285,0,0,0,1.167212,0.9430429,0.8958907,0,0,2.787932,2.04455,0.2241686,0,0.2241686,3.567812,59.46342,0.1645736,0.9854798,0.9337692,0,3.211762
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.363481,55.95276,29.16108,0,0,0,0,0,0,0,0,0,0,1.363481,0,0,0,0,2.563763,2.246302,1.363481,0,1.363481,4.861324,81.0219,0.1612158,0,1.090784,0,3.609782
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.533383,63.86259,32.04772,0.726482,0.726482,0,0,0,0.726482,211.0696,0,0,0,1.533383,0.7647179,0.726482,0,0,1.200283,3.473434,0.7686651,0,0.7686651,5.590544,93.17554,0.1593825,0.7991303,1.226707,0,5.006817
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.485499,66.16256,34.83612,0,0,0,0,0,0,0,1.053881,0,0,1.485499,0,0,0,0,0.4316176,4.165233,0.4316176,0,0.4316176,6.000012,100,0.1583713,0,1.188399,0,5.650732
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.340333,65.65121,37.4885,0.3567453,0.3567453,0,0,0,0.3567453,375.7115,0.9648119,0,0,1.340333,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1583713,0.3924198,1.072267,0,5.894022
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.437328,70.47827,39.21141,0.06961709,0.06961709,0,-1,0,0.06961709,2064.62,1.364047,0,0,1.437328,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1583713,0.07657879,1.149862,0,5.991017
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.164774,64.1805,39.95952,0.7598699,0.7598699,0,0,0,0.7598699,153.286,0.3649111,0,0,1.164774,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1583713,0.8358569,0.9318193,0,5.718463
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9028429,58.81063,40.72274,0.1924263,0.1924263,0,0,0,0.1924263,469.1889,0.7002889,0,0,0.9028429,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1583713,0.211669,0.7222743,0,5.456532
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4605708,48.73071,40.1031,1.103158,1.103158,0,0,0,1.103158,41.75021,0,0,0,0.4605708,1.161219,1.103158,0,0,0,4.553689,0,0.700648,-0.700648,5.261464,87.6909,0.1583713,1.213474,0.3684566,0,5.01426
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.95701,37.95701,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7784978,3.853041,0,0.6079659,-0.6079659,4.620612,77.01004,0.1583713,0.6353244,0,0,3.853041
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.8336,35.8336,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.454015,3.245075,0,0.7104096,-0.7104096,3.871774,64.52944,0.1583713,0.7423781,0,0,3.245075
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.02756,34.02756,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.24336,2.534665,0,0.6527367,-0.6527367,3.183729,53.06205,0.1583713,0.6821098,0,0,2.534665
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,32.30464,32.30464,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.968622,1.881929,0,0.0299616,-0.0299616,3.152147,52.53568,0.1583713,0.03130987,0,0,1.881929
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,30.49861,30.49861,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.001913,1.851967,0,0.08416639,-0.08416639,3.063428,51.05703,0.1583713,0.08795388,0,0,1.851967
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,28.98728,28.98728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.095431,1.767801,0,0,0,3.063428,51.05703,0.1583713,0,0,0,1.767801
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,27.77821,27.77821,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.095431,1.767801,0,0.1825981,-0.1825981,2.870953,47.84911,0.1583713,0.1908151,0,0,1.767801
