Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3199343,27.29117,22.04272,0,0,0,0,0,0,0,0,0,0,0.3199343,0,0,0,0,1.820192,2.915516,0.3199343,0,0.3199343,4.576743,76.27889,0.1373226,0,0.2559474,0,3.235451
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7264953,35.81919,23.27446,0.6901987,0.6901987,0,0,0,0.6901987,105.2589,0,0,0,0.7264953,0.7265249,0.6901987,0,0,1.500257,3.203457,0,0.00002961286,-0.00002961286,4.576712,76.27837,0.1373226,0.7592186,0.5811962,0,3.929953
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.074777,46.44479,26.60694,0.008055403,0.008055403,0,-1,0,0.008055403,13342.31,0,0,0,1.074777,0.008479372,0.008055403,0,0,1.50029,3.203428,1.066298,0,1.066298,5.588291,93.13799,0.1359254,0.008860944,0.8598217,0,4.278205
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.429965,58.70277,30.07543,0.2526226,0.2526226,0,0,0,0.2526226,566.0479,0.7300541,0,0,1.429965,0.2659186,0.2526226,0,0,0.4339924,4.163096,0.4339924,0,0.4339924,6.000012,100,0.1353648,0.2778849,1.143972,0,5.593061
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.557072,65.82498,33.06786,0,0,0,0,0,0,0,1.557072,0,0,1.557072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353648,0,1.245657,0,6.110761
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.645845,72.10225,35.87138,0,0,0,0,0,0,0,1.645845,0,0,1.645845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353648,0,1.316676,0,6.199534
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.553742,73.00952,38.57665,0.4183836,0.4183836,0,0,0,0.4183836,371.3678,1.113338,0,0,1.553742,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1353648,0.4602219,1.242993,0,6.10743
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.468774,72.78889,40.29202,0,0,0,-1,0,0,0,1.468774,0,0,1.468774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353648,0,1.175019,0,6.022463
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.09996,63.86221,41.04012,0.3664512,0.3664512,0,0,0,0.3664512,300.1656,0.7142222,0,0,1.09996,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1353648,0.4030963,0.8799683,0,5.653649
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8443242,58.70685,41.80334,0.8583295,0.8583295,0,0,0,0.8583295,98.36829,0,0,0,0.8443242,0.9035048,0.8583295,0,0,0,4.553689,0,0.05918062,-0.05918062,5.93763,98.9603,0.1353648,0.9441625,0.6754593,0,5.398013
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4116093,48.95052,41.22904,0.7014802,0.7014802,0,0,0,0.7014802,58.67725,0,1.110223E-16,0,0.4116093,0.7384002,0.7014802,0,0,0.06575625,4.494508,0,0.3267909,-0.3267909,5.593163,93.21918,0.1353648,0.7716281,0.3292874,0,4.906117
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1992983,42.67419,39.08295,0,0,0,0,0,0,0,0,0,0,0.1992983,0,0,0,0,0.4288572,4.167717,0.1992983,0,0.1992983,5.782233,96.37036,0.1351089,0,0.1594387,0,4.367016
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.95953,36.95953,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2295589,4.347086,0,0.4492706,-0.4492706,5.308661,88.4775,0.1351089,0.4694878,0,0,4.347086
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,35.1535,35.1535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7287484,3.897815,0,0,0,5.308661,88.4775,0.1351089,0,0,0,3.897815
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,33.34746,33.34746,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7287484,3.897815,0,0.2169371,-0.2169371,5.079989,84.66631,0.1351089,0.2266993,0,0,3.897815
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,31.47341,31.47341,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9697897,3.680878,0,0.1975776,-0.1975776,4.871724,81.19523,0.1351089,0.2064686,0,0,3.680878
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.94697,29.94697,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.18932,3.483301,0,0.1003255,-0.1003255,4.765971,79.43269,0.1351089,0.1048401,0,0,3.483301
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,28.69257,28.69257,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.300793,3.382975,0,0.2091229,-0.2091229,4.545537,75.75879,0.1351089,0.2185334,0,0,3.382975
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,27.46083,27.46083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.533152,3.173852,0,0,0,4.545537,75.75879,0.1351089,0,0,0,3.173852
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,26.41802,26.41802,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.533152,3.173852,0,0.2292992,-0.2292992,4.303834,71.73042,0.1351089,0.2396177,0,0,3.173852
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,25.52633,25.52633,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.787929,2.944553,0,0.04770768,-0.04770768,4.253546,70.89229,0.1351089,0.04985452,0,0,2.944553
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.61198,24.61198,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.840937,2.896845,0,0.07120322,-0.07120322,4.178491,69.64137,0.1351089,0.07440736,0,0,2.896845
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,23.67496,23.67496,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.920052,2.825642,0,0.2234443,-0.2234443,3.94296,65.71587,0.1351089,0.2334993,0,0,2.825642
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,22.91174,22.91174,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.168323,2.602198,0,0.1003501,-0.1003501,3.837182,63.9529,0.1351089,0.1048658,0,0,2.602198
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1170175,24.03184,22.14852,0.4134322,0.4134322,0,0,0,0.4134322,28.30392,0,5.551115E-17,0,0.1170175,0.4351918,0.4134322,0,0,2.279824,2.501848,0,0.3181743,-0.3181743,3.501796,58.36316,0.1351089,0.4547754,0.093614,0,2.618865
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4192726,30.38591,23.38025,0.6832935,0.6832935,0,0,0,0.6832935,61.36055,0,0,0,0.4192726,0.7192563,0.6832935,0,0,2.63335,2.183674,0,0.2999837,-0.2999837,3.185586,53.09299,0.1351089,0.7516228,0.3354181,0,2.602946
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6989906,39.04793,26.7354,1.102383,1.102383,0,-1,0,1.102383,63.40724,0,2.220446E-16,0,0.6989906,1.160403,1.102383,0,0,2.966666,1.88369,0,0.4614125,-0.4614125,2.699214,44.98682,0.1351089,1.212621,0.5591925,0,2.58268
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5628909,40.20595,30.21901,0.5330189,0.5330189,0,0,0,0.5330189,105.6043,0,0,0,0.5628909,0.5610726,0.5330189,0,0,3.479346,1.422277,0.001818276,0,0.001818276,2.700939,45.01557,0.1351065,0.5863209,0.4503127,0,1.985168
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6685702,45.48335,33.21899,0.7208731,0.7208731,0,0,0,0.7208731,92.74451,0,0,0,0.6685702,0.7588138,0.7208731,0,0,3.477528,1.423914,0,0.09024358,-0.09024358,2.605814,43.43015,0.1351065,0.7929604,0.5348561,0,2.092484
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9251329,53.95959,36.02251,0.6068517,0.6068517,0,0,0,0.6068517,152.448,0,0,0,0.9251329,0.6387913,0.6068517,0,0,3.577799,1.33367,0.2863417,0,0.2863417,2.877462,47.9576,0.1347406,0.6675369,0.7401063,0,2.258803
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7058312,52.25091,38.72023,0.9602605,0.9602605,0,0,0,0.9602605,73.50415,2.220446E-16,0,0,0.7058312,1.0108,0.9602605,0,0,3.291457,1.591378,0,0.3049692,-0.3049692,2.555996,42.59985,0.1347406,1.056286,0.564665,0,2.297209
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3632211,47.15544,40.42048,0,0,0,-1,0,0,0,0,0,0,0.3632211,0,0,0,0,3.630311,1.286409,0.3632211,0,0.3632211,2.900578,48.34287,0.1342793,0,0.2905769,0,1.64963
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6633274,54.06098,41.19125,0.8982614,0.8982614,0,0,0,0.8982614,73.8457,0,1.110223E-16,0,0.6633274,0.9455383,0.8982614,0,0,3.26709,1.613308,0,0.2822109,-0.2822109,2.603101,43.38494,0.1342793,0.9880876,0.5306619,0,2.276635
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7052467,55.79774,41.95447,0,0,0,0,0,0,0,0,0,0,0.7052467,0,0,0,0,3.580658,1.331097,0.7052467,0,0.7052467,3.272157,54.53585,0.1333924,0,0.5641974,0,2.036343
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3660183,48.18988,41.3575,0,0,0,0,0,0,0,0,0,0,0.3660183,0,0,0,0,2.875411,1.965819,0.3660183,0,0.3660183,3.619393,60.32309,0.1329368,0,0.2928146,0,2.331837
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1076845,41.15604,39.23408,0,0,0,0,0,0,0,0,0,0,0.1076845,0,0,0,0,2.509393,2.295235,0.1076845,0,0.1076845,3.721551,62.02573,0.1328033,0,0.08614759,0,2.40292
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,37.088,37.088,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.401709,2.392151,0,0.8146954,-0.8146954,2.862787,47.71302,0.1328033,0.8513567,0,0,2.392151
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,35.28196,35.28196,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.306926,1.577456,0,0.1432752,-0.1432752,2.711761,45.19593,0.1328033,0.1497226,0,0,1.577456
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,33.47592,33.47592,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.46612,1.434181,0,0.7713436,-0.7713436,1.898694,31.64484,0.1328033,0.8060541,0,0,1.434181
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,31.56409,31.56409,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.323169,0.662837,0,0.2138011,-0.2138011,1.673328,27.88874,0.1328033,0.2234222,0,0,0.662837
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,30.05276,30.05276,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.560726,0.4490359,0,0.05876591,-0.05876591,1.611383,26.85633,0.1328033,0.06141037,0,0,0.4490359
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.82103,28.82103,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.626021,0.39027,0,0.08669633,-0.08669633,1.519997,25.33323,0.1328033,0.09059767,0,0,0.39027
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,27.56663,27.56663,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.72235,0.3035736,0,0.1373936,-0.1373936,1.375172,22.91948,0.1328033,0.1435763,0,0,0.3035736
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,26.52381,26.52381,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.87501,0.1661801,0,0.1481458,-0.1481458,1.219012,20.31683,0.1328033,0.1548124,0,0,0.1661801
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.60946,25.60946,0.06280097,0.01713258,0,-1,0,0.01713258,0,0,0.04566839,0.05194849,0,0.01803429,0.01713258,0,0,5.039616,0.01803429,0,0.01803429,-0.01803429,1.200002,20,0.1328033,0.06908107,0,0,0.01803429
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.6951,24.6951,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328033,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,23.75808,23.75808,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341246,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.99486,22.99486,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1354342,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681678,24.95277,22.23164,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.93041,0,0,0,0.1681678,0,0,1.349142,1.281685,2.299654,2.484,1.449852,0,1.449852,5.193819,86.56348,0.1371422,0.385944,0.1345342,1.7,2.652168
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4940962,31.8129,23.48604,0.3920866,0.3920866,0,0,0,0.3920866,126.0171,0,0,0,0.4940962,0.4127228,0.3920866,0,0,0.8498019,3.788867,0.08137342,0,0.08137342,5.271017,87.85011,0.1370422,0.4312953,0.3952769,0,4.282963
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9290361,43.71527,26.86386,0.7649077,0.7649077,0,-1,0,0.7649077,121.4573,0,0,0,0.9290361,0.8051661,0.7649077,0,0,0.7684285,3.862103,0.1238701,0,0.1238701,5.38853,89.80865,0.1368902,0.8413985,0.7432289,0,4.79114
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.24612,54.61391,30.34747,0,0,0,0,0,0,0,0.6015612,0,0,1.24612,0,0,0,0,0.6445584,3.973586,0.6445584,0,0.6445584,6.000012,100,0.1361046,0,0.9968957,0,5.219706
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8872441,50.14435,33.37013,0.7499933,0.7499933,0,0,0,0.7499933,118.3003,0.09777752,0,0,0.8872441,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1361046,0.8249925,0.7097953,0,5.440933
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.236567,61.41909,36.19631,0.4441851,0.4441851,0,0,0,0.4441851,278.3901,0.7690041,0,0,1.236567,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1361046,0.4886037,0.9892539,0,5.790257
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.176646,63.16562,38.87136,0,0,0,0,0,0,0,1.176646,0,0,1.176646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361046,0,0.9413172,0,5.730335
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.156479,64.73729,40.59428,0.02594637,0.02594637,0,-1,0,0.02594637,4457.188,1.129167,0,0,1.156479,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1361046,0.02854101,0.9251829,0,5.710167
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7302575,55.6553,41.33483,0.102728,0.102728,0,0,0,0.102728,710.8649,0.6221227,0,0,0.7302575,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1361046,0.1130008,0.584206,0,5.283947
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3886743,49.41914,42.10561,0.4533078,0.4533078,0,0,0,0.4533078,85.74182,0,5.551115E-17,0,0.3886743,0.4771661,0.4533078,0,0,0,4.553689,0,0.08849175,-0.08849175,5.906734,98.44536,0.1361046,0.4986385,0.3109395,0,4.942363
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3081182,47.2244,41.50863,0.5901844,0.5901844,0,0,0,0.5901844,52.2071,0,1.110223E-16,0,0.3081182,0.6212468,0.5901844,0,0,0.09832416,4.465197,0,0.3131286,-0.3131286,5.576667,92.94427,0.1361046,0.6492028,0.2464945,0,4.773315
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1775525,42.58276,39.38522,0,0,0,0,0,0,0,0,0,0,0.1775525,0,0,0,0,0.4462448,4.152069,0.1775525,0,0.1775525,5.745108,95.75161,0.1358898,0,0.142042,0,4.329621
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,37.23158,37.23158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2686923,4.311866,0,0,0,5.745108,95.75161,0.1358898,0,0,0,4.311866
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,35.41042,35.41042,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2686923,4.311866,0,1.409207,-1.409207,4.259674,70.99442,0.1358898,1.472621,0,0,4.311866
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,33.58171,33.58171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834478,2.902659,0,0,0,4.259674,70.99442,0.1358898,0,0,0,2.902659
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,31.685,31.685,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.834478,2.902659,0,0.1041401,-0.1041401,4.1499,69.16486,0.1358898,0.1088265,0,0,2.902659
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,30.18122,30.18122,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.950189,2.798519,0,0.01263173,-0.01263173,4.136585,68.94295,0.1358898,0.01320016,0,0,2.798519
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.964224,2.785887,0,0,0,4.136585,68.94295,0.1358898,0,0,0,2.785887
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.67242,27.67242,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.964224,2.785887,0,0.2106889,-0.2106889,3.9145,65.24153,0.1358898,0.2201699,0,0,2.785887
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.6296,26.6296,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.198323,2.575198,0,0.1537742,-0.1537742,3.752408,62.54,0.1358898,0.160694,0,0,2.575198
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.71525,25.71525,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.369183,2.421424,0,0.07333062,-0.07333062,3.67511,61.25171,0.1358898,0.0766305,0,0,2.421424
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,24.8009,24.8009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.450662,2.348094,0,0,0,3.67511,61.25171,0.1358898,0,0,0,2.348094
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,23.84876,23.84876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.450662,2.348094,0,0,0,3.67511,61.25171,0.1358898,0,0,0,2.348094
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,23.07798,23.07798,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.450662,2.348094,0,0.2463408,-0.2463408,3.415444,56.92396,0.1358898,0.2574261,0,0,2.348094
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1251141,24.35486,22.33743,1.108561,1.108561,0,0,0,1.108561,11.28617,0,2.220446E-16,0,0.1251141,1.166906,1.108561,0,0,2.724374,2.101753,0,1.041792,-1.041792,2.317299,38.62157,0.1358898,1.219417,0.1000913,0,2.226867
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2401595,27.53732,23.59184,0.3002122,0.3002122,0,0,0,0.3002122,79.99657,0,0,0,0.2401595,0.3160128,0.3002122,0,0,3.88192,1.059961,0,0.07585336,-0.07585336,2.237343,37.28897,0.1358898,0.3302334,0.1921276,0,1.30012
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.983851,44.95694,26.96965,0,0,0,-1,0,0,0,0,0,0,0.983851,0,0,0,0,3.966202,0.9841073,0.983851,0,0.983851,3.170706,52.84499,0.1347117,0,0.7870808,0,1.967958
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9742756,48.72593,30.47593,0,0,0,0,0,0,0,0,0,0,0.9742756,0,0,0,0,2.982351,1.869573,0.9742756,0,0.9742756,4.094985,68.2496,0.133565,0,0.7794204,0,2.843849
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.017079,53.12412,33.51371,0.2546321,0.2546321,0,0,0,0.2546321,399.4306,0,0,0,1.017079,0.2680338,0.2546321,0,0,2.008075,2.746421,0.7490447,0,0.7490447,4.805591,80.09302,0.1326966,0.2800953,0.8136628,0,3.7635
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7936818,51.47713,36.33989,0,0,0,0,0,0,0,0,0,0,0.7936818,0,0,0,0,1.259031,3.420561,0.7936818,0,0.7936818,5.558543,92.6422,0.1317886,0,0.6349455,0,4.214243
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9526069,58.02845,39.04517,0.04414321,0.04414321,0,0,0,0.04414321,2157.992,0.4407915,0,0,0.9526069,0.04646654,0.04414321,0,0,0.4653488,4.134875,0.4653488,0,0.4653488,6.000012,100,0.131262,0.04855753,0.7620855,0,5.087482
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7233737,54.85485,40.74541,0.2879003,0.2879003,0,-1,0,0.2879003,251.2584,0.4203207,0,0,0.7233737,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.131262,0.3166904,0.5786989,0,5.277062
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7648236,56.57788,41.48596,1.082511,1.082511,0,0,0,1.082511,70.65273,0,2.220446E-16,0,0.7648236,1.139485,1.082511,0,0,0,4.553689,0,0.3746619,-0.3746619,5.605084,93.41788,0.131262,1.190762,0.6118589,0,5.318512
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.31913,48.20697,42.24918,0.440758,0.440758,0,0,0,0.440758,72.40481,0,0,0,0.31913,0.4639558,0.440758,0,0,0.4162909,4.179027,0,0.1448258,-0.1448258,5.452424,90.87355,0.131262,0.4848338,0.255304,0,4.498157
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2388331,46.05709,41.65976,0.7505786,0.7505786,0,0,0,0.7505786,31.81986,0,1.110223E-16,0,0.2388331,0.7900828,0.7505786,0,0,0.5772085,4.034201,0,0.5512496,-0.5512496,4.871356,81.1891,0.131262,0.8256364,0.1910665,0,4.273035
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.22796,43.639,39.50612,0.8554376,0.8554376,0,0,0,0.8554376,26.64835,0,1.110223E-16,0,0.22796,0.9004606,0.8554376,0,0,1.189708,3.482952,0,0.6725006,-0.6725006,4.162478,69.3745,0.131262,0.9409813,0.182368,0,3.710912
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,37.38271,37.38271,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.936931,2.810451,0,0.6064199,-0.6064199,3.523255,58.7208,0.131262,0.6337088,0,0,2.810451
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,35.53133,35.53133,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.610731,2.204031,0,0.1917281,-0.1917281,3.321156,55.35249,0.131262,0.2003559,0,0,2.204031
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,33.71018,33.71018,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.823762,2.012303,0,0.6273403,-0.6273403,2.659881,44.33126,0.131262,0.6555706,0,0,2.012303
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,31.79079,31.79079,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.520807,1.384963,0,0.2051962,-0.2051962,2.443585,40.72634,0.131262,0.21443,0,0,1.384963
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,30.28702,30.28702,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.748803,1.179766,0,0.0536861,-0.0536861,2.386995,39.78318,0.131262,0.05610197,0,0,1.179766
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,29.05529,29.05529,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.808454,1.12608,0,0.2380887,-0.2380887,2.136028,35.60039,0.131262,0.2488026,0,0,1.12608
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,27.80088,27.80088,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.072997,0.8879917,0,0.176018,-0.176018,1.950489,32.50808,0.131262,0.1839388,0,0,0.8879917
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,26.7354,26.7354,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.268572,0.7119737,0,0.1909316,-0.1909316,1.749229,29.15376,0.131262,0.1995235,0,0,0.7119737
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,25.82104,25.82104,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.480719,0.521042,0,0.0441674,-0.0441674,1.702672,28.37782,0.131262,0.04615493,0,0,0.521042
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,24.90669,24.90669,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.529794,0.4768747,0,0.2632773,-0.2632773,1.425154,23.75252,0.131262,0.2751248,0,0,0.4768747
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,23.95455,23.95455,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.822324,0.2135974,1.38,0,1.38,2.734337,45.57219,0.1328563,0.2078039,0,1.7,0.2135974
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,23.18378,23.18378,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.442324,1.455597,1.38,0,1.38,4.043519,67.39186,0.1344524,0.2245493,0,1.7,1.455597
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3110439,27.53037,22.42056,1.189847,1.189847,1.7,0,0.5202,1.189847,26.1415,0,0,0,0.3110439,0,0,0.5101529,0.4846452,2.062324,2.697598,0.7956891,0,0.7956891,4.798377,79.97279,0.1355972,1.308832,0.2488351,1.7,3.008641
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6450194,34.76391,23.69763,0.7345125,0.7345125,1.325047,0,0.4178379,0.7345125,87.81598,0,0,0,0.6450194,0,0,0.5905347,0.561008,1.266635,3.413718,1.206027,0,1.206027,5.942515,99.04171,0.1365003,0.8079637,0.5160155,1.7,4.058737
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.158349,48.80769,27.09812,0.8815613,0.8815613,0,-1,0,0.8815613,131.3975,0.1697825,0,0,1.158349,0.9279592,0.8815613,0,0,0.06060751,4.499142,0.06060751,0,0.06060751,6.000012,100,0.1364321,0.9697174,0.9266794,0,5.657491
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.481298,60.68961,30.62707,0.1006803,0.1006803,0,0,0,0.1006803,1471.289,1.375319,0,0,1.481298,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1364321,0.1107484,1.185039,0,6.034987
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.46112,64.01228,33.66484,0,0,0,0,0,0,0,1.46112,0,0,1.46112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364321,0,1.168896,0,6.014809
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.349,64.63233,36.49102,0.8340142,0.8340142,0,0,0,0.8340142,161.7479,0.4710907,0,0,1.349,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1364321,0.9174156,1.0792,0,5.902689
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.229676,64.88698,39.18874,0.9039195,0.9039195,0,0,0,0.9039195,136.0382,0.2781814,0,0,1.229676,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1364321,0.9943115,0.9837404,0,5.783364
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.120982,64.20303,40.88899,0,0,0,-1,0,0,0,1.120982,0,0,1.120982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364321,0,0.8967857,0,5.674671
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.106786,64.74375,41.63709,0.6965634,0.6965634,0,0,0,0.6965634,158.8923,0.3735609,0,0,1.106786,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1364321,0.7662198,0.8854285,0,5.660474
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8390574,59.26237,42.40031,0.7994413,0.7994413,0,0,0,0.7994413,104.9555,0,0,0,0.8390574,0.8415171,0.7994413,0,0,0,4.553689,0,0.002459643,-0.002459643,5.997419,99.95679,0.1364321,0.8793854,0.671246,0,5.392746
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5020244,51.37137,41.80334,1.483665,1.483665,0.425,0,0.172125,1.483665,33.83677,0,0,0,0.5020244,1.114384,1.058665,0,0,0.002732937,4.551229,0,0.6123599,-0.6123599,5.351935,89.19875,0.1364321,1.632032,0.4016195,1.7,5.053254
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1528542,42.40696,39.65725,0.9163671,0.9163671,0,0,0,0.9163671,16.68045,0,0,0,0.1528542,0.964597,0.9163671,0,0,0.6831328,3.938869,0,0.8117428,-0.8117428,4.496283,74.9379,0.1364321,1.008004,0.1222833,0,4.091723
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,37.51117,37.51117,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.585069,3.127127,0,0.8756358,-0.8756358,3.573282,59.55458,0.1364321,0.9150394,0,0,3.127127
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,35.68246,35.68246,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.557998,2.251491,0,1.452632,-1.452632,2.042074,34.0345,0.1364321,2.213984,0,0,2.251491
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,33.83109,33.83109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172033,0.7988592,0,0,0,2.042074,34.0345,0.1364321,0,0,0,0.7988592
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.91925,31.91925,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.172033,0.7988592,0,0.1200724,-0.1200724,1.915506,31.92505,0.1364321,0.1254757,0,0,0.7988592
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,30.41548,30.41548,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.305447,0.6787868,0,0.1035112,-0.1035112,1.806396,30.10654,0.1364321,0.1081692,0,0,0.6787868
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,29.18375,29.18375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.420459,0.5752757,0,0,0,1.806396,30.10654,0.1364321,0,0,0,0.5752757
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.92935,27.92935,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.420459,0.5752757,0,0.1569535,-0.1569535,1.640953,27.34916,0.1364321,0.1640165,0,0,0.5752757
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,26.86386,26.86386,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.594852,0.4183221,0,0.1822021,-0.1822021,1.448895,24.1482,0.1364321,0.1904012,0,0,0.4183221
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,25.92684,25.92684,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.797299,0.23612,0,0.1722175,-0.1722175,1.267362,21.12265,0.1364321,0.1799673,0,0,0.23612
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,25.01248,25.01248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988652,0.06390243,0,0,0,1.267362,21.12265,0.1364321,0,0,0,0.06390243
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,24.06035,24.06035,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,4.988652,0.06390243,1.263057,0,1.263057,2.465602,41.09329,0.1381819,0.4075134,0,1.7,0.06390243
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,23.28957,23.28957,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.725595,1.200653,1.38,0,1.38,3.774785,62.91296,0.1394801,0.1445523,0,1.7,1.200653
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3640833,28.56698,22.54902,0.776258,0.776258,1.7,0,0.5202,0.776258,46.90236,1.110223E-16,0,0,0.3640833,0,0,0.923742,0.8775549,2.345595,2.442653,1.241638,0,1.241638,4.952706,82.54494,0.1411733,0.8538838,0.2912666,1.7,2.806737
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6994449,35.91048,23.82609,0.4723251,0.4723251,0,0,0,0.4723251,148.0855,0,0,0,0.6994449,0.4971843,0.4723251,0,0,1.103957,3.560128,0.2022606,0,0.2022606,5.144588,85.74296,0.1409455,0.5195576,0.5595559,0,4.259573
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9460779,44.4696,27.22658,0.7773603,0.7773603,0,-1,0,0.7773603,121.7039,0,0,0,0.9460779,0.818274,0.7773603,0,0,0.9016963,3.742162,0.127804,0,0.127804,5.265833,87.76371,0.140802,0.8550963,0.7568623,0,4.68824
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.311956,56.65775,30.75553,0.2600873,0.2600873,0,0,0,0.2600873,504.4292,0.2642877,0,0,1.311956,0.2737761,0.2600873,0,0,0.7738922,3.857186,0.7738922,0,0.7738922,6.000012,100,0.139939,0.286096,1.049565,0,5.169142
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.066962,54.59028,33.81597,0.7867686,0.7867686,0,0,0,0.7867686,135.6132,0.2387844,0,0,1.066962,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.139939,0.8654454,0.8535694,0,5.620651
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.180652,60.58603,36.64215,0.4859196,0.4859196,0,0,0,0.4859196,242.9727,0.6691577,0,0,1.180652,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.139939,0.5345115,0.9445215,0,5.734341
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.143195,62.8996,39.33987,0.3105796,0.3105796,0,0,0,0.3105796,368.0844,0.8162692,0,0,1.143195,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.139939,0.3416376,0.9145561,0,5.696884
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.120013,64.35971,41.04012,0.0129958,0.0129958,0,-1,0,0.0129958,8618.267,1.106333,0,0,1.120013,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.139939,0.01429539,0.8960105,0,5.673702
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7713203,57.04944,41.78067,0.8330161,0.8330161,0,0,0,0.8330161,92.59368,0,0,0,0.7713203,0.8768591,0.8330161,0,0,0,4.553689,0,0.1055388,-0.1055388,5.888764,98.14587,0.139939,0.9163178,0.6170563,0,5.325009
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6576186,55.42774,42.55145,0.551554,0.551554,0,0,0,0.551554,119.2301,0,0,0,0.6576186,0.5805832,0.551554,0,0,0.1172653,4.44815,0.07703544,0,0.07703544,5.961847,99.36391,0.1398537,0.6067094,0.5260949,0,5.105769
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.379887,49.08721,41.95447,0.8176107,0.8176107,0,0,0,0.8176107,46.46307,0,1.110223E-16,0,0.379887,0.8606429,0.8176107,0,0,0.04022984,4.517482,0,0.4807559,-0.4807559,5.455085,90.91791,0.1398537,0.8993718,0.3039096,0,4.897369
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08620432,41.34883,39.80839,0,0,0,0,0,0,0,0,0,0,0.08620432,0,0,0,0,0.574403,4.036726,0.08620432,0,0.08620432,5.536866,92.28091,0.1397584,0,0.06896345,0,4.122931
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,37.68497,37.68497,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4881987,4.11431,0,1.06643,-1.06643,4.41275,73.54568,0.1397584,1.114419,0,0,4.11431
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.8336,35.8336,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.673121,3.04788,0,0.8764886,-0.8764886,3.48885,58.14738,0.1397584,0.9159305,0,0,3.04788
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,33.98222,33.98222,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.646997,2.171391,0,0.9304088,-0.9304088,2.508113,41.8018,0.1397584,0.9722772,0,0,2.171391
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,32.07038,32.07038,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.680785,1.240983,0,0.346504,-0.346504,2.142866,35.71436,0.1397584,0.3620967,0,0,1.240983
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,30.55906,30.55906,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.065789,0.8944786,0,0.02728445,-0.02728445,2.114105,35.23502,0.1397584,0.02851225,0,0,0.8944786
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,29.30466,29.30466,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.096105,0.8671942,0,0.1973464,-0.1973464,1.906084,31.768,0.1397584,0.206227,0,0,0.8671942
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,28.03514,28.03514,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.315379,0.6698478,0,0.4310184,-0.4310184,1.451751,24.1958,0.1397584,0.4504142,0,0,0.6698478
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,26.94698,26.94698,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.794288,0.2388294,0,0.03333338,-0.03333338,1.416614,23.61019,0.1397584,0.03483338,0,0,0.2388294
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,26.03263,26.03263,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.831326,0.205496,0,0.1320924,-0.1320924,1.277377,21.28957,0.1397584,0.1380366,0,0,0.205496
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,25.10316,25.10316,0.176464,0.06973342,0,-1,0,0.06973342,0,0,0.1067306,0.1243769,0,0.0734036,0.06973342,0,0,4.978095,0.0734036,0,0.0734036,-0.0734036,1.200002,20,0.1397584,0.1941104,0,0,0.0734036
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,24.16614,24.16614,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.141354,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,23.40292,23.40292,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1426771,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2537501,26.78239,22.63214,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.2887,0,0,0,0.2537501,0,0,0.8890039,0.8445538,2.37087,2.419906,1.098304,0,1.098304,4.79275,79.87901,0.144106,0.8920956,0.2030001,1.7,2.673656
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6151572,34.46675,23.93188,0.2378277,0.2378277,0.929837,0,0.3099455,0.2378277,258.6566,0,0,0,0.6151572,0,0,0.6920093,0.6574088,1.272566,3.40838,1.272566,0,1.272566,6.000012,100,0.143876,0.2616105,0.4921257,1.7,4.023537
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9859145,45.43524,27.35504,0,0,0,-1,0,0,0,0.9859145,0,0,0.9859145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,0,0.7887316,0,5.539603
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.319622,57.01593,30.89911,1.012247,1.012247,0,0,0,1.012247,130.3657,0.2540994,0,0,1.319622,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,1.113472,1.055698,0,5.873312
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.51905,65.97308,33.98222,1.075429,1.075429,0,0,0,1.075429,141.2506,0.3870195,0,0,1.51905,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,1.182972,1.21524,0,6.07274
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.535842,70.1349,36.8084,0.2656109,0.2656109,0,0,0,0.2656109,578.23,1.256252,0,0,1.535842,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,0.292172,1.228674,0,6.089531
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.530606,73.56637,39.50612,1.325368,1.325368,0.425,0,0.172125,1.325368,115.4853,0.5828499,0,0,1.530606,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,1.457905,1.224484,1.7,6.084294
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.314058,69.64091,41.22904,0.6386162,0.6386162,0,-1,0,0.6386162,205.7664,0.64183,0,0,1.314058,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,0.7024779,1.051246,0,5.867746
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.029174,63.23717,41.97714,0.3465855,0.3465855,0,0,0,0.3465855,296.9465,0.6643468,0,0,1.029174,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,0.3812441,0.8233389,0,5.582862
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8072131,58.87405,42.69503,0.02904902,0.02904902,0,0,0,0.02904902,2778.796,0.7766352,0,0,0.8072131,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,0.03195393,0.6457705,0,5.360902
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4633023,50.92485,42.12072,0.2842458,0.2842458,0,0,0,0.2842458,162.9935,0.1640961,0,0,0.4633023,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,0.3126704,0.3706418,0,5.016991
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1470471,42.62349,39.97463,1.287033,1.287033,1.147339,0,0.3693235,1.287033,11.42527,1.110223E-16,0,0,0.1470471,0.1470471,0.1396948,0,0,0,4.553689,0,0,0,6.000012,100,0.143876,1.415737,0.1176377,1.7,4.700736
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.85122,37.85122,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.143876,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.99984,35.99984,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.143876,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.13335,34.13335,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.143876,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,32.19885,32.19885,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.143876,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,30.68752,30.68752,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.143876,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,29.43312,29.43312,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.143876,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,28.17872,28.17872,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.143876,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.09812,27.09812,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.143876,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.16109,26.16109,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.143876,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,25.22407,25.22407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.143876,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,24.27193,24.27193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.143876,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.52383,23.52383,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.143876,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1025633,24.41499,22.7606,0,0,0,0,0,0,0,0,0,0,0.1025633,0,0,0,0,3.393591,1.499457,0.1025633,0,0.1025633,2.877869,47.96438,0.1437639,0,0.08205067,0,1.60202
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3636027,30.14993,24.08302,1.149197,1.149197,0,0,0,1.149197,31.63972,0,0,0,0.3636027,1.209681,1.149197,0,0,3.291028,1.591764,0,0.8460781,-0.8460781,1.986024,33.10034,0.1437639,1.264116,0.2908821,0,1.955366
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3946723,34.24862,27.49862,0.4944378,0.4944378,0,-1,0,0.4944378,79.82244,0,0,0,0.3946723,0.5204608,0.4944378,0,0,4.231115,0.7456857,0,0.1257885,-0.1257885,1.853431,30.89046,0.1437639,0.5438816,0.3157378,0,1.140358
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.446642,38.91103,31.05024,0.1543517,0.1543517,0,0,0,0.1543517,289.3664,0,0,0,0.446642,0.1624755,0.1543517,0,0,4.37088,0.6198972,0.2841665,0,0.2841665,2.123015,35.38352,0.1434541,0.1697868,0.3573135,0,1.066539
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7049209,47.23347,34.15602,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,70.82742,0,0,0,0.7049209,0,0,0.7047345,0.6694978,4.086713,0.875647,1.374419,0,1.374419,3.426903,57.11494,0.1448768,1.094792,0.5639367,1.7,1.580568
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.243957,62.58492,37.00487,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,142.8858,-1.110223E-16,0,0,1.243957,0,0,0.8294045,0.7879342,2.712295,2.112624,2.031892,0,2.031892,5.354525,89.24191,0.1455596,0.9576551,0.9951659,1.7,3.356581
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8374935,56.15915,39.67992,0.6389272,0.6389272,0,0,0,0.6389272,131.0781,0,0,0,0.8374935,0.6725549,0.6389272,0,0,0.6804029,3.941326,0.1649386,0,0.1649386,5.511,91.84981,0.1453823,0.7028199,0.6699948,0,4.77882
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5073487,51.05205,41.40284,0,0,0,-1,0,0,0,0,0,0,0.5073487,0,0,0,0,0.5154643,4.089771,0.5073487,0,0.5073487,5.992313,99.87168,0.1448399,0,0.405879,0,4.59712
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6374606,54.5519,42.14339,0.3383465,0.3383465,0,0,0,0.3383465,188.4047,0.2731908,0,0,0.6374606,0.3561542,0.3383465,0,0,0.008115627,4.546385,0.008115627,0,0.008115627,6.000012,100,0.1448312,0.3721811,0.5099685,0,5.183846
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5557055,53.61876,42.86883,1.167664,1.167664,0,0,0,1.167664,47.59124,0,0,0,0.5557055,1.22912,1.167664,0,0,0,4.553689,0,0.673414,-0.673414,5.290171,88.16935,0.1448312,1.28443,0.4445645,0,5.109395
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.352453,48.90429,42.29452,0.6299661,0.6299661,0,0,0,0.6299661,55.94793,0,0,0,0.352453,0.6631222,0.6299661,0,0,0.7482377,3.880275,0,0.3106692,-0.3106692,4.962697,82.71146,0.1448312,0.6929627,0.2819624,0,4.232728
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1309673,42.5289,40.1711,0,0,0,0,0,0,0,0,0,0,0.1309673,0,0,0,0,1.093426,3.569606,0.1309673,0,0.1309673,5.086944,84.78223,0.1446918,0,0.1047738,0,3.700573
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,38.04013,38.04013,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.9624584,3.687476,0,0.8007321,-0.8007321,4.242898,70.71483,0.1446918,0.836765,0,0,3.687476
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,36.17364,36.17364,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.852161,2.886744,0,0.9974771,-0.9974771,3.191465,53.19098,0.1446918,1.042364,0,0,2.886744
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,34.29959,34.29959,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.960469,1.889267,0,0.4932556,-0.4932556,2.671528,44.52538,0.1446918,0.5154521,0,0,1.889267
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,32.3651,32.3651,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.50853,1.396012,0,0.1115427,-0.1115427,2.553952,42.56577,0.1446918,0.1165621,0,0,1.396012
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,30.86132,30.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632467,1.284469,0,0,0,2.553952,42.56577,0.1446918,0,0,0,1.284469
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,29.60692,29.60692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632467,1.284469,0,0,0,2.553952,42.56577,0.1446918,0,0,0,1.284469
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,28.35252,28.35252,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.632467,1.284469,0,0.2339138,-0.2339138,2.307385,38.45633,0.1446918,0.2444399,0,0,1.284469
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,27.26436,27.26436,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.892371,1.050555,0,0.02237455,-0.02237455,2.2838,38.06326,0.1446918,0.0233814,0,0,1.050555
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,26.31223,26.31223,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.917232,1.02818,0,0.05036257,-0.05036257,2.230713,37.17847,0.1446918,0.05262889,0,0,1.02818
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.3752,25.3752,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.97319,0.977818,0,0.07707305,-0.07707305,2.149471,35.82444,0.1446918,0.08054133,0,0,0.977818
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,24.43818,24.43818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.058827,0.9007449,0,0,0,2.149471,35.82444,0.1446918,0,0,0,0.9007449
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.67496,23.67496,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.058827,0.9007449,0,0.08562247,-0.08562247,2.059217,34.32021,0.1446918,0.08947548,0,0,0.9007449
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2998019,27.84607,22.91174,0.4667085,0.4667085,0,0,0,0.4667085,64.2375,0,0,0,0.2998019,0.4912722,0.4667085,0,0,4.153963,0.8151224,0,0.1914703,-0.1914703,1.85739,30.95643,0.1446918,0.5133794,0.2398415,0,1.114924
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4822061,32.40476,24.24926,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.52389,0,0,0,0.4822061,0,0,0.7641116,0.7259061,4.366707,0.6236522,1.208112,0,1.208112,3.003505,50.05832,0.1461188,1.029477,0.3857649,1.7,1.105858
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6026022,38.23364,27.67242,0.4607894,0.4607894,0,-1,0,0.4607894,130.7761,0,0,0,0.6026022,0.4850415,0.4607894,0,0,3.158595,1.710953,0.1175608,0,0.1175608,3.115033,51.91712,0.1459938,0.5068684,0.4820818,0,2.313555
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9359894,48.77791,31.23916,0.1508562,0.1508562,0,0,0,0.1508562,620.4515,0,0,0,0.9359894,0.158796,0.1508562,0,0,3.041035,1.816758,0.7771934,0,0.7771934,3.852344,64.2056,0.1451728,0.1659418,0.7487915,0,2.752747
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.074235,55.37058,34.34494,0.2849433,0.2849433,0,0,0,0.2849433,376.9997,0,0,0,1.074235,0.2999403,0.2849433,0,0,2.263841,2.516232,0.7742951,0,0.7742951,4.586905,76.44826,0.144364,0.3134376,0.8593884,0,3.590467
