Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.064861,58.47937,37.19379,0.1143776,0.1143776,0,0,0,0.1143776,931.0046,0,0,0,1.064861,0.1203974,0.1143776,0,0,1.489546,3.213098,0.9444631,0,0.9444631,5.482901,91.3815,0.1433895,0.1258153,0.8518885,0,4.277958
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9865605,59.76348,39.86884,0.2689435,0.2689435,0,0,0,0.2689435,366.8282,0.1583792,0,0,0.9865605,0.2830984,0.2689435,0,0,0.5450829,4.063114,0.5450829,0,0.5450829,6.000012,100,0.1428331,0.2958378,0.7892484,0,5.049675
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7706906,56.7996,41.56908,0.1942387,0.1942387,0,-1,0,0.1942387,396.7751,0.5662289,0,0,0.7706906,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1428331,0.2136625,0.6165525,0,5.324379
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7995774,58.27807,42.31719,0,0,0,0,0,0,0,0.7995774,0,0,0.7995774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428331,0,0.6396619,0,5.353266
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4767059,52.16848,43.03507,0,0,0,0,0,0,0,0.4767059,0,0,0.4767059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428331,0,0.3813647,0,5.030395
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.233339,46.77687,42.46077,0,0,0,0,0,0,0,0.233339,0,0,0.233339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428331,0,0.1866712,0,4.787028
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06371855,41.4769,40.33735,0,0,0,0,0,0,0,0.06371855,0,0,0.06371855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428331,0,0.05097484,0,4.617407
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,38.21394,38.21394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428331,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,36.33989,36.33989,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1428331,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,34.49607,34.49607,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1428331,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,32.5389,32.5389,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1428331,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,31.0049,31.0049,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1428331,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1428331,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,28.50365,28.50365,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1428331,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.39283,27.39283,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1428331,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,26.46336,26.46336,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1428331,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,25.52633,25.52633,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1428331,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,24.58931,24.58931,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1428331,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,23.84876,23.84876,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1428331,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1930169,26.22456,23.07798,0.6048189,0.6048189,0,0,0,0.6048189,31.91316,0,1.110223E-16,0,0.1930169,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4436347,-0.4436347,4.074536,67.9088,0.1428331,0.6653008,0.1544135,0,3.363673
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5583665,33.95571,24.42307,0.6303927,0.6303927,0,0,0,0.6303927,88.57441,0,0,0,0.5583665,0.6635712,0.6303927,0,0,2.02963,2.727022,0,0.1052046,-0.1052046,3.96364,66.06054,0.1428331,0.6934319,0.4466932,0,3.285388
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7906901,42.02854,27.83867,0.8084973,0.8084973,0,-1,0,0.8084973,97.7975,0,0,0,0.7906901,0.8510498,0.8084973,0,0,2.146524,2.621817,0,0.06035964,-0.06035964,3.900016,65.00013,0.1428331,0.889347,0.6325521,0,3.412507
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8647093,47.50564,31.43563,0,0,0,0,0,0,0,0,0,0,0.8647093,0,0,0,0,2.21359,2.561458,0.8647093,0,0.8647093,4.720351,78.67236,0.1419592,0,0.6917674,0,3.426167
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.378363,62.95011,34.53385,0.4815361,0.4815361,0,0,0,0.4815361,286.243,0,0,0,1.378363,0.5068802,0.4815361,0,0,1.348881,3.339696,0.8714833,0,0.8714833,5.547112,92.45169,0.1410892,0.5296897,1.102691,0,4.71806
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.429196,67.86885,37.36003,0,0,0,0,0,0,0,0.9517985,0,0,1.429196,0,0,0,0,0.4773979,4.124031,0.4773979,0,0.4773979,6.000012,100,0.1406172,0,1.143357,0,5.553227
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8573395,57.00964,40.04264,0,0,0,0,0,0,0,0.8573395,0,0,0.8573395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406172,0,0.6858716,0,5.411028
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9372333,60.775,41.74289,1.69479,1.38,0,-1,0,1.38,67.91546,0,0.3147895,0.4842684,0.9372333,1.452632,1.38,0,0,0,4.553689,0,0.5153983,-0.5153983,5.456735,90.9454,0.1406172,1.864268,0.7497867,0,5.490922
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.964958,62.28484,42.48344,0.9954223,0.9954223,0,0,0,0.9954223,96.93956,2.220446E-16,0,0,0.964958,1.047813,0.9954223,0,0,0.5726647,4.038291,0,0.08285495,-0.08285495,5.369398,89.48978,0.1406172,1.094965,0.7719664,0,5.003249
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7474759,58.11294,43.20888,0.313421,0.313421,0,0,0,0.313421,238.4894,0,0,0,0.7474759,0.3299169,0.313421,0,0,0.6647258,3.955436,0.417559,0,0.417559,5.765529,96.09196,0.1402069,0.3447632,0.5979807,0,4.702912
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4378617,50.95702,42.63457,0.8081667,0.8081667,0,0,0,0.8081667,54.17962,0,1.110223E-16,0,0.4378617,0.8507019,0.8081667,0,0,0.2471668,4.331239,0,0.4128402,-0.4128402,5.330357,88.83911,0.1402069,0.8889834,0.3502893,0,4.769101
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05347883,41.46751,40.51115,0.645345,0.645345,0,0,0,0.645345,8.286858,0,0,0,0.05347883,0.6793106,0.645345,0,0,0.7058781,3.918399,0,0.6258317,-0.6258317,4.670673,77.84439,0.1402069,0.7098795,0.04278306,0,3.971878
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,38.38018,38.38018,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.401247,3.292567,0,0.6937889,-0.6937889,3.939355,65.65578,0.1402069,0.7250094,0,0,3.292567
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,36.51369,36.51369,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.172123,2.598778,0,1.256876,-1.256876,2.614492,43.57477,0.1402069,1.313435,0,0,2.598778
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,34.66232,34.66232,1.878431,1.274807,0,-1,0,1.274807,0,0,0.6036237,0.7914668,0,1.341902,1.274807,0,0,3.568652,1.341902,0,1.341902,-1.341902,1.200002,20,0.1402069,2.066274,0,0,1.341902
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,32.70515,32.70515,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,31.15603,31.15603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.90163,29.90163,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,28.64723,28.64723,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,27.54396,27.54396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,26.58426,26.58426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,25.6548,25.6548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402069,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,24.74044,24.74044,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.141058,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,23.99234,23.99234,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1420794,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118115,25.03926,23.22912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118115,0,0,1.452632,1.38,2.299654,2.484,1.491812,0,1.491812,5.233625,87.22691,0.1427564,0,0.08944919,1.7,2.595812
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.507897,33.22183,24.58931,1.464396,1.464396,1.7,0,0.5202,1.464396,34.68304,0,0,0,0.507897,0,0,0.2356043,0.2238241,0.8078429,3.82663,0.731721,0,0.731721,5.927796,98.79641,0.1435219,1.610835,0.4063175,1.7,4.334527
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5574867,37.75406,28.01247,0.4154503,0.4154503,0,-1,0,0.4154503,134.1885,0.04404864,0,0,0.5574867,0.4373161,0.4154503,0,0,0.0761219,4.485179,0.0761219,0,0.0761219,6.000012,100,0.1434482,0.4569953,0.4459893,0,5.042666
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7688164,45.70227,31.5792,0.1423362,0.1423362,0,0,0,0.1423362,540.1409,0.6189887,0,0,0.7688164,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.1565699,0.6150531,0,5.322505
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.301591,61.24796,34.73032,0.7837768,0.7837768,0,0,0,0.7837768,166.0666,0.4765632,0,0,1.301591,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.8621545,1.041273,0,5.85528
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.420633,67.85735,37.53384,0.2952077,0.2952077,0,0,0,0.2952077,481.2318,1.109888,0,0,1.420633,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.3247285,1.136507,0,5.974322
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.183593,64.95617,40.20889,0.8525833,0.8525833,0,0,0,0.8525833,138.8243,0.286137,0,0,1.183593,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.9378416,0.9468745,0,5.737282
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6261937,54.05818,41.90913,0.122946,0.122946,0,-1,0,0.122946,509.3241,0.4967768,0,0,0.6261937,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.1352406,0.500955,0,5.179883
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5113943,52.47515,42.65724,0.1421412,0.1421412,0,0,0,0.1421412,359.7791,0.361772,0,0,0.5113943,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.1563553,0.4091155,0,5.065084
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3744673,50.46991,43.37512,0.08483119,0.08483119,0,0,0,0.08483119,441.4265,0.2851714,0,0,0.3744673,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1434482,0.0933143,0.2995739,0,4.928156
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08296553,44.29615,42.7857,0.6566876,0.6566876,0,0,0,0.6566876,12.63394,0,1.110223E-16,0,0.08296553,0.69125,0.6566876,0,0,0,4.553689,0,0.6082845,-0.6082845,5.358824,89.31355,0.1434482,0.7223563,0.06637242,0,4.636654
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03719776,41.34208,40.6774,1.536778,1.536778,1.7,0,0.5202,1.536778,2.420503,0,0,0,0.03719776,0,0,0.1632217,0.1550606,0.6758717,3.945405,0.1922584,0,0.1922584,5.541216,92.35342,0.1436683,1.690456,0.02975821,1.7,3.982602
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,38.55399,38.55399,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4836133,4.118437,0,1.182187,-1.182187,4.295082,71.58455,0.1436683,1.235385,0,0,4.118437
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,36.67994,36.67994,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.797154,2.93625,0,1.452632,-1.452632,2.763874,46.06447,0.1436683,1.539745,0,0,2.93625
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,34.81345,34.81345,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.411189,1.483618,0,1.447506,-1.447506,1.238068,20.63443,0.1436683,1.512644,0,0,1.483618
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,32.85628,32.85628,0.205572,0.03430705,0,-1,0,0.03430705,0,0,0.1712649,0.1918221,0,0.03611269,0.03430705,0,0,5.019529,0.03611269,0,0.03611269,-0.03611269,1.200002,20,0.1436683,0.2261292,0,0,0.03611269
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,31.30717,31.30717,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436683,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.05276,30.05276,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436683,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,28.79836,28.79836,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436683,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,27.69509,27.69509,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436683,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,26.7354,26.7354,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436683,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,25.79837,25.79837,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436683,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.88402,24.88402,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447858,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,24.14347,24.14347,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1458973,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.280508,28.00127,23.38025,1.097857,1.097857,1.7,0,0.5202,1.097857,25.55051,0,0,0,0.280508,0,0,0.6021433,0.5720362,2.299654,2.484,0.8525442,0,0.8525442,4.627163,77.11922,0.1468126,1.207642,0.2244064,1.7,2.764508
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.745731,37.77296,24.74044,0.4363082,0.4363082,1.102618,0,0.3571148,0.4363082,170.9184,0,0,0,0.745731,0,0,0.6663102,0.6329947,1.44711,3.25129,1.378726,0,1.378726,5.935137,98.91875,0.146833,0.479939,0.5965848,1.7,3.997021
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.126663,49.35466,28.1636,0.4447182,0.4447182,0,-1,0,0.4447182,253.3431,0.5901539,0,0,1.126663,0.4681244,0.4447182,0,0,0.06838447,4.492143,0.06838447,0,0.06838447,6.000012,100,0.1467676,0.48919,0.9013302,0,5.618806
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.425983,60.69378,31.75301,0,0,0,0,0,0,0,1.425983,0,0,1.425983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,0,1.140787,0,5.979672
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.541847,67.79197,34.89657,1.069982,1.069982,0,0,0,1.069982,144.1003,0.4155507,0,0,1.541847,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,1.17698,1.233478,0,6.095536
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.518058,70.80087,37.70008,0.1842771,0.1842771,0,0,0,0.1842771,823.7909,1.324082,0,0,1.518058,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,0.2027048,1.214446,0,6.071747
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.410565,71.23803,40.38269,0,0,0,0,0,0,0,1.410565,0,0,1.410565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,0,1.128452,0,5.964254
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.252315,69.0429,42.08294,0.01914788,0.01914788,0,-1,0,0.01914788,6540.229,1.232159,0,0,1.252315,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,0.02106267,1.001852,0,5.806004
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.048516,64.68133,42.80082,0.4544274,0.4544274,0,0,0,0.4544274,230.7335,0.5701715,0,0,1.048516,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,0.4998701,0.8388129,0,5.602205
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.757276,58.69318,43.53381,0.3916157,0.3916157,0,0,0,0.3916157,193.3722,0.345049,0,0,0.757276,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,0.4307773,0.6058208,0,5.310965
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3689838,49.91761,42.95195,1.747074,1.747074,1.396539,0,0.4373552,1.747074,21.1201,1.110223E-16,0,0,0.3689838,0.3689838,0.3505346,0,0,0,4.553689,0,0,0,6.000012,100,0.1467676,1.921781,0.2951871,1.7,4.922673
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1289592,43.18245,40.8512,0.4404728,0.4404728,0,0,0,0.4404728,29.27745,0,0,0,0.1289592,0.4636556,0.4404728,0,0,0,4.553689,0,0.3346964,-0.3346964,5.647211,94.12,0.1467676,0.4845201,0.1031674,0,4.682648
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,38.7429,38.7429,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3718849,4.218993,0,0.5485821,-0.5485821,5.068955,84.48241,0.1467676,0.5732683,0,0,4.218993
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,36.87641,36.87641,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9814205,3.67041,0,1.035567,-1.035567,3.977371,66.28939,0.1467676,1.082167,0,0,3.67041
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.97969,34.97969,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.13205,2.634844,0,0.320891,-0.320891,3.639123,60.65192,0.1467676,0.3353311,0,0,2.634844
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,33.00741,33.00741,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.488596,2.313953,0,0.06103467,-0.06103467,3.574786,59.57965,0.1467676,0.06378123,0,0,2.313953
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,31.4583,31.4583,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.556412,2.252918,0,0.1218956,-0.1218956,3.446297,57.43817,0.1467676,0.1273809,0,0,2.252918
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,30.2039,30.2039,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.691852,2.131022,0,0.06157228,-0.06157228,3.381394,56.35646,0.1467676,0.06434303,0,0,2.131022
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,28.94949,28.94949,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.760265,2.06945,0,0.09846189,-0.09846189,3.277606,54.62666,0.1467676,0.1028927,0,0,2.06945
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,27.83867,27.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.869668,1.970988,0,0,0,3.277606,54.62666,0.1467676,0,0,0,1.970988
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.88653,26.88653,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.869668,1.970988,0,0.06747995,-0.06747995,3.206476,53.44117,0.1467676,0.07051654,0,0,1.970988
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.94951,25.94951,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.944645,1.903508,0,0.08973477,-0.08973477,3.111887,51.86469,0.1467676,0.09377284,0,0,1.903508
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,25.03515,25.03515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04435,1.813774,0,0,0,3.111887,51.86469,0.1467676,0,0,0,1.813774
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,24.2946,24.2946,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.04435,1.813774,0,0.05162867,-0.05162867,3.057466,50.95767,0.1467676,0.05395196,0,0,1.813774
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2151655,27.04852,23.52383,0,0,0,0,0,0,0,0,0,0,0.2151655,0,0,0,0,3.101716,1.762145,0.2151655,0,0.2151655,3.26159,54.35973,0.146562,0,0.1721324,0,1.97731
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5462954,34.22591,24.88402,0.7152075,0.7152075,0,0,0,0.7152075,76.38278,0,0,0,0.5462954,0.75285,0.7152075,0,0,2.88655,1.955794,0,0.2065546,-0.2065546,3.043862,50.73094,0.146562,0.7867283,0.4370363,0,2.502089
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.139128,49.79425,28.30718,1.285912,1.285912,0,-1,0,1.285912,88.58523,0,2.220446E-16,0.03450285,1.139128,1.353591,1.285912,0,0,3.116055,1.749239,0,0.2144635,-0.2144635,2.817798,46.96321,0.146562,1.414503,0.9113022,0,2.888367
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.362979,59.30273,31.90414,0.613389,0.613389,0,0,0,0.613389,222.2047,0,0,0,1.362979,0.6456726,0.613389,0,0,3.354348,1.534776,0.7173068,0,0.7173068,3.498295,58.3048,0.1458809,0.6747279,1.090384,0,2.897755
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.49296,66.66758,35.07037,0.5685615,0.5685615,0,0,0,0.5685615,262.5854,0,0,0,1.49296,0.5984858,0.5685615,0,0,2.637041,2.180352,0.8944739,0,0.8944739,4.346868,72.44765,0.1450403,0.6254176,1.194368,0,3.673311
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.550936,71.98643,37.87389,1.056866,1.056866,0,0,0,1.056866,146.7487,0,0,0,1.550936,1.11249,1.056866,0,0,1.742567,2.985378,0.4384462,0,0.4384462,4.762814,79.38007,0.1446318,1.162552,1.240749,0,4.536315
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.405897,71.32079,40.54894,0.5298437,0.5298437,0,0,0,0.5298437,265.3418,0,0,0,1.405897,0.5577303,0.5298437,0,0,1.304121,3.37998,0.8481668,0,0.8481668,5.567456,92.79074,0.1438481,0.5828281,1.124718,0,4.785877
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.107857,65.50267,42.24918,1.37894,1.37894,0,-1,0,1.37894,80.34125,0,0,0.1368336,1.107857,1.451515,1.37894,0,0,0.4559544,4.14333,0,0.3436581,-0.3436581,5.205208,86.7533,0.1438481,1.516834,0.8862858,0,5.251187
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.026881,64.3543,42.97462,0.6950204,0.6950204,0,0,0,0.6950204,147.7482,0,0,0,1.026881,0.7316005,0.6950204,0,0,0.8377967,3.799672,0.2952799,0,0.2952799,5.485335,91.42207,0.1435773,0.7645225,0.8215044,0,4.826552
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7280984,58.22088,43.6925,0,0,0,0,0,0,0,0.1855817,0,0,0.7280984,0,0,0,0,0.5425167,4.065424,0.5425167,0,0.5425167,6.000012,100,0.1430823,0,0.5824787,0,4.793522
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4605186,51.93544,43.12575,0.8914641,0.8914641,0,0,0,0.8914641,51.65868,0,1.110223E-16,0,0.4605186,0.9383832,0.8914641,0,0,0,4.553689,0,0.4778647,-0.4778647,5.496298,91.60479,0.1430823,0.9806105,0.3684148,0,5.014207
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05246213,41.95853,41.01745,0.6284614,0.6284614,0,0,0,0.6284614,8.34771,0,0,0,0.05246213,0.6615384,0.6284614,0,0,0.5309607,4.075824,0,0.6090762,-0.6090762,4.854276,80.90443,0.1430823,0.6913075,0.04196971,0,4.128286
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,38.93182,38.93182,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.207712,3.466748,0,0.3101353,-0.3101353,4.527364,75.45592,0.1430823,0.3240913,0,0,3.466748
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,37.04266,37.04266,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.552307,3.156613,0,1.212931,-1.212931,3.248823,54.14693,0.1430823,1.267513,0,0,3.156613
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,35.17617,35.17617,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.900008,1.943681,0,0.966686,-0.966686,2.229846,37.16403,0.1430823,1.010187,0,0,1.943681
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.19633,33.19633,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.974104,0.9769955,0,0.1480408,-0.1480408,2.073797,34.56322,0.1430823,0.1547026,0,0,0.9769955
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138594,0.8289548,0,0,0,2.073797,34.56322,0.1430823,0,0,0,0.8289548
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,30.39281,30.39281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138594,0.8289548,0,0,0,2.073797,34.56322,0.1430823,0,0,0,0.8289548
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,29.11574,29.11574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138594,0.8289548,0,0,0,2.073797,34.56322,0.1430823,0,0,0,0.8289548
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,27.9898,27.9898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138594,0.8289548,0,0,0,2.073797,34.56322,0.1430823,0,0,0,0.8289548
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.03011,27.03011,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.138594,0.8289548,0,0.1499661,-0.1499661,1.915719,31.92859,0.1430823,0.1567146,0,0,0.8289548
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,26.10064,26.10064,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.305223,0.6789886,0,0.01706761,-0.01706761,1.897728,31.62874,0.1430823,0.01783565,0,0,0.6789886
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,25.20896,25.20896,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.324187,0.661921,0,0.1882651,-0.1882651,1.69928,28.32127,0.1430823,0.1967371,0,0,0.661921
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,24.46085,24.46085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.53337,0.4736559,0,0,0,1.69928,28.32127,0.1430823,0,0,0,0.4736559
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1238249,25.71015,23.69763,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.74537,0,0,0,0.1238249,0,0,1.237023,1.175172,4.53337,0.4736559,1.298997,0,1.298997,2.931616,48.86017,0.1443484,0.5092748,0.09905996,1.7,0.5974808
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2040063,28.42706,25.05782,0.667455,0.667455,1.7,0,0.5202,0.667455,30.56481,0,0,0,0.2040063,0,0,1.032545,0.9809178,3.234373,1.642753,1.184924,0,1.184924,4.055734,67.59543,0.1456056,0.7342004,0.1632051,1.7,1.846759
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1545979,31.07485,28.48098,0,0,0,-1,0,0,0,0,0,0,0.1545979,0,0,0,0,2.049449,2.709185,0.1545979,0,0.1545979,4.202398,70.03983,0.1454649,0,0.1236783,0,2.863783
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1752882,35.10669,32.09306,1.07119,1.07119,0,0,0,1.07119,16.36388,0,0,0,0.1752882,1.127568,1.07119,0,0,1.894851,2.848323,0,0.95228,-0.95228,3.198607,53.31001,0.1454649,1.178309,0.1402305,0,3.023611
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2729456,40.07534,35.23662,0,0,0,0,0,0,0,0,0,0,0.2729456,0,0,0,0,2.95294,1.896043,0.2729456,0,0.2729456,3.457546,57.62565,0.1452172,0,0.2183564,0,2.168988
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2543313,42.64486,38.06281,0,0,0,0,0,0,0,0,0,0,0.2543313,0,0,0,0,2.679995,2.141694,0.2543313,0,0.2543313,3.698826,61.64697,0.1449871,0,0.2034651,0,2.396025
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4847369,49.87078,40.72274,0.3294592,0.3294592,0,0,0,0.3294592,147.1311,0,0,0,0.4847369,0.3467992,0.3294592,0,0,2.425663,2.370592,0.1379377,0,0.1379377,3.829685,63.82795,0.1448626,0.3624052,0.3877895,0,2.855329
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3652144,49.28926,42.42299,0.1223839,0.1223839,0,-1,0,0.1223839,298.4171,0,0,0,0.3652144,0.1288251,0.1223839,0,0,2.287726,2.494736,0.2363893,0,0.2363893,4.053944,67.56559,0.1446498,0.1346223,0.2921715,0,2.85995
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.297862,48.74369,43.16354,0.411977,0.411977,0,0,0,0.411977,72.30063,0,0,0,0.297862,0.43366,0.411977,0,0,2.051336,2.707486,0,0.135798,-0.135798,3.9108,65.17986,0.1446498,0.4531747,0.2382896,0,3.005348
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07290053,45.20119,43.8663,0,0,0,0,0,0,0,0,0,0,0.07290053,0,0,0,0,2.202223,2.571688,0.07290053,0,0.07290053,3.979959,66.33252,0.1445843,0,0.05832043,0,2.644589
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09310967,44.99469,43.292,0,0,0,0,0,0,0,0,0,0,0.09310967,0,0,0,0,2.129323,2.637299,0.09310967,0,0.09310967,4.068291,67.80471,0.1445007,0,0.07448773,0,2.730408
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06473683,42.37066,41.20637,0.4045033,0.4045033,0,0,0,0.4045033,16.00403,0,0,0,0.06473683,0.4257929,0.4045033,0,0,2.036213,2.721097,0,0.3610561,-0.3610561,3.687704,61.46162,0.1445007,0.4449536,0.05178946,0,2.785834
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,39.10562,39.10562,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.437386,2.360041,0,0.916412,-0.916412,2.721721,45.36193,0.1445007,0.9576505,0,0,2.360041
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,37.23158,37.23158,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.455622,1.443629,0,0.4488011,-0.4488011,2.248643,37.47731,0.1445007,0.4689972,0,0,1.443629
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,35.36508,35.36508,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.95429,0.9948282,0,0.4721683,-0.4721683,1.750934,29.18218,0.1445007,0.4934159,0,0,0.9948282
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,33.38524,33.38524,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.478921,0.5226599,0,0.01180542,-0.01180542,1.73849,28.97478,0.1445007,0.01233667,0,0,0.5226599
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.81346,31.81346,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.492038,0.5108544,0,0.09057722,-0.09057722,1.643013,27.3835,0.1445007,0.0946532,0,0,0.5108544
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,30.55906,30.55906,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.59268,0.4202772,0,0.1335789,-0.1335789,1.502209,25.03677,0.1445007,0.1395899,0,0,0.4202772
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.28954,29.28954,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.741101,0.2866983,0,0.1423196,-0.1423196,1.352191,22.53647,0.1445007,0.148724,0,0,0.2866983
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,28.1636,28.1636,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.899234,0.1443787,0,0.01122294,-0.01122294,1.340361,22.3393,0.1445007,0.01172797,0,0,0.1443787
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.20391,27.20391,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.911704,0.1331558,0,0.1106036,-0.1106036,1.223774,20.3962,0.1445007,0.1155808,0,0,0.1331558
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.24422,26.24422,0.09348322,0.02142455,0,-1,0,0.02142455,0,0,0.07205866,0.08140699,0,0.02255216,0.02142455,0,0,5.034596,0.02255216,0,0.02255216,-0.02255216,1.200002,20,0.1445007,0.1028315,0,0,0.02255216
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.3752,25.3752,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454022,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,24.63465,24.63465,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1465543,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2232684,27.5163,23.84876,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.24705,0,0,0,0.2232684,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9635023,0,0.9635023,4.715323,78.58856,0.1475222,1.012887,0.1786147,1.7,2.691042
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.407687,32.0911,25.20896,0.2482682,0.2482682,1.244578,0,0.3958697,0.2482682,164.2123,0,0,0,0.407687,0,0,0.9963094,0.9464939,1.354181,3.334926,1.354181,0,1.354181,6.000012,100,0.1478161,0.273095,0.3261496,1.7,3.742613
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5429239,38.15807,28.64723,0.2940452,0.2940452,0,-1,0,0.2940452,184.6396,0.2334027,0,0,0.5429239,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,0.3234497,0.4343392,0,5.096613
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5953246,43.00946,32.2593,0.2268917,0.2268917,0,0,0,0.2268917,262.3827,0.3564913,0,0,0.5953246,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,0.2495809,0.4762597,0,5.149014
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4812389,44.18037,35.42554,0,0,0,0,0,0,0,0.4812389,0,0,0.4812389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,0,0.3849911,0,5.034928
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6568766,50.70089,38.23661,1.393656,1.393656,0.7696236,0,0.2662072,1.393656,47.13333,2.220446E-16,0,0,0.6568766,0.6568766,0.6240328,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,1.533022,0.5255013,1.7,5.210566
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8159048,57.03922,40.88899,0.3227205,0.3227205,0,0,0,0.3227205,252.8209,0.476199,0,0,0.8159048,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,0.3549925,0.6527238,0,5.369594
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8868529,60.57321,42.58923,0.1966204,0.1966204,0,-1,0,0.1966204,451.0483,0.6798841,0,0,0.8868529,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,0.2162824,0.7094823,0,5.440542
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.688141,56.92541,43.31467,0,0,0,0,0,0,0,0.688141,0,0,0.688141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478161,0,0.5505129,0,5.24183
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3163436,50.008,44.03255,0.9932522,0.9932522,0,0,0,0.9932522,31.84927,0,0,0,0.3163436,1.045529,0.9932522,0,0,0,4.553689,0,0.7291851,-0.7291851,5.231383,87.18955,0.1478161,1.092577,0.2530749,0,4.870032
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07872681,44.90464,43.4658,0,0,0,0,0,0,0,0,0,0,0.07872681,0,0,0,0,0.8102056,3.824504,0.07872681,0,0.07872681,5.30607,88.43433,0.1477461,0,0.06298144,0,3.903231
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03975413,42.07113,41.3575,0,0,0,0,0,0,0,0,0,0,0.03975413,0,0,0,0,0.7314789,3.895358,0.03975413,0,0.03975413,5.343784,89.0629,0.1477108,0,0.03180331,0,3.935112
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6917247,3.931137,0,0,0,5.343784,89.0629,0.1477108,0,0,0,3.931137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,37.40538,37.40538,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6917247,3.931137,0,0.4926769,-0.4926769,4.824457,80.40746,0.1477108,0.5148473,0,0,3.931137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,35.51622,35.51622,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.239143,3.43846,0,0.09426545,-0.09426545,4.725093,78.75139,0.1477108,0.0985074,0,0,3.43846
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,33.53638,33.53638,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.343883,3.344194,0,0.2096908,-0.2096908,4.504059,75.0675,0.1477108,0.2191269,0,0,3.344194
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.94192,31.94192,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.576873,3.134504,0,0.1948908,-0.1948908,4.298626,71.64363,0.1477108,0.2036609,0,0,3.134504
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.71019,30.71019,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.793418,2.939613,0,0.08165427,-0.08165427,4.212555,70.20911,0.1477108,0.08532871,0,0,2.939613
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,29.43312,29.43312,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.884145,2.857959,0,0.07700191,-0.07700191,4.131388,68.85633,0.1477108,0.08046699,0,0,2.857959
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,28.28451,28.28451,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.969702,2.780957,0,0.02764158,-0.02764158,4.102252,68.37072,0.1477108,0.02888545,0,0,2.780957
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,27.33237,27.33237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.000415,2.753315,0,0,0,4.102252,68.37072,0.1477108,0,0,0,2.753315
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,26.39535,26.39535,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.000415,2.753315,0,0.2129476,-0.2129476,3.877785,64.62962,0.1477108,0.2225302,0,0,2.753315
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,25.50367,25.50367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.237024,2.540368,0,0,0,3.877785,64.62962,0.1477108,0,0,0,2.540368
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,24.76311,24.76311,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.237024,2.540368,0,0.08073225,-0.08073225,3.792686,63.2113,0.1477108,0.0843652,0,0,2.540368
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2463356,28.05162,23.99234,0,0,0,0,0,0,0,0,0,0,0.2463356,0,0,0,0,2.326726,2.459635,0.2463356,0,0.2463356,4.02638,67.1062,0.1474922,0,0.1970685,0,2.705971
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6412372,36.4693,25.35253,0,0,0,0,0,0,0,0,0,0,0.6412372,0,0,0,0,2.080391,2.681337,0.6412372,0,0.6412372,4.634711,77.24503,0.1469264,0,0.5129898,0,3.322574
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.006625,47.50579,28.79836,0.7060984,0.7060984,0,-1,0,0.7060984,142.5616,0,0,0,1.006625,0.7432615,0.7060984,0,0,1.439154,3.258451,0.2633634,0,0.2633634,4.88456,81.40916,0.1466952,0.7767082,0.8052998,0,4.265076
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.253072,57.24944,32.41043,1.411072,1.411072,1.337654,0,0.4212795,1.411072,88.80286,0,0,0,1.253072,0.07728206,0.07341795,0,0,1.17579,3.495478,1.17579,0,1.17579,6.000012,100,0.1473143,1.552179,1.002458,1.7,4.74855
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.396662,64.70439,35.554,0.4328931,0.4328931,0,0,0,0.4328931,322.6344,0.9409852,0,0,1.396662,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1473143,0.4761824,1.11733,0,5.950351
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.521978,71.79323,38.36507,0,0,0,0,0,0,0,1.521978,0,0,1.521978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473143,0,1.217583,0,6.075667
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.496911,74.61014,41.04012,0.1332698,0.1332698,0,0,0,0.1332698,1123.218,1.356627,0,0,1.496911,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1473143,0.1465968,1.197528,0,6.0506
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.331322,72.00355,42.71769,0,0,0,-1,0,0,0,1.331322,0,0,1.331322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473143,0,1.065058,0,5.885011
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.076784,66.17525,43.4658,0.02926473,0.02926473,0,0,0,0.02926473,3679.461,1.045979,0,0,1.076784,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1473143,0.0321912,0.8614274,0,5.630473
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6393811,56.79628,44.16101,0.6147407,0.6147407,0,0,0,0.6147407,104.0082,0,0,0,0.6393811,0.6470954,0.6147407,0,0,0,4.553689,0,0.007714442,-0.007714442,5.99188,99.86447,0.1473143,0.6762148,0.5115048,0,5.19307
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4406369,52.04482,43.60938,0.3300629,0.3300629,0,0,0,0.3300629,133.5009,0.08463067,0,0,0.4406369,0.3474346,0.3300629,0,0,0.008571602,4.545975,0.008571602,0,0.008571602,6.000012,100,0.1473068,0.3630691,0.3525095,0,4.986611
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06396927,42.68406,41.5313,0.942886,0.942886,0,0,0,0.942886,6.784411,0,1.110223E-16,0,0.06396927,0.9925116,0.942886,0,0,0,4.553689,0,0.9285423,-0.9285423,5.021243,83.68721,0.1473068,1.037175,0.05117541,0,4.617658
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,39.44567,39.44567,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.031714,3.625147,0,0.2192589,-0.2192589,4.790123,79.83523,0.1473068,0.2291256,0,0,3.625147
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.275335,3.405888,0,0,0,4.790123,79.83523,0.1473068,0,0,0,3.405888
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,35.68246,35.68246,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.275335,3.405888,0,0.386551,-0.386551,4.382663,73.04424,0.1473068,0.4039458,0,0,3.405888
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,33.71018,33.71018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704836,3.019337,0,0,0,4.382663,73.04424,0.1473068,0,0,0,3.019337
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,32.11573,32.11573,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.704836,3.019337,0,0.04721067,-0.04721067,4.332898,72.21483,0.1473068,0.04933515,0,0,3.019337
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,30.86132,30.86132,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.757292,2.972126,0,0.01284892,-0.01284892,4.319355,71.9891,0.1473068,0.01342712,0,0,2.972126
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,29.58425,29.58425,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.771569,2.959277,0,0.1377121,-0.1377121,4.174193,69.56975,0.1473068,0.1439092,0,0,2.959277
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,28.43564,28.43564,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.924582,2.821565,0,0.1430602,-0.1430602,4.023394,67.05643,0.1473068,0.1494979,0,0,2.821565
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,27.48351,27.48351,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.083538,2.678505,0,0.02047108,-0.02047108,4.001816,66.6968,0.1473068,0.02139228,0,0,2.678505
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,26.54648,26.54648,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.106284,2.658034,0,0.1392573,-0.1392573,3.855026,64.25031,0.1473068,0.1455239,0,0,2.658034
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,25.6548,25.6548,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.261014,2.518776,0,0.1712641,-0.1712641,3.674498,61.2415,0.1473068,0.178971,0,0,2.518776
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.92936,24.92936,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.451307,2.347512,0,0.09346418,-0.09346418,3.575978,59.59951,0.1473068,0.09767007,0,0,2.347512
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1276763,26.24781,24.16614,0,0,0,0,0,0,0,0,0,0,0.1276763,0,0,0,0,2.555156,2.254048,0.1276763,0,0.1276763,3.697102,61.61824,0.1471953,0,0.102141,0,2.381724
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4757192,33.63206,25.52633,0.5720415,0.5720415,0,0,0,0.5720415,83.16165,0,0,0,0.4757192,0.602149,0.5720415,0,0,2.42748,2.368957,0,0.1264298,-0.1264298,3.563833,59.39711,0.1471953,0.6292457,0.3805753,0,2.844676
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.04059,48.41783,28.96461,0.7112912,0.7112912,0,-1,0,0.7112912,146.2959,0,0,0,1.04059,0.7487276,0.7112912,0,0,2.567958,2.242527,0.2918625,0,0.2918625,3.840719,64.01185,0.1469411,0.7824203,0.8324721,0,3.283117
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.297369,58.4981,32.56157,0.6135792,0.6135792,0,0,0,0.6135792,211.4428,0,0,0,1.297369,0.6458728,0.6135792,0,0,2.276095,2.505203,0.6514962,0,0.6514962,4.458782,74.31289,0.1463768,0.6749371,1.037895,0,3.802572
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.433995,65.91496,35.7278,0.03009126,0.03009126,0,0,0,0.03009126,4765.487,0,0,0,1.433995,0.03167501,0.03009126,0,0,1.624599,3.09155,1.40232,0,1.40232,5.78914,96.48547,0.1451768,0.03310039,1.147196,0,4.525545
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.446788,69.83424,38.50864,0.3883257,0.3883257,0,0,0,0.3883257,372.5706,0.8157448,0,0,1.446788,0.4087639,0.3883257,0,0,0.2222789,4.353638,0.2222789,0,0.2222789,6.000012,100,0.1449884,0.4271583,1.15743,0,5.800426
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.381381,71.42747,41.16858,0.1989984,0.1989984,0,0,0,0.1989984,694.1669,1.171909,0,0,1.381381,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1449884,0.2188983,1.105105,0,5.93507
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.428221,74.9892,42.86883,0.7156128,0.7156128,0,-1,0,0.7156128,199.5802,0.6749446,0,0,1.428221,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1449884,0.7871741,1.142577,0,5.98191
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9158338,62.42049,43.60938,0.782468,0.782468,0,0,0,0.782468,117.0443,0.09218328,0,0,0.9158338,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1449884,0.8607148,0.732667,0,5.469523
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6935855,58.1697,44.33482,0.5927422,0.5927422,0,0,0,0.5927422,117.013,0.06964631,0,0,0.6935855,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1449884,0.6520164,0.5548684,0,5.247274
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.183119,47.13279,43.73784,0.0005042672,0.0005042672,0,0,0,0.0005042672,36313.88,0.1825881,0,0,0.183119,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1449884,0.0005546939,0.1464952,0,4.736808
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05244954,42.64247,41.69755,0,0,0,0,0,0,0,0.05244954,0,0,0.05244954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449884,0,0.04195963,0,4.606139
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,39.63459,39.63459,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1449884,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,37.74542,37.74542,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1449884,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.85626,35.85626,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1449884,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,33.85376,33.85376,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1449884,0.05800439,0,0,3.416556
