Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,32.28197,32.28197,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1449884,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,31.02757,31.02757,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1449884,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,29.75805,29.75805,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1449884,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,28.60944,28.60944,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1449884,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.62708,27.62708,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1449884,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.69006,26.69006,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1449884,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,25.79837,25.79837,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1449884,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,25.08049,25.08049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1449884,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08147499,25.64094,24.31727,0.5990035,0.5990035,0,0,0,0.5990035,13.60176,0,2.220446E-16,0,0.08147499,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.549055,-0.549055,3.061282,51.02127,0.1449884,0.6589038,0.06518,0,2.396295
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3822003,32.14664,25.69258,0,0,0,0,0,0,0,0,0,0,0.3822003,0,0,0,0,3.097693,1.765765,0.3822003,0,0.3822003,3.423869,57.06437,0.1446656,0,0.3057602,0,2.147965
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6031739,39.81392,29.13841,0,0,0,-1,0,0,0,0,0,0,0.6031739,0,0,0,0,2.715493,2.109746,0.6031739,0,0.6031739,3.99609,66.60137,0.144159,0,0.4825391,0,2.712919
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9598127,50.9729,32.72781,0.2381894,0.2381894,0,0,0,0.2381894,402.962,0,0,0,0.9598127,0.2507257,0.2381894,0,0,2.112319,2.652602,0.709087,0,0.709087,4.668789,77.813,0.1435681,0.2620083,0.7678502,0,3.612415
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.241437,61.17302,35.89405,0.08140835,0.08140835,0,0,0,0.08140835,1524.95,0,0,0,1.241437,0.085693,0.08140835,0,0,1.403232,3.29078,1.155744,0,1.155744,5.765224,96.08688,0.1426152,0.08954919,0.9931494,0,4.532217
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.317202,66.5615,38.70512,0.5402458,0.5402458,0,0,0,0.5402458,243.8154,0.5010345,0,0,1.317202,0.5686798,0.5402458,0,0,0.2474882,4.33095,0.2474882,0,0.2474882,6.000012,100,0.1424128,0.5942703,1.053762,0,5.648152
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.339481,70.4718,41.33483,0,0,0,0,0,0,0,1.339481,0,0,1.339481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424128,0,1.071585,0,5.89317
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.092281,66.05102,43.03507,1.110597,1.110597,0,-1,0,1.110597,98.35078,0,0,0,1.092281,1.16905,1.110597,0,0,0,4.553689,0,0.07676867,-0.07676867,5.919091,98.65131,0.1424128,1.221657,0.873825,0,5.64597
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6638167,56.91158,43.78318,0.2738234,0.2738234,0,0,0,0.2738234,242.4251,0.290283,0,0,0.6638167,0.2882351,0.2738234,0,0,0.08529852,4.47692,0.08529852,0,0.08529852,6.000012,100,0.1423431,0.3012057,0.5310534,0,5.140737
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4678229,53.54659,44.50106,0.5566262,0.5566262,0,0,0,0.5566262,84.04616,0,0,0,0.4678229,0.5859223,0.5566262,0,0,0,4.553689,0,0.1180994,-0.1180994,5.875525,97.92521,0.1423431,0.6122888,0.3742583,0,5.021512
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.192625,47.49111,43.91164,1.151031,1.151031,0,0,0,1.151031,16.73499,0,0,0,0.192625,1.211612,1.151031,0,0,0.1312216,4.435589,0,1.018987,-1.018987,4.801418,80.02347,0.1423431,1.266135,0.1541,0,4.628214
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.0905335,43.51138,41.87135,0,0,0,0,0,0,0,0,0,0,0.0905335,0,0,0,0,1.263429,3.416603,0.0905335,0,0.0905335,4.887305,81.45493,0.1422693,0,0.0724268,0,3.507136
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.172896,3.498083,0,0,0,4.887305,81.45493,0.1422693,0,0,0,3.498083
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.91923,37.91923,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.172896,3.498083,0,0.5536523,-0.5536523,4.303705,71.72826,0.1422693,0.5785666,0,0,3.498083
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,36.02251,36.02251,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.788065,2.944431,0,1.057025,-1.057025,3.189503,53.15827,0.1422693,1.104591,0,0,2.944431
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,34.05022,34.05022,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.962537,1.887406,0,0.2556278,-0.2556278,2.920048,48.66736,0.1422693,0.267131,0,0,1.887406
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,32.45578,32.45578,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.246568,1.631778,0,0.1353249,-0.1353249,2.777402,46.28995,0.1422693,0.1414146,0,0,1.631778
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,31.20137,31.20137,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.396929,1.496453,0,0.07274896,-0.07274896,2.700718,45.01188,0.1422693,0.07602266,0,0,1.496453
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,29.9243,29.9243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.477761,1.423704,0,0,0,2.700718,45.01188,0.1422693,0,0,0,1.423704
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,28.75302,28.75302,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.477761,1.423704,0,0.06187829,-0.06187829,2.635493,43.92479,0.1422693,0.06466281,0,0,1.423704
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,27.77821,27.77821,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.546515,1.361826,0,0.05098968,-0.05098968,2.581745,43.029,0.1422693,0.05328422,0,0,1.361826
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.84119,26.84119,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.60317,1.310836,0,0.121029,-0.121029,2.454169,40.90274,0.1422693,0.1264753,0,0,1.310836
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.94951,25.94951,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.737647,1.189807,0,0.06081723,-0.06081723,2.390062,39.83429,0.1422693,0.063554,0,0,1.189807
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,25.20896,25.20896,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.805221,1.12899,0,0.00300794,-0.00300794,2.386892,39.78145,0.1422693,0.003143298,0,0,1.12899
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1745415,27.30167,24.43818,0.9507049,0.9507049,0,0,0,0.9507049,18.35917,0,0,0,0.1745415,1.000742,0.9507049,0,0,3.808563,1.125982,0,0.8262005,-0.8262005,1.516,25.26661,0.1422693,1.045775,0.1396332,0,1.300523
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2242201,29.54889,25.82104,0.2029582,0.2029582,0,0,0,0.2029582,110.476,0,0,0,0.2242201,0.2136403,0.2029582,0,0,4.726564,0.2997814,0.01057988,0,0.01057988,1.526037,25.43389,0.1422607,0.2232541,0.1793761,0,0.5240015
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5661427,39.29226,29.30466,0.3112087,0.3112087,0,-1,0,0.3112087,181.9174,0,0,0,0.5661427,0.3275881,0.3112087,0,0,4.715984,0.3093033,0.2385546,0,0.2385546,1.752349,29.20577,0.1420665,0.3423296,0.4529142,0,0.875446
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.675838,45.30807,32.92429,0.5386361,0.5386361,0,0,0,0.5386361,125.4721,0,0,0,0.675838,0.5669854,0.5386361,0,0,4.477429,0.5240024,0.1088526,0,0.1088526,1.855616,30.92687,0.1419781,0.5924997,0.5406704,0,1.19984
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8533886,52.49098,36.10563,0,0,0,0,0,0,0,0,0,0,0.8533886,0,0,0,0,4.368577,0.6219698,0.8533886,0,0.8533886,2.665212,44.4201,0.1412888,0,0.6827109,0,1.475358
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9315464,57.37539,38.89404,0.509554,0.509554,0,0,0,0.509554,182.816,0,0,0,0.9315464,0.5363726,0.509554,0,0,3.515188,1.39002,0.3951738,0,0.3951738,3.040106,50.66834,0.1409718,0.5605094,0.7452371,0,2.321566
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9328958,60.43032,41.5313,0.2578231,0.2578231,0,0,0,0.2578231,361.8357,0,0,0,0.9328958,0.2713927,0.2578231,0,0,3.120014,1.745676,0.6615031,0,0.6615031,3.667663,61.1276,0.1404444,0.2836054,0.7463167,0,2.678572
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8326362,60.05602,43.23154,0,0,0,-1,0,0,0,0,0,0,0.8326362,0,0,0,0,2.458511,2.341029,0.8326362,0,0.8326362,4.457572,74.29271,0.1397862,0,0.666109,0,3.173665
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7465045,58.91595,43.94943,0.1150903,0.1150903,0,0,0,0.1150903,648.6251,0,0,0,0.7465045,0.1211477,0.1150903,0,0,1.625875,3.090401,0.6253569,0,0.6253569,5.050837,84.18045,0.1392958,0.1265993,0.5972036,0,3.836906
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.331928,50.98499,44.67487,0.6030219,0.6030219,0,0,0,0.6030219,55.04411,0,0,0,0.331928,0.6347598,0.6030219,0,0,1.000518,3.653223,0,0.3028319,-0.3028319,4.731624,78.86024,0.1392958,0.663324,0.2655424,0,3.985151
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.129833,46.52081,44.12323,0,0,0,0,0,0,0,0,0,0,0.129833,0,0,0,0,1.336998,3.350391,0.129833,0,0.129833,4.854795,80.91309,0.1391945,0,0.1038664,0,3.480224
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08112211,43.52998,42.06026,1.390901,1.390901,1.7,0,0.5202,1.390901,5.832341,0,0,0,0.08112211,0,0,0.3090986,0.2936437,1.207165,3.46724,0.3747658,0,0.3747658,5.210329,86.83864,0.1395579,1.529992,0.06489769,1.7,3.548362
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,39.9973,39.9973,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.8323992,3.80453,0,0.9204497,-0.9204497,4.240089,70.66802,0.1395579,0.9618699,0,0,3.80453
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,38.13081,38.13081,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,1.855121,2.88408,0,0.2379611,-0.2379611,3.989257,66.48748,0.1395579,0.2486694,0,0,2.88408
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,36.21898,36.21898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119522,2.646119,0,0,0,3.989257,66.48748,0.1395579,0,0,0,2.646119
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,34.23914,34.23914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119522,2.646119,0,0,0,3.989257,66.48748,0.1395579,0,0,0,2.646119
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,32.64469,32.64469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119522,2.646119,0,0,0,3.989257,66.48748,0.1395579,0,0,0,2.646119
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,31.39029,31.39029,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,2.119522,2.646119,0,0.1150126,-0.1150126,3.868023,64.46692,0.1395579,0.1201882,0,0,2.646119
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.09055,30.09055,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,2.247314,2.531106,0,0.08473633,-0.08473633,3.778703,62.97825,0.1395579,0.08854947,0,0,2.531106
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,28.92682,28.92682,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,2.341465,2.44637,0,0.1681946,-0.1681946,3.60141,60.02338,0.1395579,0.1757634,0,0,2.44637
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,27.96713,27.96713,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,2.528348,2.278175,0,0.1428254,-0.1428254,3.450859,57.5142,0.1395579,0.1492525,0,0,2.278175
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,27.01499,27.01499,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,2.687043,2.13535,0,0.2552506,-0.2552506,3.181801,53.02991,0.1395579,0.2667369,0,0,2.13535
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,26.12331,26.12331,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,2.970655,1.880099,0,0.1126745,-0.1126745,3.063032,51.05043,0.1395579,0.1177449,0,0,1.880099
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.3752,25.3752,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,3.095849,1.767425,0,0.1312438,-0.1312438,2.924689,48.74471,0.1395579,0.1371498,0,0,1.767425
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2026915,27.92693,24.58931,0.6265583,0.6265583,0,0,0,0.6265583,32.34998,0,0,0,0.2026915,0.6595351,0.6265583,0,0,3.241676,1.636181,0,0.4568436,-0.4568436,2.443133,40.7188,0.1395579,0.6892142,0.1621532,0,1.838872
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4999007,34.58471,26.01752,0.6761565,0.6761565,0,0,0,0.6761565,73.93269,0,1.110223E-16,0,0.4999007,0.7117437,0.6761565,0,0,3.749279,1.179337,0,0.211843,-0.211843,2.219831,36.99711,0.1395579,0.7437722,0.3999206,0,1.679238
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9765157,47.66805,29.50113,0.5915101,0.5915101,0,-1,0,0.5915101,165.0886,0,0,0,0.9765157,0.6226422,0.5915101,0,0,3.984661,0.9674944,0.3538735,0,0.3538735,2.555545,42.59233,0.1392822,0.6506611,0.7812125,0,1.94401
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.143298,55.53853,33.13587,0.8019656,0.8019656,0,0,0,0.8019656,142.562,0,0,0,1.143298,0.8441743,0.8019656,0,0,3.630787,1.28598,0.2991237,0,0.2991237,2.839319,47.32188,0.13905,0.8821622,0.9146384,0,2.429279
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.455166,67.25064,36.32478,0.3105868,0.3105868,0,0,0,0.3105868,468.5216,0,0,0,1.455166,0.3269334,0.3105868,0,0,3.331663,1.555192,1.128233,0,1.128233,3.909654,65.16077,0.1381811,0.3416454,1.164133,0,3.010358
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.535437,73.20462,39.12829,0.7693541,0.7693541,0,0,0,0.7693541,199.5748,0,0,0,1.535437,0.8098465,0.7693541,0,0,2.203431,2.570601,0.7255903,0,0.7255903,4.59801,76.63334,0.1376281,0.8462895,1.228349,0,4.106038
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.442348,73.95441,41.76556,0.8563578,0.8563578,0,0,0,0.8563578,168.4282,0,0,0,1.442348,0.9014293,0.8563578,0,0,1.47784,3.223633,0.5409186,0,0.5409186,5.11117,85.186,0.1372187,0.9419936,1.153878,0,4.66598
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.367018,73.97912,43.4658,0.4127919,0.4127919,0,-1,0,0.4127919,331.1639,0,0,0,1.367018,0.4345178,0.4127919,0,0,0.9369217,3.710459,0.9325002,0,0.9325002,5.995817,99.93009,0.1365185,0.4540711,1.093614,0,5.077477
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.105432,67.79057,44.20635,0,0,0,0,0,0,0,1.10101,0,0,1.105432,0,0,0,0,0.004421544,4.549709,0.004421544,0,0.004421544,6.000012,100,0.1365152,0,0.8843456,0,5.655141
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7041413,59.06322,44.93179,0,0,0,0,0,0,0,0.7041413,0,0,0.7041413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365152,0,0.5633131,0,5.25783
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2517566,49.06098,44.33482,0,0,0,0,0,0,0,0.2517566,0,0,0.2517566,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365152,0,0.2014053,0,4.805446
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03264576,42.86081,42.27185,0.6329224,0.6329224,0,0,0,0.6329224,5.15794,0,0,0,0.03264576,0.6662341,0.6329224,0,0,0,4.553689,0,0.6335884,-0.6335884,5.332151,88.86901,0.1365152,0.6962147,0.02611661,0,4.586335
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,40.23156,40.23156,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7039871,3.9201,0,0.5482881,-0.5482881,4.754205,79.23659,0.1365152,0.5729611,0,0,3.9201
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,38.3424,38.3424,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.313196,3.371812,0,0.6147633,-0.6147633,4.106187,68.43632,0.1365152,0.6424276,0,0,3.371812
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,36.43057,36.43057,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.996266,2.757049,0,0.4890353,-0.4890353,3.590699,59.84486,0.1365152,0.5110419,0,0,2.757049
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,34.42806,34.42806,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.539639,2.268014,0,0.1109666,-0.1109666,3.47373,57.89538,0.1365152,0.1159601,0,0,2.268014
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,32.83361,32.83361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.662935,2.157047,0,0,0,3.47373,57.89538,0.1365152,0,0,0,2.157047
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,31.5792,31.5792,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.662935,2.157047,0,0.1642245,-0.1642245,3.300622,55.01026,0.1365152,0.1716146,0,0,2.157047
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.30969,30.30969,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.845407,1.992823,0,0.1385358,-0.1385358,3.154593,52.57644,0.1365152,0.1447699,0,0,1.992823
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.13841,29.13841,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.999336,1.854287,0,0.07372694,-0.07372694,3.076877,51.28119,0.1365152,0.07704465,0,0,1.854287
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,28.1636,28.1636,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.081254,1.78056,0,0.05230962,-0.05230962,3.021738,50.36221,0.1365152,0.05466355,0,0,1.78056
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,27.22658,27.22658,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.139376,1.72825,0,0.1171171,-0.1171171,2.898286,48.30467,0.1365152,0.1223874,0,0,1.72825
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,26.35756,26.35756,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.269506,1.611133,0,0.3552067,-0.3552067,2.523865,42.06434,0.1365152,0.371191,0,0,1.611133
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.58679,25.58679,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.66418,1.255927,0,0.1226506,-0.1226506,2.39458,39.90959,0.1365152,0.1281699,0,0,1.255927
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.327282,30.26555,24.8009,0.04281811,0.04281811,0,0,0,0.04281811,764.3541,0,0,0,0.327282,0.04507169,0.04281811,0,0,3.800459,1.133276,0.2822103,0,0.2822103,2.662308,44.37172,0.1363048,0.04709992,0.2618256,0,1.460558
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6845748,38.20195,26.20643,0.06702725,0.06702725,0,0,0,0.06702725,1021.338,0,0,0,0.6845748,0.07055499,0.06702725,0,0,3.518249,1.387265,0.6140198,0,0.6140198,3.244819,54.0802,0.1358491,0.07372997,0.5476599,0,2.07184
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.062627,49.72505,29.69004,0,0,0,-1,0,0,0,0,0,0,1.062627,0,0,0,0,2.904229,1.939883,1.062627,0,1.062627,4.252915,70.88178,0.1350676,0,0.8501017,0,3.00251
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.238617,58.03064,33.34746,0,0,0,0,0,0,0,0,0,0,1.238617,0,0,0,0,1.841602,2.896247,1.238617,0,1.238617,5.42797,90.466,0.134168,0,0.9908935,0,4.134864
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.238008,61.86717,36.53636,0.5927808,0.5927808,0,0,0,0.5927808,208.8475,0.01104348,0,0,1.238008,0.6239798,0.5927808,0,0,0.6029847,4.011003,0.6029847,0,0.6029847,6.000012,100,0.1337343,0.6520589,0.9904063,0,5.249011
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.453873,71.0841,39.31721,0.9618064,0.9618064,0,0,0,0.9618064,151.1607,0.4414451,0,0,1.453873,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1337343,1.057987,1.163098,0,6.007562
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.468574,75.01022,41.97714,0.7763596,0.7763596,0,0,0,0.7763596,189.1615,0.6513529,0,0,1.468574,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1337343,0.8539955,1.174859,0,6.022263
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.296944,72.23238,43.65472,1.881631,1.38,0,-1,0,1.38,93.98145,2.220446E-16,0.501631,0.6897941,1.296944,1.452632,1.38,0,0,0,4.553689,0,0.1556876,-0.1556876,5.835903,97.26485,0.1337343,2.069794,1.037555,0,5.850633
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.113545,68.19985,44.3726,0,0,0,0,0,0,0,0.9405584,0,0,1.113545,0,0,0,0,0.1729862,4.398001,0.1729862,0,0.1729862,6.000012,100,0.1336105,0,0.8908357,0,5.511546
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7608607,60.5216,45.09804,0.3096734,0.3096734,0,0,0,0.3096734,245.6978,0.4348887,0,0,0.7608607,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1336105,0.3406407,0.6086885,0,5.314549
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4549246,53.28171,44.50106,0,0,0,0,0,0,0,0.4549246,0,0,0.4549246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336105,0,0.3639397,0,5.008614
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07066018,43.76552,42.48344,0.1824703,0.1824703,0,0,0,0.1824703,38.72421,0,2.775558E-17,0,0.07066018,0.192074,0.1824703,0,0,0,4.553689,0,0.1214138,-0.1214138,5.872031,97.86698,0.1336105,0.2007173,0.05652815,0,4.624349
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,40.42048,40.42048,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1349043,4.432275,0,0.7698905,-0.7698905,5.060495,84.34141,0.1336105,0.8045355,0,0,4.432275
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,38.55399,38.55399,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9903381,3.662385,0,0.287717,-0.287717,4.757215,79.28675,0.1336105,0.3006642,0,0,3.662385
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,36.64215,36.64215,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.310024,3.374668,0,0.4375378,-0.4375378,4.296009,71.60001,0.1336105,0.457227,0,0,3.374668
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,34.63964,34.63964,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.796177,2.93713,0,0.1881496,-0.1881496,4.097682,68.29456,0.1336105,0.1966163,0,0,2.93713
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,33.04519,33.04519,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.005232,2.74898,0,0.06098189,-0.06098189,4.033401,67.22322,0.1336105,0.06372607,0,0,2.74898
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,31.79079,31.79079,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.072989,2.687999,0,0.1338513,-0.1338513,3.89231,64.8717,0.1336105,0.1398746,0,0,2.687999
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,30.52127,30.52127,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.221713,2.554147,0,0.01381015,-0.01381015,3.877753,64.62908,0.1336105,0.01443161,0,0,2.554147
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.32733,29.32733,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.237058,2.540337,0,0.1511957,-0.1511957,3.718379,61.97285,0.1336105,0.1579995,0,0,2.540337
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,28.35252,28.35252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405053,2.389141,0,0,0,3.718379,61.97285,0.1336105,0,0,0,2.389141
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,27.41549,27.41549,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.405053,2.389141,0,0.1716963,-0.1716963,3.537395,58.95646,0.1336105,0.1794226,0,0,2.389141
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,26.54648,26.54648,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.595826,2.217445,0,0.1549843,-0.1549843,3.374027,56.23367,0.1336105,0.1619586,0,0,2.217445
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,25.79837,25.79837,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.768031,2.062461,0,0.2474068,-0.2474068,3.113237,51.88718,0.1336105,0.2585402,0,0,2.062461
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3013167,30.01335,24.98981,0.04313857,0.04313857,0,0,0,0.04313857,698.4857,0,0,0,0.3013167,0.04540902,0.04313857,0,0,3.042928,1.815054,0.2559077,0,0.2559077,3.356013,55.93343,0.1334276,0.04745243,0.2410534,0,2.116371
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7745479,40.15594,26.41802,0.8266725,0.8266725,0,0,0,0.8266725,93.69465,0,0,0,0.7745479,0.8701816,0.8266725,0,0,2.78702,2.045371,0,0.0956337,-0.0956337,3.255206,54.25332,0.1334276,0.9093397,0.6196383,0,2.819919
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.13346,51.52617,29.90163,0.5241094,0.5241094,0,-1,0,0.5241094,216.2639,0,0,0,1.13346,0.5516941,0.5241094,0,0,2.89328,1.949737,0.5817655,0,0.5817655,3.807117,63.45182,0.1330138,0.5765203,0.9067677,0,3.083197
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.34712,60.91921,33.53638,0.7485525,0.7485525,0,0,0,0.7485525,179.9633,0,0,0,1.34712,0.78795,0.7485525,0,0,2.311514,2.473326,0.5591701,0,0.5591701,4.337593,72.29306,0.1326185,0.8234077,1.077696,0,3.820446
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.524159,69.6921,36.72528,1.937266,1.937266,1.7,0,0.5202,1.937266,78.67577,0,0,0,1.524159,0.249754,0.2372663,0,0,1.752344,2.976579,1.274405,0,1.274405,5.546599,92.44314,0.1335562,2.130993,1.219327,1.7,4.500739
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.568601,74.71015,39.50612,0.5945955,0.5945955,0,0,0,0.5945955,263.8098,0.4647722,0,0,1.568601,0.62589,0.5945955,0,0,0.477939,4.123544,0.477939,0,0.477939,6.000012,100,0.13322,0.6540551,1.254881,0,5.692145
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.358816,72.07167,42.16606,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,73.77645,2.220446E-16,0,0,1.358816,1.452632,1.38,0,0,0,4.553689,0,0.09381607,-0.09381607,5.901121,98.35182,0.13322,2.025981,1.087052,1.7,5.912505
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.290062,72.25086,43.82096,0.4114588,0.4114588,0,-1,0,0.4114588,313.5338,0.7527078,0,0,1.290062,0.4331145,0.4114588,0,0,0.1042401,4.459873,0.1042401,0,0.1042401,6.000012,100,0.133147,0.4526047,1.03205,0,5.749935
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.130499,68.85004,44.5464,0.1607782,0.1607782,0,0,0,0.1607782,703.1423,0.9612593,0,0,1.130499,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.133147,0.176856,0.9043996,0,5.684188
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7738112,61.01105,45.27184,0.2994043,0.2994043,0,0,0,0.2994043,258.4503,0.4586488,0,0,0.7738112,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.133147,0.3293447,0.619049,0,5.3275
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3641459,51.67429,44.7202,0.3209153,0.3209153,0,0,0,0.3209153,113.471,0.02634028,0,0,0.3641459,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.133147,0.3530069,0.2913167,0,4.917835
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04471314,43.467,42.65724,0.7854297,0.7854297,0,0,0,0.7854297,5.692824,0,0,0,0.04471314,0.8267681,0.7854297,0,0,0,4.553689,0,0.782055,-0.782055,5.175653,86.26072,0.133147,0.8639727,0.03577051,0,4.598402
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,40.61695,40.61695,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.86895,3.771634,0,0.5260293,-0.5260293,4.62117,77.01935,0.133147,0.5497006,0,0,3.771634
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,38.72023,38.72023,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.453427,3.245605,0,0.8479177,-0.8479177,3.727386,62.12298,0.133147,0.886074,0,0,3.245605
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.83107,36.83107,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.395558,2.397687,0,0.4506035,-0.4506035,3.252409,54.2067,0.133147,0.4708807,0,0,2.397687
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,34.83612,34.83612,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.896228,1.947083,0,0.06211959,-0.06211959,3.186929,53.11537,0.133147,0.06491497,0,0,1.947083
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,33.21899,33.21899,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.96525,1.884964,0,0.2986961,-0.2986961,2.872076,47.86783,0.133147,0.3121374,0,0,1.884964
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.96459,31.96459,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.297135,1.586268,0,0.1081305,-0.1081305,2.758096,45.96817,0.133147,0.1129964,0,0,1.586268
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.68752,30.68752,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.41728,1.478137,0,0.1148252,-0.1148252,2.637059,43.9509,0.133147,0.1199923,0,0,1.478137
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,29.50113,29.50113,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.544863,1.363312,0,0.2023826,-0.2023826,2.423729,40.39541,0.133147,0.2114898,0,0,1.363312
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,28.54144,28.54144,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.769733,1.160929,0,0.07076495,-0.07076495,2.349137,39.1522,0.133147,0.07394937,0,0,1.160929
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,27.5893,27.5893,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.848361,1.090165,0,0.192838,-0.192838,2.145868,35.76439,0.133147,0.2015157,0,0,1.090165
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,26.7354,26.7354,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.062625,0.8973265,0,0.03595952,-0.03595952,2.107963,35.13264,0.133147,0.0375777,0,0,0.8973265
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.97218,25.97218,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.10258,0.861367,0,0.1130836,-0.1130836,1.988762,33.14597,0.133147,0.1181724,0,0,0.861367
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3156846,30.48695,25.20896,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,34.55472,0,0,0,0.3156846,0.5142936,0.4885789,0,0,4.228229,0.7482833,0,0.198609,-0.198609,1.77941,29.65677,0.133147,1.004937,0.2525477,1.7,1.063968
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6843265,38.62993,26.60694,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6843265,0,0,1.452632,1.38,4.448905,0.5496743,2.064327,0,2.064327,3.737802,62.29658,0.1333389,0,0.5474613,1.7,1.234001
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.103265,51.07685,30.09055,0.519138,0.519138,0,-1,0,0.519138,212.5187,0,0,0,1.103265,0.546461,0.519138,0,0,2.384578,2.407568,0.5568041,0,0.5568041,4.266033,71.1004,0.1329534,0.5710518,0.8826122,0,3.510834
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.35081,61.27314,33.74796,0.3969824,0.3969824,0,0,0,0.3969824,340.2695,0,0,0,1.35081,0.4178762,0.3969824,0,0,1.827774,2.908692,0.9329339,0,0.9329339,5.151092,85.85136,0.1323126,0.4366807,1.080648,0,4.259502
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.534787,70.24432,36.9142,0.2351685,0.2351685,0,0,0,0.2351685,652.6329,0.3924009,0,0,1.534787,0.2475458,0.2351685,0,0,0.8948406,3.748333,0.8948406,0,0.8948406,6.000012,100,0.1317036,0.2586854,1.22783,0,5.28312
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.531718,73.86261,39.70259,0.6127449,0.6127449,0,0,0,0.6127449,249.9765,0.8867234,0,0,1.531718,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1317036,0.6740194,1.225374,0,6.085407
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.424383,74.17162,42.33231,0.8619216,0.8619216,0,0,0,0.8619216,165.2567,0.5170971,0,0,1.424383,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1317036,0.9481137,1.139506,0,5.978072
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.317194,73.23392,43.99477,0.3757234,0.3757234,0,-1,0,0.3757234,350.5755,0.9216958,0,0,1.317194,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1317036,0.4132957,1.053755,0,5.870883
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.092927,68.08738,44.7202,0.311122,0.311122,0,0,0,0.311122,351.2856,0.76543,0,0,1.092927,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1317036,0.3422342,0.8743414,0,5.646616
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8211977,62.29007,45.43808,0.6280499,0.6280499,0,0,0,0.6280499,130.7536,0.1600927,0,0,0.8211977,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1317036,0.6908548,0.6569582,0,5.374887
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5077794,54.7376,44.84111,0,0,0,0,0,0,0,0.5077794,0,0,0.5077794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317036,0,0.4062235,0,5.061468
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1093642,44.82121,42.82349,0.6465244,0.6465244,0,0,0,0.6465244,16.91572,0,0,0,0.1093642,0.6805519,0.6465244,0,0,0,4.553689,0,0.5711877,-0.5711877,5.397927,89.96527,0.1317036,0.7111768,0.08749139,0,4.663053
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,40.7832,40.7832,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.634653,3.982501,0,0.7859865,-0.7859865,4.569425,76.15693,0.1317036,0.8213559,0,0,3.982501
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.89404,38.89404,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.507971,3.196515,0,0.5911645,-0.5911645,3.946283,65.77125,0.1317036,0.6177669,0,0,3.196515
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,37.00487,37.00487,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.164821,2.60535,0,0.8387785,-0.8387785,3.062133,51.03544,0.1317036,0.8765236,0,0,2.60535
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,35.00237,35.00237,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.096797,1.766572,0,0.1577909,-0.1577909,2.895806,48.26334,0.1317036,0.1648914,0,0,1.766572
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,33.38524,33.38524,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.27212,1.608781,0,0.06224715,-0.06224715,2.830192,47.16977,0.1317036,0.06504827,0,0,1.608781
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,32.13084,32.13084,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.341284,1.546534,0,0.09760226,-0.09760226,2.72731,45.45508,0.1317036,0.1019944,0,0,1.546534
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,30.83865,30.83865,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.449731,1.448931,0,0.06994876,-0.06994876,2.653578,44.22621,0.1317036,0.07309645,0,0,1.448931
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,29.6447,29.6447,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.527451,1.378983,0,0.06750546,-0.06750546,2.582421,43.04026,0.1317036,0.07054321,0,0,1.378983
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,28.69257,28.69257,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.602458,1.311477,0,0.2385739,-0.2385739,2.330942,38.84895,0.1317036,0.2493097,0,0,1.311477
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,27.73287,27.73287,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.86754,1.072903,0,0.005293291,-0.005293291,2.325362,38.75596,0.1317036,0.005531488,0,0,1.072903
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,26.88653,26.88653,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.873421,1.06761,0,0.02622299,-0.02622299,2.297721,38.29527,0.1317036,0.02740302,0,0,1.06761
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.13842,26.13842,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.902558,1.041387,0,0.1213903,-0.1213903,2.169764,36.16266,0.1317036,0.1268529,0,0,1.041387
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2054196,28.75165,25.35253,0.08017341,0.08017341,0,0,0,0.08017341,256.2192,0,0,0,0.2054196,0.08439307,0.08017341,0,0,4.037436,0.9199967,0.1210266,0,0.1210266,2.28458,38.07626,0.1316217,0.08819076,0.1643357,0,1.125416
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6397289,37.97469,26.78074,0.4661163,0.4661163,0,0,0,0.4661163,137.2466,0,0,0,0.6397289,0.4906488,0.4661163,0,0,3.916409,1.028921,0.1490801,0,0.1490801,2.42601,40.43341,0.1315209,0.512728,0.5117831,0,1.66865
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.038838,49.89531,30.28702,0,0,0,-1,0,0,0,0,0,0,1.038838,0,0,0,0,3.767329,1.163093,1.038838,0,1.038838,3.411538,56.85886,0.130823,0,0.8310707,0,2.201931
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.099272,55.47524,33.94443,0.4790406,0.4790406,0,0,0,0.4790406,229.4736,0,0,0,1.099272,0.5042533,0.4790406,0,0,2.728491,2.098047,0.5950184,0,0.5950184,3.976022,66.26691,0.1304265,0.5269447,0.8794173,0,3.197319
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.45293,68.20001,37.11066,0.1750958,0.1750958,0,0,0,0.1750958,829.7916,0,0,0,1.45293,0.1843114,0.1750958,0,0,2.133472,2.633564,1.268619,0,1.268619,5.17954,86.32549,0.1295892,0.1926054,1.162344,0,4.086494
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.451294,71.75925,39.89151,0.298328,0.298328,0,0,0,0.298328,486.4761,0.2724115,0,0,1.451294,0.3140294,0.298328,0,0,0.8648534,3.775321,0.8648534,0,0.8648534,6.000012,100,0.1290245,0.3281608,1.161036,0,5.226615
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.41975,74.29327,42.52878,0,0,0,0,0,0,0,1.41975,0,0,1.41975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290245,0,1.1358,0,5.973439
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.30454,73.14573,44.20635,0.5040424,0.5040424,0,-1,0,0.5040424,258.8156,0.7739694,0,0,1.30454,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1290245,0.5544466,1.043632,0,5.858229
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.043034,67.07027,44.93179,1.048559,1.048559,0,0,0,1.048559,99.47311,0,0,0,1.043034,1.103746,1.048559,0,0,0,4.553689,0,0.06071204,-0.06071204,5.936016,98.9334,0.1290245,1.153415,0.8344275,0,5.596723
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.644118,58.48797,45.61189,0.1367077,0.1367077,0,0,0,0.1367077,471.1644,0.4327573,0,0,0.644118,0.1439028,0.1367077,0,0,0.06745782,4.492977,0.06745782,0,0.06745782,6.000012,100,0.1289807,0.1503785,0.5152944,0,5.137095
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4341624,53.44952,45.06025,0.3637899,0.3637899,0,0,0,0.3637899,119.3443,0.05122568,0,0,0.4341624,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1289807,0.4001689,0.3473299,0,4.987851
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06130509,44.13491,43.01996,0.6722855,0.6722855,0,0,0,0.6722855,9.118907,0,1.110223E-16,0,0.06130509,0.707669,0.6722855,0,0,0,4.553689,0,0.6463639,-0.6463639,5.318685,88.64457,0.1289807,0.7395141,0.04904408,0,4.614994
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.957,40.957,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7181821,3.907325,0,0.4508412,-0.4508412,4.843456,80.72411,0.1289807,0.471129,0,0,3.907325
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,39.08295,39.08295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219117,3.456484,0,0,0,4.843456,80.72411,0.1289807,0,0,0,3.456484
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.17112,37.17112,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.219117,3.456484,0,0.8072035,-0.8072035,3.992589,66.54302,0.1289807,0.8435276,0,0,3.456484
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,35.1535,35.1535,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.116009,2.64928,0,0.003462396,-0.003462396,3.98894,66.48219,0.1289807,0.003618203,0,0,2.64928
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,33.53638,33.53638,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.119857,2.645818,0,0.03709275,-0.03709275,3.94984,65.83054,0.1289807,0.03876192,0,0,2.645818
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,32.28197,32.28197,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.161071,2.608725,0,0.07034374,-0.07034374,3.875691,64.59473,0.1289807,0.07350921,0,0,2.608725
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,31.0049,31.0049,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.23923,2.538382,0,0.203702,-0.203702,3.660971,61.01606,0.1289807,0.2128686,0,0,2.538382
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.81851,29.81851,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.465566,2.33468,0,0.160874,-0.160874,3.491395,58.1898,0.1289807,0.1681133,0,0,2.33468
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,28.8437,28.8437,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.644315,2.173805,0,0.3708469,-0.3708469,3.100488,51.67469,0.1289807,0.387535,0,0,2.173805
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,27.88401,27.88401,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.056367,1.802959,0,0.2045625,-0.2045625,2.88486,48.0809,0.1289807,0.2137679,0,0,1.802959
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,27.05278,27.05278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.283659,1.598396,0,0,0,2.88486,48.0809,0.1289807,0,0,0,1.598396
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,26.28956,26.28956,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.283659,1.598396,0,0.2258181,-0.2258181,2.646827,44.11369,0.1289807,0.2359799,0,0,1.598396
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3338631,31.12979,25.52633,0.5442641,0.5442641,0,0,0,0.5442641,61.34212,0,0,0,0.3338631,0.5729095,0.5442641,0,0,3.534568,1.372578,0,0.2390464,-0.2390464,2.39485,39.91408,0.1289807,0.5986905,0.2670905,0,1.706441
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7922327,41.08006,26.94698,0.5623951,0.5623951,0,0,0,0.5623951,140.8676,0,0,0,0.7922327,0.5919949,0.5623951,0,0,3.800175,1.133532,0.2002378,0,0.2002378,2.584812,43.08011,0.1288508,0.6186346,0.6337861,0,1.925764
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.077555,50.95706,30.47593,0.6695659,0.6695659,0,-1,0,0.6695659,160.9334,0,0,0,1.077555,0.7048062,0.6695659,0,0,3.599937,1.313746,0.3727491,0,0.3727491,2.938433,48.97378,0.1286096,0.7365225,0.8620443,0,2.391301
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.381032,62.51908,34.13335,0.6539809,0.6539809,0,0,0,0.6539809,211.1731,0,0,0,1.381032,0.688401,0.6539809,0,0,3.227188,1.64922,0.6926307,0,0.6926307,3.59552,59.92521,0.1281637,0.719379,1.104825,0,3.030252
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.500258,69.79674,37.32225,0.7009209,0.7009209,0,0,0,0.7009209,214.041,0,0,0,1.500258,0.7378114,0.7009209,0,0,2.534557,2.272588,0.7624463,0,0.7624463,4.31884,71.98052,0.1276765,0.771013,1.200206,0,3.772845
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.396801,70.49122,40.1031,0,0,0,0,0,0,0,0,0,0,1.396801,0,0,0,0,1.772111,2.958789,1.396801,0,1.396801,5.643962,94.06584,0.1267936,0,1.117441,0,4.35559
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.258679,70.03229,42.74036,0.4198374,0.4198374,0,0,0,0.4198374,299.8015,0.4414348,0,0,1.258679,0.4419341,0.4198374,0,0,0.37531,4.21591,0.37531,0,0.37531,6.000012,100,0.1265584,0.4618211,1.006943,0,5.474589
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.166132,69.62933,44.41794,0.3625141,0.3625141,0,-1,0,0.3625141,321.6791,0.7845383,0,0,1.166132,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1265584,0.3987655,0.9329056,0,5.719821
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.033121,67.07166,45.14338,0.4476879,0.4476879,0,0,0,0.4476879,230.7681,0.5618705,0,0,1.033121,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1265584,0.4924567,0.8264967,0,5.58681
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7642323,61.41096,45.82347,1.124917,1.124917,0,0,0,1.124917,67.93679,0,0,0,0.7642323,1.184123,1.124917,0,0,0,4.553689,0,0.4198906,-0.4198906,5.557408,92.62329,0.1265584,1.237408,0.6113858,0,5.317921
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3953045,52.83374,45.2265,0,0,0,0,0,0,0,0,0,0,0.3953045,0,0,0,0,0.4665451,4.133798,0.3953045,0,0.3953045,5.932427,98.87359,0.1263116,0,0.3162436,0,4.529103
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07826895,44.63691,43.20888,0.4952481,0.4952481,0,0,0,0.4952481,15.80399,0,5.551115E-17,0,0.07826895,0.5213138,0.4952481,0,0,0.07124058,4.489573,0,0.4430449,-0.4430449,5.465417,91.0901,0.1263116,0.544773,0.06261516,0,4.567842
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5635127,4.046527,0,0,0,5.465417,91.0901,0.1263116,0,0,0,4.046527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5635127,4.046527,0,0,0,5.465417,91.0901,0.1263116,0,0,0,4.046527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,37.34492,37.34492,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5635127,4.046527,0,0.4650525,-0.4650525,4.975209,82.91998,0.1263116,0.4859798,0,0,4.046527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,35.34241,35.34241,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.080238,3.581475,0,0.0197828,-0.0197828,4.954356,82.57243,0.1263116,0.02067303,0,0,3.581475
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,33.72529,33.72529,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.102219,3.561692,0,0.3098687,-0.3098687,4.627726,77.1286,0.1263116,0.3238128,0,0,3.561692
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,32.45578,32.45578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.446517,3.251823,0,0,0,4.627726,77.1286,0.1263116,0,0,0,3.251823
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,31.1787,31.1787,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.446517,3.251823,0,0.05823577,-0.05823577,4.566339,76.10551,0.1263116,0.06085638,0,0,3.251823
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,29.96964,29.96964,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.511224,3.193588,0,0.0963265,-0.0963265,4.464802,74.41322,0.1263116,0.1006612,0,0,3.193588
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,28.98728,28.98728,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.618253,3.097261,0,0.052349,-0.052349,4.409622,73.49355,0.1263116,0.05470471,0,0,3.097261
