Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314606,1.570543,0,0,0,2.8555,47.59158,0.1131659,0,0,0,1.570543
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,40.40536,40.40536,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.314606,1.570543,0,0.1876166,-0.1876166,2.657735,44.29549,0.1131659,0.1960594,0,0,1.570543
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,38.78824,38.78824,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.523069,1.382926,0,0.1032531,-0.1032531,2.548897,42.48153,0.1131659,0.1078995,0,0,1.382926
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,37.59429,37.59429,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.637795,1.279673,0,0.1602032,-0.1602032,2.380028,39.66705,0.1131659,0.1674124,0,0,1.279673
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,36.3021,36.3021,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.815799,1.11947,0,0.2374366,-0.2374366,2.129747,35.49572,0.1131659,0.2481213,0,0,1.11947
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.0477,35.0477,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.079617,0.8820335,0,0.2504592,-0.2504592,1.86574,31.09561,0.1131659,0.2617298,0,0,0.8820335
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.11068,34.11068,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.357905,0.6315743,0,0.2533084,-0.2533084,1.59873,26.64544,0.1131659,0.2647073,0,0,0.6315743
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.13587,33.13587,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.639359,0.3782659,0,0.1413953,-0.1413953,1.449686,24.16138,0.1131659,0.1477581,0,0,0.3782659
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,32.32731,32.32731,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.796465,0.2368706,0,0.06612501,-0.06612501,1.379984,22.99969,0.1131659,0.06910063,0,0,0.2368706
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,31.62454,31.62454,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.869937,0.1707456,1.376508,0,1.376508,2.685854,44.76415,0.1139224,0.2761486,0,1.7,0.1707456
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2252755,34.74857,30.88399,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,125.6923,2.220446E-16,0,0,0.2252755,0,0,1.452632,1.38,3.493429,1.409603,1.605276,0,1.605276,4.208752,70.14573,0.1145193,0.1971505,0.1802204,1.7,1.634878
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6357291,43.9351,32.38777,0.1173378,0.1173378,1.435679,0,0.4480404,0.1173378,541.7939,0,0,0,0.6357291,0,0,1.318341,1.252424,1.888153,2.854351,1.888153,0,1.888153,6.000012,100,0.1148118,0.1290716,0.5085833,1.7,3.49008
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.034117,56.63224,36.21898,0,0,0,-1,0,0,0,1.034117,0,0,1.034117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148118,0,0.8272933,0,5.587806
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.037229,61.20601,40.08043,0.3554741,0.3554741,0,0,0,0.3554741,291.7876,0.6630462,0,0,1.037229,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1148118,0.3910215,0.8297835,0,5.590919
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.282377,71.31345,43.24666,0,0,0,0,0,0,0,1.282377,0,0,1.282377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148118,0,1.025902,0,5.836066
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.487918,80.79823,45.82347,0.3614441,0.3614441,0,0,0,0.3614441,411.6593,1.107451,0,0,1.487918,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1148118,0.3975885,1.190334,0,6.041607
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.442482,82.63729,48.2416,0.51284,0.51284,0,0,0,0.51284,281.2734,0.9026508,0,0,1.442482,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1148118,0.564124,1.153986,0,5.996171
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.257211,78.84011,49.73026,0,0,0,-1,0,0,0,1.257211,0,0,1.257211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148118,0,1.005769,0,5.8109
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9133301,70.05045,50.24411,0.9878291,0.9878291,0,0,0,0.9878291,92.45831,0,1.110223E-16,0,0.9133301,1.03982,0.9878291,0,0,0,4.553689,0,0.12649,-0.12649,5.86668,97.7778,0.1148118,1.086612,0.7306641,0,5.467019
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5292811,61.55667,50.7504,0.6144191,0.6144191,0,0,0,0.6144191,86.14333,0,0,0,0.5292811,0.6467569,0.6144191,0,0,0.1405444,4.427199,0,0.1174759,-0.1174759,5.742849,95.71397,0.1148118,0.6758611,0.4234249,0,4.95648
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2262373,54.51849,50.11565,1.087171,1.087171,0,0,0,1.087171,20.80973,0,2.220446E-16,0,0.2262373,1.14439,1.087171,0,0,0.2710732,4.309723,0,0.9181529,-0.9181529,4.775031,79.58369,0.1148118,1.195888,0.1809898,0,4.53596
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07606236,49.76677,48.33228,0.4811699,0.4811699,0,0,0,0.4811699,15.8078,0,5.551115E-17,0,0.07606236,0.5064946,0.4811699,0,0,1.291243,3.39157,0,0.4304323,-0.4304323,4.321316,72.02178,0.1148118,0.5292869,0.06084989,0,3.467633
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,46.50357,46.50357,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.769501,2.961138,0,0.8724357,-0.8724357,3.401688,56.69468,0.1148118,0.9116953,0,0,2.961138
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,44.5464,44.5464,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.738874,2.088702,0,0.6182403,-0.6182403,2.750005,45.83333,0.1148118,0.6460611,0,0,2.088702
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,42.58923,42.58923,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.425808,1.470462,0,0.02373516,-0.02373516,2.724986,45.41635,0.1148118,0.02480324,0,0,1.470462
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,40.57161,40.57161,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.45218,1.446727,0,0.2179115,-0.2179115,2.495287,41.58804,0.1148118,0.2277175,0,0,1.446727
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,38.95449,38.95449,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.694304,1.228815,0,0.1563961,-0.1563961,2.330431,38.84045,0.1148118,0.1634339,0,0,1.228815
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868078,1.072419,0,0,0,2.330431,38.84045,0.1148118,0,0,0,1.072419
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,36.46835,36.46835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868078,1.072419,0,0,0,2.330431,38.84045,0.1148118,0,0,0,1.072419
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.19128,35.19128,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.868078,1.072419,0,0.1529136,-0.1529136,2.169246,36.15403,0.1148118,0.1597947,0,0,1.072419
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,34.28448,34.28448,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.037982,0.9195056,0,0.06475339,-0.06475339,2.10099,35.01644,0.1148118,0.06766729,0,0,0.9195056
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,33.27945,33.27945,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.10993,0.8547522,0,0.04323804,-0.04323804,2.055413,34.25682,0.1148118,0.04518375,0,0,0.8547522
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,32.47089,32.47089,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.157972,0.8115142,0,0.0340353,-0.0340353,2.019537,33.65889,0.1148118,0.03556689,0,0,0.8115142
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,31.79079,31.79079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195789,0.7774789,0,0,0,2.019537,33.65889,0.1148118,0,0,0,0.7774789
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3030875,36.29921,31.05024,0.289671,0.289671,0,0,0,0.289671,104.6317,0,0,0,0.3030875,0.3049168,0.289671,0,0,4.195789,0.7774789,0,0.001829294,-0.001829294,2.017609,33.62675,0.1148118,0.3186381,0.24247,0,1.080566
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5688498,42.82145,32.56157,0.5138479,0.5138479,0,0,0,0.5138479,110.7039,0,0,0,0.5688498,0.5408925,0.5138479,0,0,4.197822,0.7756496,0.0279573,0,0.0279573,2.044132,34.06879,0.1148015,0.5652326,0.4550798,0,1.344499
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.063699,57.53379,36.4079,1.012572,1.012572,0,-1,0,1.012572,105.0492,0,0,0.150956,1.063699,1.065865,1.012572,0,0,4.169864,0.8008112,0,0.002166676,-0.002166676,2.041848,34.03072,0.1148015,1.113829,0.850959,0,1.86451
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.064577,62.11127,40.29202,0.1984877,0.1984877,0,0,0,0.1984877,536.3441,0,0,0,1.064577,0.2089344,0.1984877,0,0,4.172272,0.7986445,0.8556426,0,0.8556426,2.853581,47.5596,0.1144843,0.2183365,0.8516616,0,1.863222
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.276119,71.43575,43.48092,0.7061842,0.7061842,0,0,0,0.7061842,180.7063,0,0,0,1.276119,0.7433518,0.7061842,0,0,3.316629,1.568723,0.5327675,0,0.5327675,3.359009,55.98337,0.1142877,0.7768027,1.020895,0,2.844842
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.199642,72.5259,46.03506,0.1343454,0.1343454,0,0,0,0.1343454,892.9532,0,0,0,1.199642,0.1414162,0.1343454,0,0,2.783862,2.048213,1.058226,0,1.058226,4.36293,72.71535,0.1138991,0.14778,0.9597135,0,3.247855
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.189986,75.28194,48.46074,0,0,0,0,0,0,0,0,0,0,1.189986,0,0,0,0,1.725636,3.000617,1.189986,0,1.189986,5.491849,91.53065,0.1134654,0,0.9519886,0,4.190602
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.153225,76.09328,49.94184,0.04935564,0.04935564,0,-1,0,0.04935564,2336.561,0.5656214,0,0,1.153225,0.05195331,0.04935564,0,0,0.5356502,4.071604,0.5356502,0,0.5356502,6.000012,100,0.1132712,0.05429121,0.9225799,0,5.224829
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7246491,65.68552,50.4557,0.9262287,0.9262287,0,0,0,0.9262287,78.23652,0,1.110223E-16,0,0.7246491,0.9749776,0.9262287,0,0,0,4.553689,0,0.2503285,-0.2503285,5.736143,95.60219,0.1132712,1.018852,0.5797193,0,5.278338
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.357998,58.09953,50.96199,0.005801132,0.005801132,0,0,0,0.005801132,6171.176,0.0737488,0,0,0.357998,0.006106455,0.005801132,0,0,0.2781428,4.30336,0.2781428,0,0.2781428,6.000012,100,0.1131706,0.006381245,0.2863984,0,4.661358
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2267797,54.70068,50.28189,1.129274,1.129274,0,0,0,1.129274,20.0819,0,2.220446E-16,0,0.2267797,1.188709,1.129274,0,0,0,4.553689,0,0.9619298,-0.9619298,4.986049,83.10065,0.1131706,1.242201,0.1814238,0,4.780468
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05839957,49.59869,48.49852,1.017731,1.017731,0,0,0,1.017731,5.738215,0,0,0,0.05839957,1.071295,1.017731,0,0,1.068811,3.591759,0,1.012896,-1.012896,3.918363,65.30592,0.1131706,1.119504,0.04671966,0,3.650159
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.194251,2.578863,0,0,0,3.918363,65.30592,0.1131706,0,0,0,2.578863
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,44.75799,44.75799,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.194251,2.578863,0,0.5634107,-0.5634107,3.324476,55.40782,0.1131706,0.5887642,0,0,2.578863
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,42.76303,42.76303,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.820263,2.015453,0,0.579395,-0.579395,2.71374,45.22891,0.1131706,0.6054678,0,0,2.015453
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,40.74541,40.74541,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.464035,1.436058,0,0.08769103,-0.08769103,2.621305,43.68834,0.1131706,0.09163713,0,0,1.436058
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.561469,1.348366,0,0,0,2.621305,43.68834,0.1131706,0,0,0,1.348366
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,37.93434,37.93434,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.561469,1.348366,0,0.3209888,-0.3209888,2.282954,38.04915,0.1131706,0.3354333,0,0,1.348366
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,36.61948,36.61948,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.918123,1.027378,0,0.06638893,-0.06638893,2.212974,36.88282,0.1131706,0.06937642,0,0,1.027378
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,35.36508,35.36508,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.991889,0.9609888,0,0.0918826,-0.0918826,2.116121,35.26861,0.1131706,0.09601732,0,0,0.9609888
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,34.42806,34.42806,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.093981,0.8691062,0,0.1949618,-0.1949618,1.910613,31.84349,0.1131706,0.2037351,0,0,0.8691062
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,33.45325,33.45325,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.310605,0.6741444,0,0.2016969,-0.2016969,1.698006,28.30004,0.1131706,0.2107733,0,0,0.6741444
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,32.62202,32.62202,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.534713,0.4724475,0,0.1102331,-0.1102331,1.58181,26.36345,0.1131706,0.1151935,0,0,0.4724475
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,31.94192,31.94192,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.657194,0.3622144,0,0.1229556,-0.1229556,1.452203,24.20334,0.1131706,0.1284886,0,0,0.3622144
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3687757,37.64091,31.20137,0.2411161,0.2411161,0,0,0,0.2411161,152.9453,0,0,0,0.3687757,0.2538064,0.2411161,0,0,4.793811,0.2392588,0.1149693,0,0.1149693,1.561273,26.02116,0.1131291,0.2652277,0.2950206,0,0.6080346
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7717857,47.00166,32.70515,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,128.5141,0,0,0,0.7717857,0,0,1.099455,1.044482,4.678842,0.3427312,1.816267,0,1.816267,3.284335,54.73882,0.1137042,0.6606001,0.6174286,1.7,1.114517
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.119987,59.07581,36.59681,0.1887111,0.1887111,0,-1,0,0.1887111,593.4932,0,0,0,1.119987,0.1986433,0.1887111,0,0,2.862574,1.977372,0.9213442,0,0.9213442,4.158399,69.30652,0.1133728,0.2075822,0.89599,0,3.097359
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.234012,66.59103,40.48848,0.491104,0.491104,0,0,0,0.491104,251.273,0,0,0,1.234012,0.5169516,0.491104,0,0,1.94123,2.806582,0.7170601,0,0.7170601,4.838662,80.64421,0.1131163,0.5402144,0.9872094,0,4.040594
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.498656,78.23215,43.6925,0.884293,0.884293,0,0,0,0.884293,169.475,0,0,0,1.498656,0.9308348,0.884293,0,0,1.22417,3.451936,0.567821,0,0.567821,5.377345,89.62223,0.1129139,0.9727224,1.198925,0,4.950592
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.445252,80.01318,46.24665,0.6850628,0.6850628,0,0,0,0.6850628,210.9664,0.06778445,0,0,1.445252,0.7211188,0.6850628,0,0,0.656349,3.962975,0.656349,0,0.656349,6.000012,100,0.1126809,0.7535691,1.156202,0,5.408227
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.235388,76.78897,48.62699,0.5219666,0.5219666,0,0,0,0.5219666,236.6796,0.6859498,0,0,1.235388,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1126809,0.5741633,0.9883107,0,5.789077
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.988897,71.84341,50.11565,0.5635149,0.5635149,0,-1,0,0.5635149,175.4873,0.3957234,0,0,0.988897,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1126809,0.6198664,0.7911176,0,5.542586
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4215488,59.08317,50.62194,0.5529587,0.5529587,0,0,0,0.5529587,76.23512,0,0,0,0.4215488,0.5820618,0.5529587,0,0,0,4.553689,0,0.1605131,-0.1605131,5.830816,97.18008,0.1126809,0.6082546,0.337239,0,4.975238
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5326792,61.99961,51.09045,0.7107135,0.7107135,0,0,0,0.7107135,74.94991,0,0,0,0.5326792,0.7481195,0.7107135,0,0,0.1783479,4.393176,0,0.2154403,-0.2154403,5.603723,93.39519,0.1126809,0.7817849,0.4261433,0,4.925855
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2372233,55.09005,50.4557,0.2643702,0.2643702,0,0,0,0.2643702,89.73147,0,0,0,0.2372233,0.2782844,0.2643702,0,0,0.417726,4.177735,0,0.04106117,-0.04106117,5.56044,92.67381,0.1126809,0.2908072,0.1897786,0,4.414959
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04694742,49.55651,48.67233,0.8436397,0.8436397,0,0,0,0.8436397,5.564867,0,1.110223E-16,0,0.04694742,0.8880419,0.8436397,0,0,0.4633495,4.136674,0,0.8410944,-0.8410944,4.673849,77.89732,0.1126809,0.9280037,0.03755794,0,4.183622
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,46.84362,46.84362,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.397899,3.29558,0,0.5889854,-0.5889854,4.053004,67.54993,0.1126809,0.6154898,0,0,3.29558
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,44.93179,44.93179,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.052327,2.706594,0,0.7199804,-0.7199804,3.294078,54.90118,0.1126809,0.7523795,0,0,2.706594
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,42.92928,42.92928,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.852305,1.986614,0,0.7734203,-0.7734203,2.478821,41.3136,0.1126809,0.8082243,0,0,1.986614
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,40.88899,40.88899,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.711661,1.213194,0,0.0184891,-0.0184891,2.459332,40.98878,0.1126809,0.01932111,0,0,1.213194
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,39.27187,39.27187,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.732205,1.194705,0,0.04610306,-0.04610306,2.410735,40.17883,0.1126809,0.0481777,0,0,1.194705
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.08547,38.08547,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.78343,1.148602,0,0.01588827,-0.01588827,2.393987,39.89971,0.1126809,0.01660324,0,0,1.148602
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,36.78573,36.78573,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.801084,1.132713,0,0.2953543,-0.2953543,2.082656,34.71087,0.1126809,0.3086452,0,0,1.132713
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,35.53133,35.53133,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.129255,0.8373591,0,0.2203258,-0.2203258,1.850413,30.84015,0.1126809,0.2302405,0,0,0.8373591
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,34.60186,34.60186,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.374062,0.6170333,0,0.05916511,-0.05916511,1.788047,29.80073,0.1126809,0.06182754,0,0,0.6170333
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,33.60439,33.60439,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.439801,0.5578682,0,0.1703026,-0.1703026,1.608532,26.80882,0.1126809,0.1779662,0,0,0.5578682
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.77316,32.77316,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.629026,0.3875656,0,0.2466308,-0.2466308,1.348561,22.47597,0.1126809,0.2577292,0,0,0.3875656
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.09306,32.09306,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.90306,0.1409348,0,0.05378698,-0.05378698,1.291864,21.53103,0.1126809,0.0562074,0,0,0.1409348
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3603421,37.63707,31.34495,0,0,0,0,0,0,0,0,0,0,0.3603421,0,0,0,0,4.962823,0.08714782,0.3603421,0,0.3603421,1.633715,27.22853,0.1125534,0,0.2882737,0,0.4474899
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7528659,46.80755,32.87895,0.3953427,0.3953427,0,0,0,0.3953427,190.4337,0,0,0,0.7528659,0.4161502,0.3953427,0,0,4.602481,0.4114557,0.3367156,0,0.3367156,1.953151,32.55246,0.1124345,0.434877,0.6022927,0,1.164322
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.145093,59.8808,36.77062,0,0,0,-1,0,0,0,0,0,0,1.145093,0,0,0,0,4.265766,0.7144998,1.145093,0,1.145093,3.039482,50.65793,0.1120321,0,0.9160743,0,1.859593
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.331734,69.45548,40.70007,0,0,0,0,0,0,0,0,0,0,1.331734,0,0,0,0,3.120673,1.745083,1.331734,0,1.331734,4.302876,71.71445,0.1115677,0,1.065388,0,3.076818
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.328088,73.43697,43.91164,0,0,0,0,0,0,0,0,0,0,1.328088,0,0,0,0,1.788939,2.943644,1.328088,0,1.328088,5.56281,92.71333,0.1111083,0,1.06247,0,4.271732
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.472415,81.11617,46.42045,0,0,0,0,0,0,0,1.011564,0,0,1.472415,0,0,0,0,0.4608509,4.138923,0.4608509,0,0.4608509,6.000012,100,0.1109498,0,1.177932,0,5.611339
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.347234,80.41201,48.83857,1.414342,1.414342,0.425,0,0.172125,1.414342,95.25515,0.3058209,0,0,1.347234,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1109498,1.555777,1.077787,1.7,5.900923
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.190817,77.5938,50.28189,0.352336,0.352336,0,-1,0,0.352336,337.9775,0.8199364,0,0,1.190817,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1109498,0.3875696,0.9526532,0,5.744505
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.01268,73.28354,50.79574,0.2517195,0.2517195,0,0,0,0.2517195,402.305,0.7477124,0,0,1.01268,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1109498,0.2768915,0.8101442,0,5.566369
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6965864,65.97187,51.30204,0.6033217,0.6033217,0,0,0,0.6033217,115.4585,0.06151096,0,0,0.6965864,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1109498,0.6636539,0.5572692,0,5.250275
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3187582,56.92672,50.62194,0.2999949,0.2999949,0,0,0,0.2999949,106.2545,0.002974066,0,0,0.3187582,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1109498,0.3299945,0.2550066,0,4.872447
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05549243,49.88594,48.83857,0.04920781,0.04920781,0,0,0,0.04920781,112.7716,0.003694734,0,0,0.05549243,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1109498,0.05412859,0.04439394,0,4.609181
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,47.05521,47.05521,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1109498,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,45.09804,45.09804,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1109498,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,43.12575,43.12575,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1109498,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.06279,41.06279,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1109498,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,39.46834,39.46834,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1109498,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.25927,38.25927,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1109498,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.95953,36.95953,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1109498,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,35.70513,35.70513,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1109498,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.79078,34.79078,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1109498,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.7933,33.7933,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1109498,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.9394,32.9394,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1109498,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.28197,32.28197,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1109498,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3220126,37.14729,31.54142,0.2193353,0.2193353,0,0,0,0.2193353,146.813,0,0,0,0.3220126,0.2308792,0.2193353,0,0,3.633908,1.283172,0.0911334,0,0.0911334,2.639041,43.98392,0.1109185,0.2412688,0.2576101,0,1.605184
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7959056,47.89667,33.06786,0.5678205,0.5678205,0,0,0,0.5678205,140.1685,0,0,0,0.7959056,0.5977058,0.5678205,0,0,3.542775,1.365192,0.1981998,0,0.1981998,2.82707,47.11773,0.1108506,0.6246026,0.6367245,0,2.161097
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.066991,58.28162,36.9822,0.3315676,0.3315676,0,-1,0,0.3315676,321.8021,0,0,0,1.066991,0.3490185,0.3315676,0,0,3.344575,1.543571,0.7179729,0,0.7179729,3.508198,58.46986,0.1106049,0.3647244,0.8535932,0,2.610563
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.321581,69.44582,40.91166,0.662006,0.662006,0,0,0,0.662006,199.6327,0,0,0,1.321581,0.6968484,0.662006,0,0,2.626602,2.189747,0.6247321,0,0.6247321,4.100872,68.34772,0.1103921,0.7282066,1.057264,0,3.511328
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.340404,74.06064,44.12323,0.385491,0.385491,0,0,0,0.385491,347.7135,0,0,0,1.340404,0.40578,0.385491,0,0,2.00187,2.752006,0.9346244,0,0.9346244,4.987534,83.1254,0.1100753,0.4240401,1.072324,0,4.092411
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.250834,74.70293,46.63203,1.293409,1.293409,1.118999,0,0.3615869,1.293409,96.70834,0,0,0,1.250834,0.1835888,0.1744093,0,0,1.067245,3.593168,1.067245,0,1.067245,6.000012,100,0.1103601,1.42275,1.000667,1.7,4.844002
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.406769,82.57894,49.05016,0.1875988,0.1875988,0,0,0,0.1875988,749.8813,1.209296,0,0,1.406769,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1103601,0.2063587,1.125415,0,5.960457
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.288747,80.78297,50.49348,0.6562057,0.6562057,0,-1,0,0.6562057,196.3937,0.598004,0,0,1.288747,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1103601,0.7218263,1.030997,0,5.842436
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9762446,72.51854,50.96199,0.8090569,0.8090569,0,0,0,0.8090569,120.6645,0.1246057,0,0,0.9762446,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1103601,0.8899626,0.7809957,0,5.529933
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.75379,67.52753,51.47584,0.7046481,0.7046481,0,0,0,0.7046481,106.974,0.01205513,0,0,0.75379,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1103601,0.7751129,0.6030319,0,5.307479
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4809874,60.54769,50.79574,0.9133067,0.9133067,0,0,0,0.9133067,52.66439,0,0,0,0.4809874,0.9613755,0.9133067,0,0,0,4.553689,0,0.4803881,-0.4803881,5.493639,91.56046,0.1103601,1.004637,0.3847899,0,5.034676
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06423506,50.22746,49.01237,0.7017999,0.7017999,0,0,0,0.7017999,9.152903,0,1.110223E-16,0,0.06423506,0.7387367,0.7017999,0,0,0.5337646,4.073301,0,0.6745017,-0.6745017,4.782651,79.71069,0.1103601,0.7719799,0.05138805,0,4.137536
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,47.22145,47.22145,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.283211,3.398799,0,1.452632,-1.452632,3.251443,54.19061,0.1103601,2.022782,0,0,3.398799
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,45.30962,45.30962,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.897246,1.946168,0,1.452632,-1.452632,1.720235,28.67053,0.1103601,1.569823,0,0,1.946168
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,43.292,43.292,0.7853394,0.4688592,0,-1,0,0.4688592,0,0,0.3164802,0.3950142,0,0.493536,0.4688592,0,0,4.511281,0.493536,0,0.493536,-0.493536,1.200002,20,0.1103601,0.8638734,0,0,0.493536
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,41.22904,41.22904,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,39.61947,39.61947,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,38.42552,38.42552,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.12578,37.12578,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.87138,35.87138,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.96458,34.96458,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.95955,33.95955,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1103601,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.1132,33.1132,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1109428,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,32.45578,32.45578,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.111441,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.256917,36.17636,31.73034,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,86.29132,0,0,0,0.256917,0,0,1.402268,1.332155,2.299654,2.484,1.589072,0,1.589072,5.325894,88.76472,0.1120744,0.3275053,0.2055336,1.7,2.740917
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6738517,45.6378,33.26434,0.6467904,0.6467904,0,0,0,0.6467904,104.1839,0,0,0,0.6738517,0.680832,0.6467904,0,0,0.7105829,3.914164,0,0.006980289,-0.006980289,5.318536,88.64209,0.1120744,0.7114694,0.5390813,0,4.588016
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8812912,54.29667,37.17112,0.7424139,0.7424139,0,-1,0,0.7424139,118.7062,0,0,0,0.8812912,0.7814884,0.7424139,0,0,0.7183388,3.907184,0.09980285,0,0.09980285,5.413217,90.22011,0.1120406,0.8166553,0.7050329,0,4.788475
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.993045,61.34584,41.10057,0.1437468,0.1437468,0,0,0,0.1437468,690.8292,0.2231967,0,0,0.993045,0.1513124,0.1437468,0,0,0.6185359,3.997007,0.6185359,0,0.6185359,6.000012,100,0.1118317,0.1581215,0.794436,0,4.990052
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9682391,64.51665,44.33482,0.3720033,0.3720033,0,0,0,0.3720033,260.277,0.5766566,0,0,0.9682391,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1118317,0.4092037,0.7745913,0,5.521928
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4366608,55.39143,46.84362,0.7369933,0.7369933,0,0,0,0.7369933,59.24895,0,0,0,0.4366608,0.7757824,0.7369933,0,0,0,4.553689,0,0.3391216,-0.3391216,5.642547,94.04225,0.1118317,0.8106926,0.3493286,0,4.99035
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.024637,71.71593,49.22396,0,0,0,0,0,0,0,0.6478348,0,0,1.024637,0,0,0,0,0.3768018,4.214567,0.3768018,0,0.3768018,6.000012,100,0.1117048,0,0.8197092,0,5.239204
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7820083,67.24032,50.62194,0.35861,0.35861,0,-1,0,0.35861,218.0665,0.4045241,0,0,0.7820083,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1117048,0.394471,0.6256067,0,5.335697
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7672688,67.46748,51.13579,0.09831753,0.09831753,0,0,0,0.09831753,780.3988,0.6637767,0,0,0.7672688,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1117048,0.1081493,0.6138151,0,5.320958
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4391023,60.50438,51.60431,0,0,0,0,0,0,0,0.4391023,0,0,0.4391023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1117048,0,0.3512818,0,4.992791
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2721807,56.28439,50.92421,0.2582922,0.2582922,0,0,0,0.2582922,105.3771,0.0002942275,0,0,0.2721807,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1117048,0.2841214,0.2177446,0,4.82587
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07642145,50.62803,49.17862,0.726185,0.726185,0,0,0,0.726185,10.52369,0,0,0,0.07642145,0.7644053,0.726185,0,0,0,4.553689,0,0.6879839,-0.6879839,5.274813,87.91338,0.1117048,0.7988036,0.06113716,0,4.63011
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.39526,47.39526,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7644265,3.865705,0,0.3951817,-0.3951817,4.858255,80.97076,0.1117048,0.4129649,0,0,3.865705
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,45.48343,45.48343,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.203517,3.470523,0,0.1644296,-0.1644296,4.684931,78.08203,0.1117048,0.1718289,0,0,3.470523
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,43.44313,43.44313,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.386217,3.306094,0,1.452632,-1.452632,3.153723,52.56195,0.1117048,1.619465,0,0,3.306094
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.000252,1.853462,0,0,0,3.153723,52.56195,0.1117048,0,0,0,1.853462
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,39.76305,39.76305,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.000252,1.853462,0,0.1520261,-0.1520261,2.993474,49.89112,0.1117048,0.1588673,0,0,1.853462
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,38.59177,38.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.16917,1.701436,0,0,0,2.993474,49.89112,0.1117048,0,0,0,1.701436
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,37.27691,37.27691,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.16917,1.701436,0,0.03460306,-0.03460306,2.956999,49.28321,0.1117048,0.0361602,0,0,1.701436
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.04518,36.04518,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.207618,1.666833,0,0.1487337,-0.1487337,2.80022,46.67023,0.1117048,0.1554267,0,0,1.666833
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.13083,35.13083,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.372877,1.518099,0,0.2161531,-0.2161531,2.572374,42.87282,0.1117048,0.22588,0,0,1.518099
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.13335,34.13335,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.613048,1.301946,0,0.04584806,-0.04584806,2.524046,42.06735,0.1117048,0.04791123,0,0,1.301946
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,33.27945,33.27945,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.66399,1.256098,0,0.1275938,-0.1275938,2.38955,39.82576,0.1117048,0.1333356,0,0,1.256098
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,32.62202,32.62202,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.805761,1.128504,0,0.01317028,-0.01317028,2.375668,39.59438,0.1117048,0.01376295,0,0,1.128504
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1683695,34.79329,31.90414,0,0,0,0,0,0,0,0,0,0,0.1683695,0,0,0,0,3.820394,1.115334,0.1683695,0,0.1683695,2.535397,42.25653,0.1116482,0,0.1346956,0,1.283703
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1424814,35.89197,33.43058,0.3963075,0.3963075,0,0,0,0.3963075,35.95223,0,0,0,0.1424814,0.4171658,0.3963075,0,0,3.652025,1.266867,0,0.2746844,-0.2746844,2.245854,37.43083,0.1116482,0.4359383,0.1139851,0,1.409348
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3423007,43.56289,37.36003,0,0,0,-1,0,0,0,0,0,0,0.3423007,0,0,0,0,3.95723,0.9921821,0.3423007,0,0.3423007,2.570589,42.84307,0.1115333,0,0.2738405,0,1.334483
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6613533,54.15959,41.31971,1.223468,1.223468,0,0,0,1.223468,54.05563,0,0,0,0.6613533,1.287861,1.223468,0,0,3.614929,1.300253,0,0.6265079,-0.6265079,1.910192,31.83647,0.1115333,1.345815,0.5290827,0,1.961606
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6720326,57.87957,44.50106,1.192436,1.192436,0.425,0,0.172125,1.192436,56.35794,1.110223E-16,0,0,0.6720326,0.8078278,0.7674364,0,0,4.311049,0.6737449,0,0.1357952,-0.1357952,1.767051,29.45079,0.1115333,1.31168,0.5376261,1.7,1.345778
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5868066,58.76228,47.00987,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,69.89328,0,0,0,0.5868066,0,0,0.8604249,0.8174036,4.461933,0.5379497,1.40421,0,1.40421,3.099202,51.65326,0.1122223,0.9235327,0.4694453,1.7,1.124756
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9412956,69.76,49.39021,1.473927,1.473927,1.7,0,0.5202,1.473927,63.86309,0,0,0,0.9412956,0,0,0.2260727,0.2147691,3.057722,1.801739,1.156065,0,1.156065,4.195941,69.93221,0.112849,1.62132,0.7530365,1.7,2.743035
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5829402,62.8011,50.79574,0.2994328,0.2994328,0,-1,0,0.2994328,194.6815,0,0,0,0.5829402,0.3151924,0.2994328,0,0,1.901658,2.842197,0.2677478,0,0.2677478,4.449949,74.16567,0.112759,0.3293761,0.4663522,0,3.425137
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4253536,59.8467,51.26426,0.5867348,0.5867348,0,0,0,0.5867348,72.49504,0,0,0,0.4253536,0.6176155,0.5867348,0,0,1.63391,3.08317,0,0.1922619,-0.1922619,4.247287,70.78798,0.112759,0.6454082,0.3402829,0,3.508524
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1260154,54.17963,51.73277,0.190551,0.190551,0,0,0,0.190551,66.13209,0,0,0,0.1260154,0.20058,0.190551,0,0,1.847534,2.890908,0,0.07456466,-0.07456466,4.168689,69.47801,0.112759,0.2096061,0.1008123,0,3.016924
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1421369,53.80568,51.05267,0.7538701,0.7538701,0,0,0,0.7538701,18.85429,0,1.110223E-16,0,0.1421369,0.7935475,0.7538701,0,0,1.930384,2.816344,0,0.6514106,-0.6514106,3.482042,58.03392,0.112759,0.8292572,0.1137095,0,2.95848
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07288589,50.69,49.30709,0.4455394,0.4455394,0,0,0,0.4455394,16.35902,0,0,0,0.07288589,0.4689888,0.4455394,0,0,2.654173,2.164933,0,0.3961029,-0.3961029,3.064513,51.07511,0.112759,0.4900933,0.05830871,0,2.237819
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,47.52372,47.52372,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,3.094288,1.76883,0,0.2329327,-0.2329327,2.81898,46.98291,0.112759,0.2434147,0,0,1.76883
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,45.61189,45.61189,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.353102,1.535897,0,0.6541286,-0.6541286,2.129468,35.49107,0.112759,0.6835644,0,0,1.535897
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,43.60938,43.60938,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,4.079911,0.8817687,0,0.4692406,-0.4692406,1.634845,27.24736,0.112759,0.4903565,0,0,0.8817687
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,41.5313,41.5313,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.60129,0.412528,0,0.1628578,-0.1628578,1.463178,24.38625,0.112759,0.1701864,0,0,0.412528
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.93685,39.93685,0.3080551,0.2371867,0,-1,0,0.2371867,0,0,0.0708684,0.1016739,0,0.2496702,0.2371867,0,0,4.782243,0.2496702,0,0.2496702,-0.2496702,1.200002,20,0.112759,0.3388606,0,0,0.2496702
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,38.7429,38.7429,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.112759,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,37.45071,37.45071,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.112759,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,36.21898,36.21898,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.112759,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,35.30463,35.30463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.112759,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,34.29959,34.29959,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.112759,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.112759,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.81849,32.81849,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1133174,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.224847,35.9794,32.09306,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,390.5099,2.220446E-16,0,0,0.224847,0,0,1.452632,1.38,3.679654,1.242,1.604847,0,1.604847,4.031677,67.19448,0.1137527,0.06333558,0.1798776,1.7,1.466847
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4159885,41.03862,33.6195,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4159885,0,0,1.452632,1.38,2.074807,2.686362,1.795988,0,1.795988,5.735501,95.59149,0.1140684,0,0.3327908,1.7,3.102351
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5025927,46.85788,37.55651,0.07001656,0.07001656,0,-1,0,0.07001656,717.8197,0.1500721,0,0,0.5025927,0.07370164,0.07001656,0,0,0.2788189,4.302752,0.2788189,0,0.2788189,6.000012,100,0.113975,0.07701822,0.4020741,0,4.805345
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8358088,58.15623,41.48596,0.503305,0.503305,0,0,0,0.503305,166.0641,0.3060141,0,0,0.8358088,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.113975,0.5536355,0.6686471,0,5.389498
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.017035,66.11501,44.67487,0.7627882,0.7627882,0,0,0,0.7627882,133.3313,0.2141002,0,0,1.017035,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.113975,0.839067,0.8136281,0,5.570724
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.046421,69.78758,47.13833,0.387956,0.387956,0,0,0,0.387956,269.7267,0.638046,0,0,1.046421,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.113975,0.4267516,0.8371366,0,5.60011
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.092221,73.88033,49.51867,0,0,0,0,0,0,0,1.092221,0,0,1.092221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.113975,0,0.8737764,0,5.645909
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5350263,61.87169,50.92421,0.8766541,0.8766541,0,-1,0,0.8766541,61.03049,0,1.110223E-16,0,0.5350263,0.9227938,0.8766541,0,0,0,4.553689,0,0.3877675,-0.3877675,5.591269,93.18763,0.113975,0.9643195,0.428021,0,5.088715
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4690093,60.92674,51.39272,1.251141,1.251141,0,0,0,1.251141,37.48654,0,0,0,0.4690093,1.31699,1.251141,0,0,0.4308528,4.165921,0,0.8479808,-0.8479808,4.697419,78.29016,0.113975,1.376255,0.3752075,0,4.634931
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6683999,65.88327,51.81589,1.174972,1.174972,0,0,0,1.174972,56.88647,0,0,0,0.6683999,1.236812,1.174972,0,0,1.373054,3.317941,0,0.5684124,-0.5684124,4.098259,68.30419,0.113975,1.292469,0.5347199,0,3.986341
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2118601,55.3188,51.17358,0,0,0,0,0,0,0,0,0,0,0.2118601,0,0,0,0,2.004623,2.749528,0.2118601,0,0.2118601,4.299248,71.65398,0.1139041,0,0.1694881,0,2.961388
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07064649,50.731,49.39021,0,0,0,0,0,0,0,0,0,0,0.07064649,0,0,0,0,1.792763,2.940202,0.07064649,0,0.07064649,4.366269,72.771,0.1138805,0,0.05651719,0,3.010849
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,47.65218,47.65218,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.722116,3.003784,0,0.5675896,-0.5675896,3.767977,62.79949,0.1138805,0.5931312,0,0,3.003784
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,45.77813,45.77813,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.352772,2.436194,0,0.9943452,-0.9943452,2.719845,45.33066,0.1138805,1.039091,0,0,2.436194
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,43.73784,43.73784,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.4576,1.441849,0,1.007378,-1.007378,1.657975,27.63286,0.1138805,1.05271,0,0,1.441849
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,41.67488,41.67488,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.576909,0.4344711,0,0.09091761,-0.09091761,1.56214,26.03561,0.1138805,0.0950089,0,0,0.4344711
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.677928,0.3435535,0,0,0,1.56214,26.03561,0.1138805,0,0,0,0.3435535
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.87136,38.87136,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.677928,0.3435535,0,0.2238609,-0.2238609,1.326169,22.10278,0.1138805,0.2339346,0,0,0.3435535
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,37.57162,37.57162,0.2146374,0.113708,0,-1,0,0.113708,0,0,0.1009294,0.1223932,0,0.1196926,0.113708,0,0,4.926662,0.1196926,0,0.1196926,-0.1196926,1.200002,20,0.1138805,0.2361012,0,0,0.1196926
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,36.36256,36.36256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138805,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,35.4482,35.4482,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138805,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,34.4734,34.4734,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138805,0.2612205,0,0,0
