Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.163363,72.01349,46.42045,0,0,0,0,0,0,0,0,0,0,1.163363,0,0,0,0,1.624963,3.091222,1.163363,0,1.163363,5.5621,92.70148,0.1218451,0,0.9306908,0,4.254586
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.229434,76.8277,48.79324,0.1071684,0.1071684,0,0,0,0.1071684,1147.199,0.6550262,0,0,1.229434,0.1128088,0.1071684,0,0,0.4615995,4.138249,0.4615995,0,0.4615995,6.000012,100,0.1216993,0.1178852,0.9835476,0,5.367684
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7668778,67.40672,51.09045,0.8354698,0.8354698,0,0,0,0.8354698,91.79001,0,0,0,0.7668778,0.8794419,0.8354698,0,0,0,4.553689,0,0.1125641,-0.1125641,5.881359,98.02245,0.1216993,0.9190168,0.6135023,0,5.320567
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6465396,66.03482,52.41286,1.50008,1.38,0,-1,0,1.38,46.8507,2.220446E-16,0.1200798,0.2700878,0.6465396,1.452632,1.38,0,0,0.1250712,4.441125,0,0.806092,-0.806092,5.031663,83.86089,0.1216993,1.650088,0.5172317,0,5.087665
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8154092,70.53616,52.7907,0.1989972,0.1989972,0,0,0,0.1989972,409.7592,0,0,0,0.8154092,0.2094707,0.1989972,0,0,1.020729,3.635033,0.6059385,0,0.6059385,5.606507,93.4416,0.1215083,0.2188969,0.6523274,0,4.450442
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5704799,65.15891,53.21387,0.4854634,0.4854634,0,0,0,0.4854634,117.5125,0,0,0,0.5704799,0.511014,0.4854634,0,0,0.4147904,4.180377,0.05946584,0,0.05946584,5.662921,94.38184,0.1214896,0.5340097,0.4563839,0,4.750857
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1271214,55.02364,52.54133,0.065198,0.065198,0,0,0,0.065198,194.9775,0,0,0,0.1271214,0.06862947,0.065198,0,0,0.3553246,4.233897,0.05849193,0,0.05849193,5.718412,95.30667,0.1214712,0.07171779,0.1016971,0,4.361018
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05022683,51.70981,50.7504,0.5380065,0.5380065,0,0,0,0.5380065,9.335731,0,0,0,0.05022683,0.5663226,0.5380065,0,0,0.2968327,4.28654,0,0.5160958,-0.5160958,5.174399,86.23981,0.1214712,0.5918071,0.04018147,0,4.336766
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,49.01237,49.01237,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.8702724,3.770444,0,1.126879,-1.126879,3.986565,66.44261,0.1214712,1.177588,0,0,3.770444
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12236,2.643565,0,0,0,3.986565,66.44261,0.1214712,0,0,0,2.643565
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,45.06025,45.06025,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.12236,2.643565,0,0.8646616,-0.8646616,3.075131,51.25208,0.1214712,0.9035714,0,0,2.643565
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,42.92928,42.92928,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.083095,1.778903,0,0.2072601,-0.2072601,2.85666,47.6109,0.1214712,0.2165868,0,0,1.778903
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,41.27438,41.27438,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.313384,1.571643,0,0.07978833,-0.07978833,2.772556,46.20917,0.1214712,0.08337881,0,0,1.571643
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,40.08043,40.08043,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.402038,1.491855,0,0.04090536,-0.04090536,2.729437,45.49053,0.1214712,0.0427461,0,0,1.491855
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,38.76557,38.76557,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.447488,1.45095,0,0.1372564,-0.1372564,2.584756,43.07919,0.1214712,0.143433,0,0,1.45095
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,37.63963,37.63963,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.599995,1.313693,0,0.2812883,-0.2812883,2.288253,38.13747,0.1214712,0.2939462,0,0,1.313693
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,36.72528,36.72528,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.912538,1.032405,0,0.1773926,-0.1773926,2.101264,35.021,0.1214712,0.1853753,0,0,1.032405
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,35.7278,35.7278,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.109641,0.8550122,0,0.100817,-0.100817,1.994994,33.24983,0.1214712,0.1053538,0,0,0.8550122
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.22166,0.7541952,0,0,0,1.994994,33.24983,0.1214712,0,0,0,0.7541952
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,34.32227,34.32227,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.22166,0.7541952,0,0.2346484,-0.2346484,1.747653,29.12749,0.1214712,0.2452076,0,0,0.7541952
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3250374,39.42644,33.68751,0.617094,0.617094,1.7,0,0.5202,0.617094,52.67226,0,0,0,0.3250374,0,0,1.082906,1.028761,4.48238,0.5195467,1.353798,0,1.353798,3.031978,50.53287,0.1220447,0.6788034,0.2600299,1.7,0.8445842
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5571857,45.50444,35.28196,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5571857,0,0,1.452632,1.38,3.128582,1.737965,1.937186,0,1.937186,4.869754,81.16241,0.122238,0,0.4457486,1.7,2.295151
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.044576,60.54004,39.36255,0.1220649,0.1220649,0,-1,0,0.1220649,855.7545,0,0,0,1.044576,0.1284893,0.1220649,0,0,1.191396,3.481432,0.9160864,0,0.9160864,5.73883,95.64697,0.1219512,0.1342714,0.8356606,0,4.526008
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.215672,69.64552,43.36001,0,0,0,0,0,0,0,0.9403621,0,0,1.215672,0,0,0,0,0.2753101,4.30591,0.2753101,0,0.2753101,6.000012,100,0.1218653,0,0.9725377,0,5.521582
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.157742,72.06589,46.5867,0.5625136,0.5625136,0,0,0,0.5625136,205.8159,0.5656227,0,0,1.157742,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1218653,0.6187651,0.926194,0,5.711432
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.230058,77.0664,48.96704,0.3668299,0.3668299,0,0,0,0.3668299,335.321,0.843921,0,0,1.230058,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1218653,0.4035129,0.9840462,0,5.783747
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.311503,82.44422,51.21892,0.3291665,0.3291665,0,0,0,0.3291665,398.4315,0.9650121,0,0,1.311503,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1218653,0.3620831,1.049202,0,5.865192
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.105357,77.96476,52.54133,0.0172397,0.0172397,0,-1,0,0.0172397,6411.695,1.08721,0,0,1.105357,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1218653,0.01896367,0.8842854,0,5.659046
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8658128,71.95866,52.91916,0,0,0,0,0,0,0,0.8658128,0,0,0.8658128,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218653,0,0.6926503,0,5.419502
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.621585,66.48007,53.34233,0.5272338,0.5272338,0,0,0,0.5272338,117.8955,0.0666021,0,0,0.621585,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1218653,0.5799571,0.497268,0,5.175274
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2638304,57.91574,52.66224,0.2756062,0.2756062,0,0,0,0.2756062,95.72733,0,0,0,0.2638304,0.2901117,0.2756062,0,0,0,4.553689,0,0.02628134,-0.02628134,5.972309,99.53828,0.1218653,0.3031667,0.2110643,0,4.817519
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05850757,51.99858,50.87887,0,0,0,0,0,0,0,0.02930608,0,0,0.05850757,0,0,0,0,0.02920149,4.527408,0.02920149,0,0.02920149,6.000012,100,0.1218562,0,0.04680606,0,4.585915
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,49.17862,49.17862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218562,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,47.26679,47.26679,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1218562,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,45.18116,45.18116,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1218562,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,43.05774,43.05774,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1218562,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,41.40284,41.40284,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1218562,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,40.20889,40.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1218562,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,38.9167,38.9167,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1218562,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,37.76809,37.76809,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1218562,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.85374,36.85374,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1218562,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.87138,35.87138,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1218562,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,35.0477,35.0477,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1218562,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,34.4734,34.4734,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1218562,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2169339,37.64186,33.85376,0.4307378,0.4307378,0,0,0,0.4307378,50.36333,0,5.551115E-17,0,0.2169339,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2364743,-0.2364743,4.486331,74.77205,0.1218562,0.4738116,0.1735471,0,3.571094
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5142619,44.86752,35.47087,0.6675711,0.6675711,0,0,0,0.6675711,77.03477,0,0,0,0.5142619,0.7027065,0.6675711,0,0,1.595559,3.117686,0,0.1884445,-0.1884445,4.287694,71.46142,0.1218562,0.7343282,0.4114095,0,3.631948
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8038183,55.24879,39.52879,1.211356,1.211356,0,-1,0,1.211356,66.3569,0,0,0,0.8038183,1.275112,1.211356,0,0,1.804942,2.929241,0,0.4712933,-0.4712933,3.790907,63.18166,0.1218562,1.332492,0.6430547,0,3.733059
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7926015,59.4868,43.53381,0.9172247,0.9172247,0,0,0,0.9172247,86.41302,0,0,0,0.7926015,0.9654997,0.9172247,0,0,2.328601,2.457948,0,0.1728982,-0.1728982,3.608656,60.14415,0.1218562,1.008947,0.6340812,0,3.250549
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8316739,63.9858,46.71516,0,0,0,0,0,0,0,0,0,0,0.8316739,0,0,0,0,2.52071,2.28505,0.8316739,0,0.8316739,4.397651,73.29404,0.1215974,0,0.6653391,0,3.116724
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.295551,79.16864,49.0955,0.2701852,0.2701852,0,0,0,0.2701852,479.5046,0,0,0,1.295551,0.2844055,0.2701852,0,0,1.689036,3.033556,1.011145,0,1.011145,5.356908,89.28162,0.1212842,0.2972037,1.03644,0,4.329107
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.363737,84.29151,51.34738,0,0,0,0,0,0,0,0.685846,0,0,1.363737,0,0,0,0,0.6778914,3.943587,0.6778914,0,0.6778914,6.000012,100,0.1210752,0,1.09099,0,5.307324
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.154589,79.53971,52.66224,0.3153809,0.3153809,0,-1,0,0.3153809,366.0936,0.8226093,0,0,1.154589,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1210752,0.346919,0.9236714,0,5.708278
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6588061,67.02645,53.04762,0.4513034,0.4513034,0,0,0,0.4513034,145.9785,0.18375,0,0,0.6588061,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1210752,0.4964337,0.527045,0,5.212495
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3763424,61.13195,53.47079,0.5194865,0.5194865,0,0,0,0.5194865,72.44508,0,0,0,0.3763424,0.5468279,0.5194865,0,0,0,4.553689,0,0.1704855,-0.1704855,5.820304,97.00488,0.1210752,0.5714352,0.3010739,0,4.930031
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3380387,59.56017,52.75291,1.121674,1.121674,0,0,0,1.121674,30.13699,0,0,0,0.3380387,1.180709,1.121674,0,0,0.1894284,4.383204,0,0.8426704,-0.8426704,4.932052,82.2007,0.1210752,1.233841,0.270431,0,4.721242
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06010026,52.15874,51.00733,1.481122,1.481122,0.425,0,0.172125,1.481122,4.057753,0,2.220446E-16,0,0.06010026,1.111707,1.056122,0,0,1.125729,3.540533,0,1.051607,-1.051607,3.823561,63.72589,0.1210752,1.629234,0.04808021,1.7,3.600633
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,49.30709,49.30709,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.294181,2.488926,0,0.9010534,-0.9010534,2.873767,47.89603,0.1210752,0.9416008,0,0,2.488926
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,47.39526,47.39526,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.295351,1.587873,0,1.005457,-1.005457,1.813922,30.23198,0.1210752,1.050703,0,0,1.587873
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,45.30962,45.30962,0.7052387,0.5532947,0,-1,0,0.5532947,0,0,0.151944,0.2224678,0,0.5824155,0.5532947,0,0,4.412526,0.5824155,0,0.5824155,-0.5824155,1.200002,20,0.1210752,0.7757626,0,0,0.5824155
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,43.20888,43.20888,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,41.54642,41.54642,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,40.33735,40.33735,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.06028,39.06028,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,37.91923,37.91923,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.00487,37.00487,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210752,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,35.19128,35.19128,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121611,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,34.63964,34.63964,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1221424,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.313601,39.5695,34.02756,0.470581,0.470581,1.7,0,0.5202,0.470581,66.64124,0,0,0,0.313601,0,0,1.229419,1.167948,2.299654,2.484,1.481549,0,1.481549,5.223889,87.06464,0.12266,0.517639,0.2508808,1.7,2.797601
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7437761,49.66224,35.64468,0,0,0,0,0,0,0,0,0,0,0.7437761,0,0,0,0,0.8181053,3.817394,0.7437761,0,0.7437761,5.929497,98.82475,0.122431,0,0.5950209,0,4.56117
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.018733,60.35207,39.72526,0.9743649,0.9743649,0,-1,0,0.9743649,104.5535,0,0,0,1.018733,1.025647,0.9743649,0,0,0.07432922,4.486793,0,0.006914425,-0.006914425,5.922209,98.70328,0.122431,1.071801,0.8149863,0,5.505526
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.214198,70.01702,43.6925,1.095512,1.095512,0,0,0,1.095512,110.8338,0,0,0,1.214198,1.153171,1.095512,0,0,0.08201192,4.479878,0.06102692,0,0.06102692,5.980104,99.6682,0.1224122,1.205063,0.9713582,0,5.694076
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.095018,70.74886,46.8814,0.1336127,0.1336127,0,0,0,0.1336127,819.5461,0.9333878,0,0,1.095018,0.140645,0.1336127,0,0,0.020985,4.534802,0.020985,0,0.020985,6.000012,100,0.1224058,0.146974,0.8760142,0,5.62982
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.071105,72.99649,49.26175,0.4162123,0.4162123,0,0,0,0.4162123,257.3458,0.6329867,0,0,1.071105,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1224058,0.4578335,0.8568839,0,5.624794
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.22129,80.05725,51.51363,0.5641038,0.5641038,0,0,0,0.5641038,216.5009,0.6274965,0,0,1.22129,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1224058,0.6205142,0.977032,0,5.774979
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.015424,75.75955,52.7907,0,0,0,-1,0,0,0,1.015424,0,0,1.015424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224058,0,0.8123389,0,5.569113
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9204859,73.67616,53.17609,0.3272507,0.3272507,0,0,0,0.3272507,281.2785,0.5760114,0,0,0.9204859,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1224058,0.3599758,0.7363887,0,5.474175
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6894396,68.3697,53.59926,0,0,0,0,0,0,0,0.6894396,0,0,0.6894396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224058,0,0.5515517,0,5.243129
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3365707,59.65598,52.87382,0.8905274,0.8905274,0,0,0,0.8905274,37.79454,0,1.110223E-16,0,0.3365707,0.9373972,0.8905274,0,0,0,4.553689,0,0.6008264,-0.6008264,5.366685,89.44457,0.1224058,0.9795801,0.2692566,0,4.89026
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0583598,52.25457,51.13579,0.2178112,0.2178112,0,0,0,0.2178112,26.79376,0,2.775558E-17,0,0.0583598,0.2292749,0.2178112,0,0,0.667585,3.952863,0,0.1709151,-0.1709151,5.186525,86.44191,0.1224058,0.2395923,0.04668784,0,4.011222
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,49.47333,49.47333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8574907,3.781947,0,0,0,5.186525,86.44191,0.1224058,0,0,0,3.781947
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,47.5615,47.5615,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8574907,3.781947,0,1.028748,-1.028748,4.102129,68.36869,0.1224058,1.075042,0,0,3.781947
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,45.48343,45.48343,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.000544,2.7532,0,0.9203923,-0.9203923,3.131951,52.19908,0.1224058,0.9618099,0,0,2.7532
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,43.37512,43.37512,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.023202,1.832807,0,0.0303629,-0.0303629,3.099946,51.66565,0.1224058,0.03172924,0,0,1.832807
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,41.69755,41.69755,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.056938,1.802444,0,0.1436801,-0.1436801,2.948493,49.14146,0.1224058,0.1501457,0,0,1.802444
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,40.48848,40.48848,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.216583,1.658764,0,0.03712162,-0.03712162,2.909364,48.4893,0.1224058,0.03879209,0,0,1.658764
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,39.21141,39.21141,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.257829,1.621643,0,0.3185822,-0.3185822,2.573549,42.89239,0.1224058,0.3329184,0,0,1.621643
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.08547,38.08547,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.611809,1.30306,0,0.1954437,-0.1954437,2.367533,39.4588,0.1224058,0.2042387,0,0,1.30306
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,37.17112,37.17112,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.828969,1.107617,0,0.1057291,-0.1057291,2.256085,37.60133,0.1224058,0.1104869,0,0,1.107617
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.17364,36.17364,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.946446,1.001888,0,0.1376078,-0.1376078,2.111033,35.18382,0.1224058,0.1438002,0,0,1.001888
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,35.36508,35.36508,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.099344,0.8642797,0,0.138966,-0.138966,1.96455,32.74244,0.1224058,0.1452195,0,0,0.8642797
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.81345,34.81345,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.25375,0.7253137,0,0.1592114,-0.1592114,1.796727,29.94538,0.1224058,0.1663759,0,0,0.7253137
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3351529,40.16117,34.21647,0.9833,0.9833,0.425,0,0.172125,0.9833,34.0845,0,0,0,0.3351529,0.5876843,0.5583,0,0,4.430652,0.5661024,0,0.2525313,-0.2525313,1.530535,25.50887,0.1224058,1.08163,0.2681223,1.7,0.9012552
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6081166,47.10588,35.8336,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,168.4558,0,0,0,0.6081166,0,0,1.339005,1.272055,4.711242,0.313571,1.880172,0,1.880172,3.314223,55.23693,0.122797,0.3970943,0.4864933,1.7,0.9216877
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8083488,55.77926,39.91418,0.3575698,0.3575698,0,-1,0,0.3575698,226.0674,0,0,0,0.8083488,0.3763892,0.3575698,0,0,2.831071,2.005725,0.4319596,0,0.4319596,3.724015,62.0668,0.1226646,0.3933268,0.646679,0,2.814074
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6594509,56.90805,43.8663,0.01292635,0.01292635,0,0,0,0.01292635,5101.602,0,0,0,0.6594509,0.01360669,0.01292635,0,0,2.399111,2.394489,0.6458443,0,0.6458443,4.336717,72.27847,0.1224672,0.01421899,0.5275608,0,3.05394
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5674583,58.39137,47.05521,0.3043794,0.3043794,0,0,0,0.3043794,186.4313,0,0,0,0.5674583,0.3203993,0.3043794,0,0,1.753267,2.975749,0.247059,0,0.247059,4.571098,76.18481,0.1223919,0.3348173,0.4539666,0,3.543207
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4878744,59.23848,49.43555,0.2622542,0.2622542,0,0,0,0.2622542,186.0311,0,0,0,0.4878744,0.2760571,0.2622542,0,0,1.506208,3.198102,0.2118174,0,0.2118174,4.772046,79.53394,0.1223274,0.2884796,0.3902996,0,3.685977
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5698635,63.47929,51.68743,1.187893,1.187893,0,0,0,1.187893,47.97263,0,2.220446E-16,0,0.5698635,1.250414,1.187893,0,0,1.29439,3.388738,0,0.6805502,-0.6805502,4.054683,67.57791,0.1223274,1.306682,0.4558908,0,3.958601
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4462322,62.11028,52.9645,0.1506269,0.1506269,0,-1,0,0.1506269,296.25,0,0,0,0.4462322,0.1585547,0.1506269,0,0,2.050557,2.708187,0.2876776,0,0.2876776,4.327598,72.12648,0.1222398,0.1656896,0.3569858,0,3.15442
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7902604,70.54111,53.34233,0,0,0,0,0,0,0,0,0,0,0.7902604,0,0,0,0,1.76288,2.967097,0.7902604,0,0.7902604,5.077304,84.62157,0.1220001,0,0.6322083,0,3.757358
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5556739,65.38106,53.72772,0.8055348,0.8055348,0,0,0,0.8055348,68.98199,0,0,0,0.5556739,0.8479314,0.8055348,0,0,0.9726192,3.678332,0,0.2922575,-0.2922575,4.769238,79.48714,0.1220001,0.8860883,0.4445391,0,4.234005
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2282258,57.58184,53.04762,0.4082521,0.4082521,0,0,0,0.4082521,55.90313,0,5.551115E-17,0,0.2282258,0.4297391,0.4082521,0,0,1.29735,3.386074,0,0.2015134,-0.2015134,4.556824,75.94691,0.1220001,0.4490774,0.1825806,0,3.6143
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03894111,52.04753,51.30204,0.578126,0.578126,0,0,0,0.578126,6.735748,0,1.110223E-16,0,0.03894111,0.6085536,0.578126,0,0,1.521253,3.184561,0,0.5696125,-0.5696125,3.9564,65.93987,0.1220001,0.6359385,0.03115289,0,3.223502
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154156,2.614948,0,0,0,3.9564,65.93987,0.1220001,0,0,0,2.614948
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,47.73531,47.73531,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.154156,2.614948,0,0.8567522,-0.8567522,3.053304,50.88829,0.1220001,0.895306,0,0,2.614948
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,45.64967,45.64967,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.106103,1.758196,0,1.153012,-1.153012,1.837923,30.63198,0.1220001,1.204897,0,0,1.758196
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,43.50359,43.50359,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.387228,0.6051842,0,0.2138209,-0.2138209,1.612536,26.87554,0.1220001,0.2234428,0,0,0.6051842
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,41.82601,41.82601,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.624806,0.3913634,0,0.253311,-0.253311,1.345522,22.42533,0.1220001,0.2647099,0,0,0.3913634
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,40.61695,40.61695,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0.004814171,0,0.130109,0.1236036,0,0,4.906263,0.1380524,0,0.130109,-0.130109,1.208375,20.13955,0.1220001,0.1359639,0,0,0.1380524
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,39.33987,39.33987,0.1649686,0.007546187,0,-1,0,0.007546187,0,0,0.1574224,0.1739193,0,0.007943355,0.007546187,0,0,5.050828,0.007943355,0,0.007943355,-0.007943355,1.200002,20,0.1220001,0.1814654,0,0,0.007943355
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,38.21394,38.21394,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220001,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,37.32225,37.32225,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220001,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,36.32478,36.32478,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220001,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,35.51622,35.51622,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224928,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,34.97969,34.97969,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1228929,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2355144,38.54088,34.40539,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.21183,0,0,0,0.2355144,0,0,0.9204562,0.8744334,2.299654,2.484,1.109948,0,1.109948,4.871357,81.18913,0.1234109,0.8574982,0.1884115,1.7,2.719514
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6963627,49.09832,36.02251,1.217386,1.217386,0,0,0,1.217386,57.20148,0,2.220446E-16,0,0.6963627,1.281459,1.217386,0,0,1.189707,3.482953,0,0.5850961,-0.5850961,4.254612,70.91006,0.1234109,1.339124,0.5570902,0,4.179316
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8134189,56.07708,40.08043,0.2089954,0.2089954,0,-1,0,0.2089954,389.2043,0,0,0,0.8134189,0.2199951,0.2089954,0,0,1.839813,2.897857,0.5934238,0,0.5934238,4.817583,80.29289,0.1232311,0.2298949,0.6507351,0,3.711276
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.118736,67.92337,44.03255,1.206712,1.206712,0,0,0,1.206712,92.70942,0,0,0,1.118736,1.270223,1.206712,0,0,1.24639,3.431938,0,0.1514875,-0.1514875,4.657901,77.63153,0.1232311,1.327384,0.8949888,0,4.550674
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.121429,71.86509,47.22145,0.6163662,0.6163662,0,0,0,0.6163662,181.942,0,0,0,1.121429,0.6488065,0.6163662,0,0,1.414709,3.280451,0.4726223,0,0.4726223,5.10627,85.10433,0.1230883,0.6780028,0.8971431,0,4.40188
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8401493,67.44398,49.56401,0.6214339,0.6214339,0,0,0,0.6214339,135.1953,0,0,0,0.8401493,0.6541409,0.6214339,0,0,0.9420866,3.705811,0.1860084,0,0.1860084,5.282733,88.04538,0.1230322,0.6835773,0.6721195,0,4.54596
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8888273,71.26189,51.81589,0.7235308,0.7235308,0,0,0,0.7235308,122.8458,0,0,0,0.8888273,0.7616114,0.7235308,0,0,0.7560782,3.873219,0.1272158,0,0.1272158,5.403421,90.05683,0.1229938,0.795884,0.7110618,0,4.762046
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8812702,72.55804,53.09296,0.3727544,0.3727544,0,-1,0,0.3727544,236.4212,0,0,0,0.8812702,0.392373,0.3727544,0,0,0.6288623,3.987713,0.4888971,0,0.4888971,5.867229,97.78696,0.1228466,0.4100298,0.7050161,0,4.868983
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9013116,73.52071,53.47079,0.3446774,0.3446774,0,0,0,0.3446774,261.4943,0.3985282,0,0,0.9013116,0.3628183,0.3446774,0,0,0.1399652,4.42772,0.1399652,0,0.1399652,6.000012,100,0.1228046,0.3791451,0.7210493,0,5.329032
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4892344,64.01798,53.85618,0.83148,0.83148,0,0,0,0.83148,58.83899,0,1.110223E-16,0,0.4892344,0.8752421,0.83148,0,0,0,4.553689,0,0.3860077,-0.3860077,5.593124,93.21855,0.1228046,0.914628,0.3913876,0,5.042923
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2378079,57.91127,53.17609,0.141918,0.141918,0,0,0,0.141918,167.5671,0,0,0,0.2378079,0.1493874,0.141918,0,0,0.4288974,4.167681,0.08842054,0,0.08842054,5.677007,94.6166,0.122778,0.1561098,0.1902463,0,4.405489
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05335912,52.45477,51.4305,1.306536,1.306536,0.425,0,0.172125,1.306536,4.084014,1.110223E-16,0,0,0.05335912,0.9279327,0.8815361,0,0,0.3404768,4.24726,0,0.8745736,-0.8745736,4.755126,79.25194,0.122778,1.43719,0.04268729,1.7,4.300619
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,49.7756,49.7756,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.312225,3.372686,0,1.174426,-1.174426,3.517172,58.61941,0.122778,1.227276,0,0,3.372686
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,47.86377,47.86377,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.617144,2.19826,0,0.4472118,-0.4472118,3.045769,50.76271,0.122778,0.4673363,0,0,2.19826
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,45.77813,45.77813,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.114046,1.751048,0,0.3106385,-0.3106385,2.718327,45.30536,0.122778,0.3246173,0,0,1.751048
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,43.65472,43.65472,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.459199,1.440409,0,0.1060637,-0.1060637,2.606526,43.44202,0.122778,0.1108365,0,0,1.440409
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.97714,41.97714,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.577048,1.334346,0,0.1271092,-0.1271092,2.472541,41.20894,0.122778,0.1328291,0,0,1.334346
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,40.76052,40.76052,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.718281,1.207237,0,0.04862789,-0.04862789,2.421283,40.35464,0.122778,0.05081614,0,0,1.207237
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,39.46834,39.46834,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.772311,1.158609,0,0.05105979,-0.05105979,2.367461,39.45761,0.122778,0.05335748,0,0,1.158609
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,38.36507,38.36507,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.829045,1.107549,0,0.06171315,-0.06171315,2.30241,38.37342,0.122778,0.06449024,0,0,1.107549
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,37.45071,37.45071,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.897615,1.045836,0,0.1180586,-0.1180586,2.177965,36.29935,0.122778,0.1233712,0,0,1.045836
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,36.49102,36.49102,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.028791,0.9277771,0,0.1322561,-0.1322561,2.038555,33.97585,0.122778,0.1382076,0,0,0.9277771
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,35.68246,35.68246,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.175742,0.795521,0,0.04301804,-0.04301804,1.99321,33.2201,0.122778,0.04495385,0,0,0.795521
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,35.1535,35.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.22354,0.7525029,0,0,0,1.99321,33.2201,0.122778,0,0,0,0.7525029
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1120849,36.52298,34.57919,0.1219035,0.1219035,0,0,0,0.1219035,91.94559,0,0,0,0.1120849,0.1283195,0.1219035,0,0,4.22354,0.7525029,0,0.01623459,-0.01623459,1.976097,32.93489,0.122778,0.1340939,0.08966792,0,0.8645878
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1026837,37.97035,36.17364,0,0,0,0,0,0,0,0,0,0,0.1026837,0,0,0,0,4.241579,0.7362683,0.1026837,0,0.1026837,2.073512,34.55846,0.1227472,0,0.08214693,0,0.838952
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0964068,41.96096,40.23156,0.5238741,0.5238741,0,-1,0,0.5238741,18.40267,0,0,0,0.0964068,0.5514464,0.5238741,0,0,4.138895,0.8286837,0,0.4550396,-0.4550396,1.593858,26.56424,0.1227472,0.5762615,0.07712545,0,0.9250904
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3796819,51.39863,44.16101,0,0,0,0,0,0,0,0,0,0,0.3796819,0,0,0,0,4.644495,0.373644,0.3796819,0,0.3796819,1.954056,32.56753,0.1226333,0,0.3037455,0,0.7533259
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1216933,49.64312,47.34991,0.55849,0.55849,0,0,0,0.55849,21.78971,0,0,0,0.1216933,0.5878842,0.55849,0,0,4.264812,0.7153578,0,0.4661909,-0.4661909,1.462647,24.37741,0.1226333,0.6143391,0.09735467,0,0.8370511
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1660747,52.8896,49.69247,1.272451,1.272451,0.8779715,0,0.2957862,1.272451,13.05156,0,0,0,0.1660747,0.4152415,0.3944794,0,0,4.782802,0.2491668,0,0.2491668,-0.2491668,1.200002,20,0.1226333,1.399696,0.1328597,1.7,0.4152415
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4871872,61.91605,51.94436,1.276489,1.276489,1.7,0,0.5202,1.276489,38.16617,0,0,0,0.4871872,0,0,0.4235105,0.4023349,5.059654,0,0.8895221,0,0.8895221,2.043877,34.06455,0.1230228,1.404139,0.3897498,1.7,0.4871872
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8902099,72.93053,53.21387,0.2858351,0.2858351,0,-1,0,0.2858351,311.4418,0,0,0,0.8902099,0.300879,0.2858351,0,0,4.170132,0.8005699,0.5893309,0,0.5893309,2.602966,43.38267,0.1228463,0.3144186,0.7121679,0,1.69078
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5985532,66.22747,53.59926,0,0,0,0,0,0,0,0,0,0,0.5985532,0,0,0,0,3.580801,1.330968,0.5985532,0,0.5985532,3.170803,52.84661,0.1226676,0,0.4788426,0,1.929521
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1269517,56.48821,53.98465,0.848711,0.848711,0,0,0,0.848711,14.95818,0,1.110223E-16,0,0.1269517,0.89338,0.848711,0,0,2.982248,1.869666,0,0.7664284,-0.7664284,2.362917,39.38187,0.1226676,0.9335821,0.1015614,0,1.996617
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.129201,55.84138,53.30455,0.5429725,0.5429725,0,0,0,0.5429725,23.79514,0,1.110223E-16,0,0.129201,0.57155,0.5429725,0,0,3.833835,1.103237,0,0.442349,-0.442349,1.89664,31.6106,0.1226676,0.5972697,0.1033608,0,1.232438
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04990145,52.51726,51.55896,1.107178,1.107178,0.4319278,0,0.1740163,1.107178,4.507084,0,0,0,0.04990145,0.7107898,0.6752503,0,0,4.325334,0.6608883,0,0.6608883,-0.6608883,1.200002,20,0.1226676,1.217896,0.03992116,1.7,0.7107898
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,49.85872,49.85872,0.243321,0,0,-1,0,0,0,0,0.243321,0.2676531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.2676531,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,47.99223,47.99223,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,45.9066,45.9066,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,43.78318,43.78318,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,42.08294,42.08294,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,40.86632,40.86632,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,39.5968,39.5968,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,38.47086,38.47086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,37.57162,37.57162,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,36.61948,36.61948,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226676,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,35.81092,35.81092,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230159,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,35.31974,35.31974,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1234139,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3045304,40.13084,34.73032,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3045304,0,0,1.452632,1.38,2.299654,2.484,1.68453,0,1.68453,5.416454,90.27406,0.1236635,0,0.2436244,1.7,2.78853
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5299718,46.08417,36.32478,0.4337887,0.4337887,0,0,0,0.4337887,122.1728,0,0,0,0.5299718,0.4566197,0.4337887,0,0,0.6151239,4.000077,0.07335214,0,0.07335214,5.486042,91.43385,0.1236417,0.4771676,0.4239775,0,4.530049
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6628363,53.16652,40.38269,0.7872205,0.7872205,0,-1,0,0.7872205,84.19958,0,0,0,0.6628363,0.8286532,0.7872205,0,0,0.5417718,4.066094,0,0.1658168,-0.1658168,5.311256,88.52075,0.1236417,0.8659425,0.5302691,0,4.72893
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7892638,60.25997,44.28947,0.9866001,0.9866001,0,0,0,0.9866001,79.99835,0,0,0,0.7892638,1.038526,0.9866001,0,0,0.7260127,3.900278,0,0.2492626,-0.2492626,5.04851,84.14166,0.1236417,1.08526,0.6314111,0,4.689541
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.117312,72.06821,47.47838,0.3074347,0.3074347,0,0,0,0.3074347,363.4305,0,0,0,1.117312,0.3236155,0.3074347,0,0,1.002971,3.651015,0.7936961,0,0.7936961,5.801476,96.69108,0.1234062,0.3381782,0.8938493,0,4.768327
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.203672,77.37417,49.81338,0.1818715,0.1818715,0,0,0,0.1818715,661.8255,0.8029534,0,0,1.203672,0.1914437,0.1818715,0,0,0.209275,4.365342,0.209275,0,0.209275,6.000012,100,0.1233443,0.2000587,0.9629377,0,5.569014
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.053478,75.93365,52.07281,0.6769332,0.6769332,0,0,0,0.6769332,155.6251,0.3409169,0,0,1.053478,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1233443,0.7446265,0.8427825,0,5.607167
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7310829,69.08607,53.34233,0.4007937,0.4007937,0,-1,0,0.4007937,182.4088,0.3091948,0,0,0.7310829,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1233443,0.4408731,0.5848663,0,5.284772
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.798843,71.19669,53.72772,0.1799515,0.1799515,0,0,0,0.1799515,443.9212,0.6094204,0,0,0.798843,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1233443,0.1979467,0.6390744,0,5.352532
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7109462,69.46527,54.11311,0.2489895,0.2489895,0,0,0,0.2489895,285.5326,0.448852,0,0,0.7109462,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1233443,0.2738884,0.568757,0,5.264635
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1670047,56.73187,53.43301,1.529453,1.529453,0.425,0,0.172125,1.529453,10.91924,0,0,0,0.1670047,1.162582,1.104453,0,0,0,4.553689,0,0.9955773,-0.9955773,4.950582,82.50953,0.1233443,1.682398,0.1336038,1.7,4.720694
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05002696,52.64897,51.68743,0.5045434,0.5045434,0,0,0,0.5045434,9.915294,0,1.110223E-16,0,0.05002696,0.5310982,0.5045434,0,0,1.106197,3.558112,0,0.4810713,-0.4810713,4.443488,74.05798,0.1233443,0.5549977,0.04002156,0,3.608139
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,50.03252,50.03252,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.640721,3.07704,0,0.9967167,-0.9967167,3.392856,56.54749,0.1233443,1.041569,0,0,3.07704
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,48.12069,48.12069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.748183,2.080324,0,0,0,3.392856,56.54749,0.1233443,0,0,0,2.080324
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,46.03506,46.03506,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.748183,2.080324,0,0.6542864,-0.6542864,2.703178,45.05287,0.1233443,0.6837293,0,0,2.080324
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,43.91164,43.91164,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.475168,1.426037,0,0.2486587,-0.2486587,2.441068,40.68439,0.1233443,0.2598483,0,0,1.426037
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,42.22651,42.22651,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.751456,1.177379,0,0.01368601,-0.01368601,2.426642,40.44395,0.1233443,0.01430188,0,0,1.177379
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,41.01745,41.01745,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.766663,1.163693,0,0.2695633,-0.2695633,2.142498,35.70822,0.1233443,0.2816936,0,0,1.163693
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,39.74038,39.74038,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.066177,0.8941294,0,0.05667692,-0.05667692,2.082755,34.71251,0.1233443,0.05922738,0,0,0.8941294
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,38.61444,38.61444,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.129152,0.8374525,0,0.1608127,-0.1608127,1.913243,31.88733,0.1233443,0.1680492,0,0,0.8374525
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,37.74542,37.74542,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.307832,0.6766398,0,0.3048864,-0.3048864,1.591865,26.53103,0.1233443,0.3186063,0,0,0.6766398
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,36.78573,36.78573,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.646595,0.3717534,0,0.2324072,-0.2324072,1.346886,22.44806,0.1233443,0.2428656,0,0,0.3717534
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.98473,35.98473,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.904825,0.1393462,1.38,0,1.38,2.656069,44.26773,0.1237802,0.1481574,0,1.7,0.1393462
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,35.49355,35.49355,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.524825,1.381346,1.38,0,1.38,3.965252,66.0874,0.1241948,0.1199664,0,1.7,1.381346
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.364041,41.42775,34.91924,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,66.50539,0,0,0,0.364041,0,0,1.152614,1.094984,2.144825,2.623346,1.459025,0,1.459025,5.349404,89.15656,0.1246829,0.6021243,0.2912328,1.7,2.987387
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.419456,44.14272,36.51369,0,0,0,0,0,0,0,0,0,0,0.419456,0,0,0,0,0.6858007,3.936468,0.419456,0,0.419456,5.747335,95.78873,0.1245588,0,0.3355648,0,4.355924
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3530029,47.11541,40.57161,0,0,0,-1,0,0,0,0.08665823,0,0,0.3530029,0,0,0,0,0.2663447,4.313979,0.2663447,0,0.2663447,6.000012,100,0.1244802,0,0.2824023,0,4.666982
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.113908,68.31868,44.46328,0.8066471,0.8066471,0,0,0,0.8066471,138.091,0.2648053,0,0,1.113908,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1244802,0.8873119,0.891126,0,5.667596
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.119832,72.29289,47.60684,0.5995305,0.5995305,0,0,0,0.5995305,186.7848,0.4887469,0,0,1.119832,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1244802,0.6594835,0.8958652,0,5.673521
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.251898,78.95395,49.94184,0.9858645,0.9858645,0,0,0,0.9858645,126.9848,0.214146,0,0,1.251898,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1244802,1.084451,1.001518,0,5.805587
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8493105,70.65523,52.15594,0.5499868,0.5499868,0,0,0,0.5499868,154.4238,0.2703771,0,0,0.8493105,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1244802,0.6049854,0.6794484,0,5.402999
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4410849,62.49772,53.43301,1.116893,1.116893,0,-1,0,1.116893,39.49213,0,0,0,0.4410849,1.175677,1.116893,0,0,0,4.553689,0,0.734592,-0.734592,5.225684,87.09456,0.1244802,1.228582,0.3528679,0,4.994774
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2361526,58.53305,53.81084,0.5629689,0.5629689,0,0,0,0.5629689,41.94773,0,1.110223E-16,0,0.2361526,0.5925988,0.5629689,0,0,0.8162133,3.819097,0,0.3564462,-0.3564462,4.849957,80.83245,0.1244802,0.6192657,0.1889221,0,4.05525
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5876001,66.62885,54.19623,1.029592,1.029592,0,0,0,1.029592,57.07114,0,0,0,0.5876001,1.083781,1.029592,0,0,1.212265,3.462651,0,0.4961812,-0.4961812,4.326936,72.11546,0.1244802,1.132551,0.47008,0,4.050251
