Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,38.57665,38.57665,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.632033,1.284859,0,0.009803044,-0.009803044,2.544029,42.4004,0.1177269,0.01024418,0,0,1.284859
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01557663,38.63875,38.36507,0.1344803,0.1344803,0,0,0,0.1344803,11.58284,0,0,0,0.01557663,0.1415582,0.1344803,0,0,3.642926,1.275056,0,0.1259816,-0.1259816,2.411233,40.18714,0.1177269,0.1479283,0.0124613,0,1.290632
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4178645,45.62956,37.95701,0.7608048,0.7608048,0,0,0,0.7608048,54.92401,0,1.110223E-16,0,0.4178645,0.8008471,0.7608048,0,0,3.782905,1.149074,0,0.3829827,-0.3829827,2.007534,33.45883,0.1177269,0.8368853,0.3342916,0,1.566939
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6960227,52.67467,39.29454,0.7127622,0.7127622,0,0,0,0.7127622,97.65147,0,0,0,0.6960227,0.750276,0.7127622,0,0,4.208441,0.7660916,0,0.05425324,-0.05425324,1.950346,32.5057,0.1177269,0.7840384,0.5568182,0,1.462114
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9863381,63.27156,42.89149,0.4798256,0.4798256,0,-1,0,0.4798256,205.5618,0,0,0,0.9863381,0.5050796,0.4798256,0,0,4.268723,0.7118384,0.4812585,0,0.4812585,2.406908,40.11505,0.1176195,0.5278081,0.7890704,0,1.698177
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.192828,72.23618,45.95193,0.2898125,0.2898125,0,0,0,0.2898125,411.5861,0,0,0,1.192828,0.3050658,0.2898125,0,0,3.787464,1.144971,0.887762,0,0.887762,3.249113,54.15177,0.1174218,0.3187937,0.9542623,0,2.337799
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.336764,79.97907,48.75545,0.9857741,0.9857741,0,0,0,0.9857741,135.6055,0,0,0,1.336764,1.037657,0.9857741,0,0,2.899702,1.943957,0.2991065,0,0.2991065,3.53287,58.88105,0.1173553,1.084352,1.069411,0,3.28072
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.351346,83.31977,50.92421,0.538649,0.538649,0,0,0,0.538649,250.8769,0,0,0,1.351346,0.5669989,0.538649,0,0,2.600596,2.213153,0.7843471,0,0.7843471,4.276967,71.28265,0.1171814,0.5925139,1.081077,0,3.564499
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.32567,85.40075,53.09296,1.089089,1.089089,0,0,0,1.089089,121.7228,0,0,0,1.32567,1.14641,1.089089,0,0,1.816249,2.919065,0.1792606,0,0.1792606,4.447029,74.117,0.1171417,1.197998,1.060536,0,4.244736
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.167293,82.13193,54.40782,0.4825451,0.4825451,0,-1,0,0.4825451,241.9033,0,0,0,1.167293,0.5079423,0.4825451,0,0,1.636988,3.0804,0.6593504,0,0.6593504,5.072544,84.54222,0.116996,0.5307996,0.9338341,0,4.247692
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9995722,77.69031,54.74787,1.393021,1.393021,0.425,0,0.172125,1.393021,71.75571,0,0,0,0.9995722,1.01897,0.968021,0,0,0.9776376,3.673815,0,0.0193973,-0.0193973,5.052097,84.20145,0.116996,1.532323,0.7996578,1.7,4.673387
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6686095,69.58358,55.13326,0.7156671,0.7156671,0,0,0,0.7156671,93.42465,0,0,0,0.6686095,0.7533338,0.7156671,0,0,0.9991902,3.654418,0,0.08472431,-0.08472431,4.96279,82.713,0.116996,0.7872338,0.5348876,0,4.323027
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3333047,61.33067,54.53628,0.006095702,0.006095702,0,0,0,0.006095702,5467.863,0,0,0,0.3333047,0.006416529,0.006095702,0,0,1.093328,3.569693,0.3268881,0,0.3268881,5.272903,87.88154,0.116924,0.006705272,0.2666437,0,3.902998
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03827422,53.7433,53.00229,0.9926269,0.9926269,0,0,0,0.9926269,3.855852,0,2.220446E-16,0,0.03827422,1.04487,0.9926269,0,0,0.7664402,3.863893,0,1.006596,-1.006596,4.211857,70.19749,0.116924,1.09189,0.03061938,0,3.902167
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,51.73277,51.73277,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.88488,2.857296,0,0.4944206,-0.4944206,3.690692,61.51142,0.116924,0.5166695,0,0,2.857296
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,50.03252,50.03252,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.434237,2.362876,0,0.8252065,-0.8252065,2.820848,47.01405,0.116924,0.8623408,0,0,2.362876
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,48.03001,48.03001,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.351133,1.537669,0,0.1857479,-0.1857479,2.625053,43.75079,0.116924,0.1941065,0,0,1.537669
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,45.95193,45.95193,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.557519,1.351922,0,0.2097241,-0.2097241,2.403984,40.06633,0.116924,0.2191617,0,0,1.351922
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,44.33482,44.33482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790546,1.142197,0,0,0,2.403984,40.06633,0.116924,0,0,0,1.142197
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,43.14087,43.14087,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.790546,1.142197,0,0.2570294,-0.2570294,2.133051,35.55079,0.116924,0.2685958,0,0,1.142197
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,41.95447,41.95447,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.076134,0.8851681,0,0.04331913,-0.04331913,2.087389,34.78975,0.116924,0.04526849,0,0,0.8851681
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.93433,40.93433,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.124267,0.8418489,0,0.2474158,-0.2474158,1.82659,30.4431,0.116924,0.2585495,0,0,0.8418489
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,40.08043,40.08043,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.399173,0.5944331,0,0.3009427,-0.3009427,1.509369,25.15609,0.116924,0.3144851,0,0,0.5944331
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,39.25675,39.25675,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.733554,0.2934904,0,0.08408733,-0.08408733,1.420733,23.67883,0.116924,0.08787125,0,0,0.2934904
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.826984,0.2094031,0,0,0,1.420733,23.67883,0.116924,0,0,0,0.2094031
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02039001,38.76138,38.40285,0,0,0,0,0,0,0,0,0,0,0.02039001,0,0,0,0,4.826984,0.2094031,0.02039001,0,0.02039001,1.440076,24.00122,0.1169195,0,0.01631201,0,0.2297931
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.381847,44.98471,38.00235,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,103.6829,0,0,0,0.381847,0,0,1.331716,1.265131,4.806594,0.2277541,1.646978,0,1.646978,3.002537,50.04218,0.1172844,0.4051119,0.3054776,1.7,0.6096011
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7365079,53.53399,39.29454,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,113.3544,0,0,0,0.7365079,0,0,1.050261,0.9977481,3.159617,1.710034,1.734256,0,1.734256,4.647796,77.46311,0.1176278,0.7147128,0.5892063,1.7,2.446542
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9547638,62.51518,42.89149,0,0,0,-1,0,0,0,0,0,0,0.9547638,0,0,0,0,1.425361,3.270864,0.9547638,0,0.9547638,5.553565,92.55923,0.1174178,0,0.7638111,0,4.225628
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.199947,72.43099,45.95193,1.08664,1.08664,0,0,0,1.08664,110.4272,0,0,0,1.199947,1.143832,1.08664,0,0,0.4705969,4.130152,0.05611488,0,0.05611488,5.6068,93.44648,0.1174055,1.195304,0.9599575,0,5.330099
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.272907,78.05201,48.75545,1.217639,1.217639,0,0,0,1.217639,104.5389,0,0,0,1.272907,1.281725,1.217639,0,0,0.414482,4.180655,0,0.008818745,-0.008818745,5.597504,93.29155,0.1174055,1.339403,1.018325,0,5.453562
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.206713,78.81387,50.87887,0,0,0,0,0,0,0,0.7824322,0,0,1.206713,0,0,0,0,0.4242806,4.171836,0.4242806,0,0.4242806,6.000012,100,0.1173125,0,0.9653702,0,5.378549
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.172328,80.55167,53.04762,0.4424657,0.4424657,0,0,0,0.4424657,264.9535,0.7065749,0,0,1.172328,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1173125,0.4867123,0.9378626,0,5.726017
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.048727,78.60063,54.36248,0.3405653,0.3405653,0,-1,0,0.3405653,307.9372,0.6902375,0,0,1.048727,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1173125,0.3746218,0.8389818,0,5.602416
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.962361,76.61112,54.70253,0.8743353,0.8743353,0,0,0,0.8743353,110.0677,0.04200803,0,0,0.962361,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1173125,0.9617688,0.7698888,0,5.51605
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7017482,70.33776,55.08792,1.016216,1.016216,0,0,0,1.016216,69.05504,0,0,0,0.7017482,1.069701,1.016216,0,0,0,4.553689,0,0.3679526,-0.3679526,5.612156,93.53574,0.1173125,1.117837,0.5613986,0,5.255437
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.345826,61.59904,54.53628,0.02437556,0.02437556,0,0,0,0.02437556,1418.741,0,0,0,0.345826,0.02565848,0.02437556,0,0,0.4088362,4.185736,0.3201675,0,0.3201675,5.915894,98.59803,0.1172423,0.02681312,0.2766608,0,4.531562
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.0341626,53.66335,53.00229,0,0,0,0,0,0,0,0,0,0,0.0341626,0,0,0,0,0.08866876,4.473887,0.0341626,0,0.0341626,5.948303,99.13818,0.1172349,0,0.02733008,0,4.508049
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,51.73277,51.73277,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.05450617,4.504633,0,0.2463197,-0.2463197,5.688659,94.8108,0.1172349,0.2574041,0,0,4.504633
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,50.03252,50.03252,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3281947,4.258314,0,1.299137,-1.299137,4.319248,71.98733,0.1172349,1.357598,0,0,4.258314
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,47.99223,47.99223,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.77168,2.959177,0,1.33928,-1.33928,2.907523,48.45862,0.1172349,1.399548,0,0,2.959177
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,45.9066,45.9066,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.259769,1.619896,0,0.2102559,-0.2102559,2.685894,44.76481,0.1172349,0.2197174,0,0,1.619896
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,44.28947,44.28947,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.493387,1.40964,0,0.2019116,-0.2019116,2.47306,41.21759,0.1172349,0.2109977,0,0,1.40964
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717733,1.207729,0,0,0,2.47306,41.21759,0.1172349,0,0,0,1.207729
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717733,1.207729,0,0,0,2.47306,41.21759,0.1172349,0,0,0,1.207729
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717733,1.207729,0,0,0,2.47306,41.21759,0.1172349,0,0,0,1.207729
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,40.08043,40.08043,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.717733,1.207729,0,0.1920681,-0.1920681,2.270603,37.8433,0.1172349,0.2007111,0,0,1.207729
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,39.25675,39.25675,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.931142,1.015661,0,0.1685459,-0.1685459,2.09294,34.88226,0.1172349,0.1761305,0,0,1.015661
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,38.63711,38.63711,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.118416,0.8471149,0,0.08875868,-0.08875868,1.99938,33.32293,0.1172349,0.09275283,0,0,0.8471149
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03639624,39.06671,38.42552,0.0003902835,0.0003902835,0,0,0,0.0003902835,9325.59,0,0,0,0.03639624,0.0004108248,0.0003902835,0,0,4.217036,0.7583562,0.03598541,0,0.03598541,2.033519,33.89191,0.117227,0.0004293119,0.02911699,0,0.7947524
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1625006,40.89798,38.00235,0.3103748,0.3103748,0,0,0,0.3103748,52.35624,0,5.551115E-17,0,0.1625006,0.3267103,0.3103748,0,0,4.181051,0.7907431,0,0.1642097,-0.1642097,1.860427,31.00705,0.117227,0.3414123,0.1300005,0,0.9532436
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4472677,47.63639,39.31721,0.3171817,0.3171817,0,0,0,0.3171817,141.0131,0,0,0,0.4472677,0.3338754,0.3171817,0,0,4.363506,0.6265333,0.1133922,0,0.1133922,1.968,32.79993,0.1172022,0.3488998,0.3578141,0,1.073801
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5969324,54.48308,42.86883,0.6937729,0.6937729,0,-1,0,0.6937729,86.04146,0,0,0,0.5969324,0.7302873,0.6937729,0,0,4.250114,0.7285863,0,0.1333549,-0.1333549,1.827431,30.45713,0.1172022,0.7631502,0.4775459,0,1.325519
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8263687,62.942,45.9066,0.3834831,0.3834831,0,0,0,0.3834831,215.4903,0,0,0,0.8263687,0.4036664,0.3834831,0,0,4.398286,0.5952314,0.4227023,0,0.4227023,2.228442,37.14062,0.1171098,0.4218314,0.661095,0,1.4216
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6609002,62.22905,48.67233,0.06830145,0.06830145,0,0,0,0.06830145,967.6225,0,0,0,0.6609002,0.07189627,0.06830145,0,0,3.975584,0.9756634,0.589004,0,0.589004,2.78722,46.45358,0.1169813,0.0751316,0.5287202,0,1.636564
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5419282,61.93465,50.84108,0.07292036,0.07292036,0,0,0,0.07292036,743.1782,0,0,0,0.5419282,0.07675827,0.07292036,0,0,3.38658,1.505767,0.46517,0,0.46517,3.228519,53.80854,0.11688,0.0802124,0.4335426,0,2.047695
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1514264,55.97824,53.00229,0,0,0,0,0,0,0,0,0,0,0.1514264,0,0,0,0,2.92141,1.92442,0.1514264,0,0.1514264,3.372175,56.2028,0.1168471,0,0.1211411,0,2.075846
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1612999,57.48177,54.27936,0.8553725,0.8553725,0,-1,0,0.8553725,18.85726,0,0,0,0.1612999,0.9003922,0.8553725,0,0,2.769984,2.060704,0,0.7390923,-0.7390923,2.593103,43.2183,0.1168471,0.9409098,0.1290399,0,2.222004
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4088739,63.10308,54.66475,0.2655138,0.2655138,0,0,0,0.2655138,153.9935,0,0,0,0.4088739,0.2794882,0.2655138,0,0,3.591197,1.321612,0.1293857,0,0.1293857,2.715849,45.26406,0.1168189,0.2920652,0.3270991,0,1.730485
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1882503,58.81414,55.04258,0.1994003,0.1994003,0,0,0,0.1994003,94.40824,0,0,0,0.1882503,0.209895,0.1994003,0,0,3.461812,1.438059,0,0.02164474,-0.02164474,2.693034,44.8838,0.1168189,0.2193403,0.1506002,0,1.626309
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04765815,55.38605,54.45316,0.5280872,0.5280872,0,0,0,0.5280872,9.024675,0,1.110223E-16,0,0.04765815,0.5558813,0.5280872,0,0,3.485861,1.416414,0,0.5082231,-0.5082231,2.15732,35.95525,0.1168189,0.5808959,0.03812652,0,1.464072
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02837221,53.51296,52.9645,0.9142715,0.9142715,0.425,0,0.172125,0.9142715,3.103258,0,1.110223E-16,0,0.02837221,0.5150227,0.4892716,0,0,4.050553,0.9081908,0,0.4866505,-0.4866505,1.644345,27.40569,0.1168189,1.005699,0.02269777,1.7,0.936563
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,51.73277,51.73277,1.163577,0.4004633,0,-1,0,0.4004633,0,0,0.7631134,0.8794711,0,0.4215403,0.4004633,0,0,4.591276,0.4215403,0,0.4215403,-0.4215403,1.200002,20,0.1168189,1.279934,0,0,0.4215403
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,50.03252,50.03252,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,45.9066,45.9066,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,44.28947,44.28947,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,43.12575,43.12575,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,41.95447,41.95447,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,40.957,40.957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,40.12577,40.12577,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,39.29454,39.29454,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168189,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,38.68245,38.68245,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1171972,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03353167,39.06156,38.47086,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,56.18489,2.220446E-16,0,0,0.03353167,0,0,1.452632,1.38,3.679654,1.242,1.413532,0,1.413532,3.850179,64.16953,0.117501,0.06564905,0.02682534,1.7,1.275532
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2592767,42.73666,38.06281,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,40.08435,0,0,0,0.2592767,0,0,1.053172,1.000514,2.266123,2.514179,1.25979,0,1.25979,5.045321,84.08852,0.1179418,0.7115105,0.2074214,1.7,2.773455
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1234702,41.54902,39.33987,0,0,0,0,0,0,0,0,0,0,0.1234702,0,0,0,0,1.006332,3.64799,0.1234702,0,0.1234702,5.162456,86.04075,0.1179149,0,0.09877616,0,3.77146
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1988499,46.54141,42.86883,0.9083055,0.9083055,0,-1,0,0.9083055,21.8924,0,1.110223E-16,0,0.1988499,0.956111,0.9083055,0,0,0.8828622,3.759113,0,0.7572612,-0.7572612,4.364232,72.73705,0.1179149,0.999136,0.1590799,0,3.957963
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5804477,57.37715,45.86126,0.001464792,0.001464792,0,0,0,0.001464792,39626.63,0,0,0,0.5804477,0.001541886,0.001464792,0,0,1.724263,3.001852,0.5789058,0,0.5789058,4.91343,81.89034,0.117789,0.001611271,0.4643582,0,3.582299
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4290488,57.12461,48.62699,0.1409964,0.1409964,0,0,0,0.1409964,304.2977,0,0,0,0.4290488,0.1484173,0.1409964,0,0,1.145358,3.522867,0.2806315,0,0.2806315,5.179661,86.32751,0.1177281,0.1550961,0.3432391,0,3.951916
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5381559,61.80193,50.79574,0,0,0,0,0,0,0,0,0,0,0.5381559,0,0,0,0,0.8647261,3.775435,0.5381559,0,0.5381559,5.6902,94.83648,0.1176114,0,0.4305247,0,4.313591
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5363006,64.11121,52.9645,0.6168832,0.6168832,0,0,0,0.6168832,86.93714,0,0,0,0.5363006,0.6493508,0.6168832,0,0,0.3265703,4.259776,0,0.1130501,-0.1130501,5.571035,92.8504,0.1176114,0.6785715,0.4290405,0,4.796076
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5551993,65.9304,54.24157,0.5316054,0.5316054,0,-1,0,0.5316054,104.4382,0,0,0,0.5551993,0.5595846,0.5316054,0,0,0.4521815,4.146726,0,0.004385277,-0.004385277,5.566412,92.77335,0.1176114,0.5847659,0.4441594,0,4.701925
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4204156,63.30842,54.6194,0.2902749,0.2902749,0,0,0,0.2902749,144.8336,0,0,0,0.4204156,0.3055525,0.2902749,0,0,0.457054,4.14234,0.114863,0,0.114863,5.675381,94.58949,0.1175866,0.3193024,0.3363325,0,4.562756
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05305083,56.04788,55.00479,0.8014885,0.8014885,0,0,0,0.8014885,6.619038,0,1.110223E-16,0,0.05305083,0.8436722,0.8014885,0,0,0.342191,4.245717,0,0.7906213,-0.7906213,4.841993,80.69972,0.1175866,0.8816374,0.04244066,0,4.298768
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1715633,57.8683,54.45316,0,0,0,0,0,0,0,0,0,0,0.1715633,0,0,0,0,1.220659,3.455096,0.1715633,0,0.1715633,5.004752,83.41237,0.1175494,0,0.1372506,0,3.626659
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03525,53.60098,52.91916,0,0,0,0,0,0,0,0,0,0,0.03525,0,0,0,0,1.049096,3.609503,0.03525,0,0.03525,5.038193,83.96972,0.1175418,0,0.0282,0,3.644753
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,51.68743,51.68743,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.013846,3.641228,0,0.007932072,-0.007932072,5.029832,83.83037,0.1175418,0.008289015,0,0,3.641228
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.022659,3.633296,0,0,0,5.029832,83.83037,0.1175418,0,0,0,3.633296
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,47.94689,47.94689,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.022659,3.633296,0,0.1525025,-0.1525025,4.869081,81.15118,0.1175418,0.1593651,0,0,3.633296
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,45.9066,45.9066,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.192106,3.480793,0,0.2262732,-0.2262732,4.630568,77.17597,0.1175418,0.2364555,0,0,3.480793
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,44.28947,44.28947,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.443521,3.25452,0,0.03618385,-0.03618385,4.592426,76.54029,0.1175418,0.03781212,0,0,3.25452
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.483725,3.218336,0,0,0,4.592426,76.54029,0.1175418,0,0,0,3.218336
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,41.95447,41.95447,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.483725,3.218336,0,0.02696257,-0.02696257,4.564005,76.0666,0.1175418,0.02817589,0,0,3.218336
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,40.97211,40.97211,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.513684,3.191374,0,0.1104966,-0.1104966,4.447532,74.12538,0.1175418,0.115469,0,0,3.191374
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,40.12577,40.12577,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.636458,3.080877,0,0.1218211,-0.1218211,4.319121,71.98521,0.1175418,0.1273031,0,0,3.080877
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,39.29454,39.29454,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.771815,2.959056,0,0.02810923,-0.02810923,4.289491,71.49138,0.1175418,0.02937414,0,0,2.959056
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,38.68245,38.68245,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.803047,2.930947,0,0.0691197,-0.0691197,4.216633,70.27707,0.1175418,0.07223009,0,0,2.930947
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01366527,38.7262,38.48598,0.09781532,0.09781532,0,0,0,0.09781532,13.97048,0,0,0,0.01366527,0.1029635,0.09781532,0,0,1.879847,2.861827,0,0.08929823,-0.08929823,4.122504,68.70827,0.1175418,0.1075969,0.01093221,0,2.875492
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.291565,43.36222,38.08547,0.04722277,0.04722277,0,0,0,0.04722277,617.4246,0,0,0,0.291565,0.04970818,0.04722277,0,0,1.979067,2.772529,0.2418568,0,0.2418568,4.35195,72.53235,0.1174895,0.05194504,0.233252,0,3.064094
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4154532,47.06133,39.36255,0.6242807,0.6242807,0,0,0,0.6242807,66.5491,0,0,0,0.4154532,0.6571376,0.6242807,0,0,1.73721,2.9902,0,0.2416844,-0.2416844,4.097192,68.28639,0.1174895,0.6867087,0.3323625,0,3.405653
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6137483,54.83873,42.86883,0.9374015,0.9374015,0,-1,0,0.9374015,65.47337,0,0,0,0.6137483,0.9867384,0.9374015,0,0,2.005749,2.748515,0,0.3729901,-0.3729901,3.704026,61.73364,0.1174895,1.031142,0.4909987,0,3.362264
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6410978,58.65369,45.82347,0.4178087,0.4178087,0,0,0,0.4178087,153.4429,0,0,0,0.6410978,0.4397987,0.4178087,0,0,2.420182,2.375525,0.2012992,0,0.2012992,3.894995,64.91645,0.117446,0.4595896,0.5128783,0,3.016623
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7950832,65.23901,48.58165,0.04967891,0.04967891,0,0,0,0.04967891,1600.444,0,0,0,0.7950832,0.05229359,0.04967891,0,0,2.218883,2.556695,0.7427896,0,0.7427896,4.599667,76.66096,0.1172859,0.0546468,0.6360665,0,3.351778
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.062393,74.52249,50.71262,0.8410365,0.8410365,0,0,0,0.8410365,126.3195,0,0,0,1.062393,0.8853016,0.8410365,0,0,1.476093,3.225205,0.1770913,0,0.1770913,4.767671,79.46102,0.1172477,0.9251401,0.8499143,0,4.287598
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.015427,75.8601,52.87382,0.7746047,0.7746047,0,0,0,0.7746047,131.0897,0,0,0,1.015427,0.8153733,0.7746047,0,0,1.299002,3.384587,0.2000534,0,0.2000534,4.957458,82.62413,0.1172047,0.8520651,0.8123413,0,4.400014
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.096802,79.77465,54.19623,0.2385336,0.2385336,0,-1,0,0.2385336,459.8104,0,0,0,1.096802,0.251088,0.2385336,0,0,1.098948,3.564635,0.8457144,0,0.8457144,5.759773,95.99603,0.1170231,0.2623869,0.8774419,0,4.661438
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8388096,73.18764,54.57407,0.1568583,0.1568583,0,0,0,0.1568583,534.7564,0.4204615,0,0,0.8388096,0.165114,0.1568583,0,0,0.2532341,4.325778,0.2532341,0,0.2532341,6.000012,100,0.1169688,0.1725441,0.6710477,0,5.164588
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5919473,67.56846,54.95945,0.2073216,0.2073216,0,0,0,0.2073216,285.5213,0.3737141,0,0,0.5919473,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1169688,0.2280538,0.4735579,0,5.145636
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2906784,60.29085,54.40782,1.072993,1.072993,0,0,0,1.072993,27.09043,0,0,0,0.2906784,1.129466,1.072993,0,0,0,4.553689,0,0.8387877,-0.8387877,5.115852,85.26403,0.1169688,1.180292,0.2325427,0,4.844368
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02532242,53.40833,52.91916,0,0,0,0,0,0,0,0,0,0,0.02532242,0,0,0,0,0.9319864,3.714901,0.02532242,0,0.02532242,5.139875,85.66441,0.1169634,0,0.02025793,0,3.740224
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,51.68743,51.68743,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.906664,3.737691,0,1.038081,-1.038081,4.045641,67.42722,0.1169634,1.084795,0,0,3.737691
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,50.03252,50.03252,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.060088,2.69961,0,1.452632,-1.452632,2.514433,41.90714,0.1169634,1.759322,0,0,2.69961
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,47.99223,47.99223,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.09159943,0,1.221272,1.160208,0,0,3.674123,1.246979,0,1.221272,-1.221272,1.2271,20.45162,0.1169634,1.276229,0,0,1.246979
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,45.9066,45.9066,0.1887275,0.0244214,0,-1,0,0.0244214,0,0,0.1643061,0.1831789,0,0.02570673,0.0244214,0,0,5.031091,0.02570673,0,0.02570673,-0.02570673,1.200002,20,0.1169634,0.2076003,0,0,0.02570673
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,44.28947,44.28947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169634,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,43.14087,43.14087,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169634,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.97714,41.97714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169634,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.99478,40.99478,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169634,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,40.14844,40.14844,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169634,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,39.31721,39.31721,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169634,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,38.72023,38.72023,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1172649,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03796848,39.20076,38.53131,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.66375,0,0,0,0.03796848,0,0,1.441072,1.369019,3.679654,1.242,1.406987,0,1.406987,3.843971,64.06605,0.1176689,0.2848203,0.03037478,1.7,1.279969
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3105909,43.76632,38.13081,1.480359,1.480359,1.7,0,0.5202,1.480359,20.98078,0,0,0,0.3105909,0,0,0.2196407,0.2086587,2.272667,2.508289,0.5192496,0,0.5192496,4.336574,72.27609,0.1178419,1.628395,0.2484727,1.7,2.818879
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.714865,53.1731,39.38522,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,95.25711,0,0,0,0.714865,0,0,0.9495415,0.9020644,1.753417,2.975613,1.61693,0,1.61693,5.870528,97.84194,0.118198,0.8255043,0.571892,1.7,3.690478
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6930142,56.51531,42.84616,0.2745893,0.2745893,0,-1,0,0.2745893,252.3821,0.2674848,0,0,0.6930142,0.2890414,0.2745893,0,0,0.136488,4.43085,0.136488,0,0.136488,6.000012,100,0.1181687,0.3020482,0.5544114,0,5.123864
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6868453,59.61467,45.77813,0.4318915,0.4318915,0,0,0,0.4318915,159.0319,0.2322227,0,0,0.6868453,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1181687,0.4750806,0.5494763,0,5.240534
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8462954,66.4239,48.54387,0.3801335,0.3801335,0,0,0,0.3801335,222.6311,0.4461549,0,0,0.8462954,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1181687,0.4181469,0.6770363,0,5.399984
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.184927,77.90936,50.66728,0.2614964,0.2614964,0,0,0,0.2614964,453.1331,0.9096674,0,0,1.184927,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1181687,0.2876461,0.9479414,0,5.738616
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.077709,77.54453,52.83604,0.6805948,0.6805948,0,0,0,0.6805948,158.3481,0.3612932,0,0,1.077709,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1181687,0.7486543,0.862167,0,5.631398
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8747987,73.58209,54.11311,0,0,0,-1,0,0,0,0.8747987,0,0,0.8747987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181687,0,0.6998389,0,5.428488
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7457418,70.74498,54.49094,0.372614,0.372614,0,0,0,0.372614,200.1379,0.3535166,0,0,0.7457418,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1181687,0.4098754,0.5965934,0,5.299431
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4604248,64.51074,54.91412,0.8779604,0.8779604,0,0,0,0.8779604,52.44255,0,1.110223E-16,0,0.4604248,0.9241688,0.8779604,0,0,0,4.553689,0,0.463744,-0.463744,5.511183,91.85287,0.1181687,0.9657564,0.3683398,0,5.014114
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2511172,59.4143,54.36248,0.8455501,0.8455501,0,0,0,0.8455501,29.69868,0,1.110223E-16,0,0.2511172,0.8900527,0.8455501,0,0,0.5152711,4.089945,0,0.6389354,-0.6389354,4.837686,80.62794,0.1181687,0.930105,0.2008938,0,4.341062
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03322092,53.51603,52.87382,0.4907656,0.4907656,0,0,0,0.4907656,6.769202,0,5.551115E-17,0,0.03322092,0.5165954,0.4907656,0,0,1.225199,3.45101,0,0.4833745,-0.4833745,4.328165,72.13593,0.1181687,0.5398422,0.02657674,0,3.48423
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,51.68743,51.68743,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.762282,2.967635,0,0.6438097,-0.6438097,3.649529,60.82537,0.1181687,0.6727811,0,0,2.967635
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,49.98718,49.98718,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.477626,2.323825,0,1.452632,-1.452632,2.118321,35.30528,0.1181687,1.76475,0,0,2.323825
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,47.94689,47.94689,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.02874012,0,0.8194968,0.778522,0,0,4.091661,0.8711938,0,0.8194968,-0.8194968,1.254496,20.90822,0.1181687,0.8563742,0,0,0.8711938
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,45.9066,45.9066,0.05774088,0.04911208,0,-1,0,0.04911208,0,0,0.0086288,0.01440289,0,0.05169693,0.04911208,0,0,5.002213,0.05169693,0,0.05169693,-0.05169693,1.200002,20,0.1181687,0.06351497,0,0,0.05169693
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,44.28947,44.28947,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181687,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,43.16354,43.16354,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181687,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.99226,41.99226,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181687,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.04012,41.04012,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181687,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,40.1711,40.1711,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181687,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,39.33987,39.33987,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181687,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,38.7429,38.7429,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1185397,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03974133,39.25492,38.55399,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,35.04123,0,0,0,0.03974133,0,0,1.452632,1.38,3.679654,1.242,1.419741,0,1.419741,3.85607,64.26771,0.1188606,0.1247544,0.03179306,1.7,1.281741
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3405101,44.34716,38.14593,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,71.69473,0,0,0,0.3405101,0,0,1.225056,1.163803,2.259913,2.519767,1.504313,0,1.504313,5.283187,88.05294,0.119235,0.5224389,0.2724081,1.7,2.860277
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5871026,50.51171,39.38522,0.6608238,0.6608238,0,0,0,0.6608238,88.84404,0,0,0,0.5871026,0.695604,0.6608238,0,0,0.7556002,3.873649,0,0.1085014,-0.1085014,5.168816,86.14677,0.119235,0.7269062,0.4696821,0,4.460752
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6740804,56.0802,42.82349,0.5353894,0.5353894,0,-1,0,0.5353894,125.9047,0,0,0,0.6740804,0.5635678,0.5353894,0,0,0.8761573,3.765147,0.1105126,0,0.1105126,5.273658,87.89412,0.1192113,0.5889283,0.5392643,0,4.439228
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7868165,61.82735,45.7328,0.3519078,0.3519078,0,0,0,0.3519078,223.586,0,0,0,0.7868165,0.3704293,0.3519078,0,0,0.7656447,3.864609,0.4163873,0,0.4163873,5.668677,94.47777,0.119122,0.3870986,0.6294532,0,4.651425
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7949979,65.09993,48.46074,0.7350615,0.7350615,0,0,0,0.7350615,108.1539,0,0,0,0.7949979,0.7737489,0.7350615,0,0,0.3492574,4.239357,0.02124895,0,0.02124895,5.688836,94.81374,0.1191174,0.8085676,0.6359983,0,5.034355
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8326442,68.43038,50.58416,0.6525669,0.6525669,0,0,0,0.6525669,127.5952,0,0,0,0.8326442,0.6869125,0.6525669,0,0,0.3280085,4.258482,0.1457317,0,0.1457317,5.827089,97.11796,0.1190862,0.7178235,0.6661153,0,5.091125
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.00539,75.44043,52.75291,0.7272806,0.7272806,0,0,0,0.7272806,138.2397,0.05755517,0,0,1.00539,0.7655585,0.7272806,0,0,0.1822768,4.38964,0.1822768,0,0.1822768,6.000012,100,0.1190472,0.8000086,0.8043123,0,5.39503
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6430829,67.78754,54.06777,0.1513071,0.1513071,0,-1,0,0.1513071,425.0183,0.4838123,0,0,0.6430829,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1190472,0.1664378,0.5144663,0,5.196772
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4147564,63.00716,54.45316,0.2704224,0.2704224,0,0,0,0.2704224,153.3735,0.1301012,0,0,0.4147564,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1190472,0.2974647,0.3318051,0,4.968445
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3817161,62.73389,54.87633,0.06346536,0.06346536,0,0,0,0.06346536,601.4559,0.3149105,0,0,0.3817161,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1190472,0.06981189,0.3053729,0,4.935405
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2342643,59.02492,54.3247,0.5499776,0.5499776,0,0,0,0.5499776,42.59525,0,1.110223E-16,0,0.2342643,0.5789238,0.5499776,0,0,0,4.553689,0,0.3446594,-0.3446594,5.636709,93.94496,0.1190472,0.6049753,0.1874115,0,4.787953
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01797787,53.1828,52.83604,0,0,0,0,0,0,0,0,0,0,0.01797787,0,0,0,0,0.3829549,4.20903,0.01797787,0,0.01797787,5.653764,94.22922,0.1190434,0,0.0143823,0,4.227007
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,51.64209,51.64209,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3649771,4.22521,0,0.8384947,-0.8384947,4.769913,79.4984,0.1190434,0.876227,0,0,4.22521
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,49.98718,49.98718,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.296638,3.386715,0,0.6420429,-0.6420429,4.093141,68.21887,0.1190434,0.6709349,0,0,3.386715
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,47.94689,47.94689,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.010019,2.744672,0,0.04601704,-0.04601704,4.044634,67.41044,0.1190434,0.04808781,0,0,2.744672
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,45.9066,45.9066,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.061149,2.698655,0,0.3464999,-0.3464999,3.679391,61.32307,0.1190434,0.3620924,0,0,2.698655
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,44.28947,44.28947,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.446149,2.352155,0,0.08830947,-0.08830947,3.586305,59.77163,0.1190434,0.09228341,0,0,2.352155
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,43.14087,43.14087,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.544271,2.263845,0,0.08974554,-0.08974554,3.491705,58.19497,0.1190434,0.09378409,0,0,2.263845
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.99226,41.99226,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.643988,2.1741,0,0.06185405,-0.06185405,3.426505,57.1083,0.1190434,0.06463747,0,0,2.1741
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.99478,40.99478,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.712714,2.112246,0,0.04591477,-0.04591477,3.378107,56.30167,0.1190434,0.04798093,0,0,2.112246
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.763731,2.066331,0,0,0,3.378107,56.30167,0.1190434,0,0,0,2.066331
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,39.31721,39.31721,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.763731,2.066331,0,0.1714405,-0.1714405,3.197393,53.28977,0.1190434,0.1791553,0,0,2.066331
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,38.72023,38.72023,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.95422,1.894891,0,0.1565818,-0.1565818,3.032341,50.53891,0.1190434,0.163628,0,0,1.894891
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01170747,38.73714,38.53131,0,0,0,0,0,0,0,0,0,0,0.01170747,0,0,0,0,3.1282,1.738309,0.01170747,0,0.01170747,3.043447,50.72403,0.1190409,0,0.009365977,0,1.750016
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3873665,45.24082,38.14593,0.9302676,0.9302676,0,0,0,0.9302676,41.64033,0,0,0,0.3873665,0.9792291,0.9302676,0,0,3.116493,1.748846,0,0.5918626,-0.5918626,2.419569,40.32608,0.1190409,1.023294,0.3098932,0,2.136212
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7369299,53.64319,39.38522,1.308485,1.308485,0.425,0,0.172125,1.308485,56.31932,1.110223E-16,0,0,0.7369299,0.9299843,0.8834851,0,0,3.774118,1.156983,0,0.1930545,-0.1930545,2.216072,36.93446,0.1190409,1.439334,0.5895439,1.7,1.893913
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.025945,64.12686,42.80082,0.9610423,0.9610423,0,-1,0,0.9610423,106.7534,0,0,0,1.025945,1.011624,0.9610423,0,0,3.988623,0.9639285,0.01432162,0,0.01432162,2.229659,37.16091,0.1190378,1.057147,0.8207561,0,1.989874
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9349061,65.33247,45.7328,0,0,0,0,0,0,0,0,0,0,0.9349061,0,0,0,0,3.974301,0.976818,0.9349061,0,0.9349061,3.116589,51.94304,0.1188381,0,0.7479249,0,1.911724
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.163447,74.48223,48.4154,0.3978812,0.3978812,0,0,0,0.3978812,292.4107,0,0,0,1.163447,0.4188223,0.3978812,0,0,3.039395,1.818233,0.744625,0,0.744625,3.823002,63.71658,0.1186796,0.4376694,0.9307579,0,2.981681
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.293861,80.99956,50.53882,0.556873,0.556873,0,0,0,0.556873,232.344,0,0,0,1.293861,0.5861821,0.556873,0,0,2.29477,2.488396,0.7076786,0,0.7076786,4.494365,74.90594,0.1185293,0.6125603,1.035089,0,3.782257
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9723251,74.49431,52.70757,0.2570961,0.2570961,0,0,0,0.2570961,378.1953,0,0,0,0.9723251,0.2706274,0.2570961,0,0,1.587091,3.125307,0.7016977,0,0.7016977,5.160054,86.00072,0.1183806,0.2828057,0.7778601,0,4.097632
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7870679,71.23927,54.02243,0,0,0,-1,0,0,0,0,0,0,0.7870679,0,0,0,0,0.8853935,3.756835,0.7870679,0,0.7870679,5.906732,98.44534,0.1182143,0,0.6296543,0,4.543903
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.856681,73.45573,54.40782,0.6634051,0.6634051,0,0,0,0.6634051,129.1339,0.06003427,0,0,0.856681,0.6983212,0.6634051,0,0,0.09832554,4.465196,0.09832554,0,0.09832554,6.000012,100,0.1181936,0.7297456,0.6853448,0,5.321877
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5614476,66.7178,54.83099,1.266116,1.266116,0.425,0,0.172125,1.266116,44.3441,0,0,0,0.5614476,0.885385,0.8411158,0,0,0,4.553689,0,0.3239374,-0.3239374,5.658552,94.30901,0.1181936,1.392727,0.4491581,1.7,5.115137
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2667506,59.70161,54.3247,0.1262994,0.1262994,0,0,0,0.1262994,211.2049,0,0,0,0.2667506,0.1329467,0.1262994,0,0,0.3599305,4.229752,0.1338038,0,0.1338038,5.78549,96.42463,0.1181654,0.1389293,0.2134005,0,4.496502
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03904029,53.59112,52.83604,1.139835,1.139835,0,0,0,1.139835,3.425081,0,2.220446E-16,0,0.03904029,1.199827,1.139835,0,0,0.2261267,4.350175,0,1.160786,-1.160786,4.561913,76.03173,0.1181654,1.253819,0.03123223,0,4.389215
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,51.64209,51.64209,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.515889,3.189389,0,0.6871676,-0.6871676,3.837575,63.95945,0.1181654,0.7180902,0,0,3.189389
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,49.98718,49.98718,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.279409,2.502221,0,0.9021757,-0.9021757,2.886598,48.10987,0.1181654,0.9427736,0,0,2.502221
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,47.94689,47.94689,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.281826,1.600045,0,0.02942314,-0.02942314,2.855583,47.59296,0.1181654,0.03074718,0,0,1.600045
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,45.86126,45.86126,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.314519,1.570622,0,0.2392065,-0.2392065,2.603438,43.39054,0.1181654,0.2499707,0,0,1.570622
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,44.25169,44.25169,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.580304,1.331416,0,0.1701792,-0.1701792,2.424053,40.4008,0.1181654,0.1778373,0,0,1.331416
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,43.12575,43.12575,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.769392,1.161236,0,0.2822913,-0.2822913,2.126492,35.44146,0.1181654,0.2949944,0,0,1.161236
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.97714,41.97714,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.083049,0.8789451,0,0.1985377,-0.1985377,1.917215,31.95352,0.1181654,0.2074719,0,0,0.8789451
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.99478,40.99478,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.303646,0.6804074,0,0.1254191,-0.1254191,1.785011,29.75013,0.1181654,0.131063,0,0,0.6804074
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,40.14844,40.14844,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.443001,0.5549883,0,0.03317171,-0.03317171,1.750045,29.16737,0.1181654,0.03466443,0,0,0.5549883
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,39.31721,39.31721,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.479858,0.5218166,0,0.02858662,-0.02858662,1.719912,28.66515,0.1181654,0.02987302,0,0,0.5218166
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,38.7429,38.7429,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.511621,0.49323,0,0.180103,-0.180103,1.530067,25.50107,0.1181654,0.1882077,0,0,0.49323
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02045199,38.91394,38.55399,0.001875797,0.001875797,0,0,0,0.001875797,1090.31,0,0,0,0.02045199,0.001974523,0.001875797,0,0,4.711736,0.313127,0.01847747,0,0.01847747,1.547596,25.79322,0.1181615,0.002063377,0.0163616,0,0.3335789
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2276939,42.26082,38.1686,0,0,0,0,0,0,0,0,0,0,0.2276939,0,0,0,0,4.693258,0.3297566,0.2276939,0,0.2276939,1.763606,29.39337,0.1181135,0,0.1821552,0,0.5574506
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3247585,45.33706,39.38522,0.5091854,0.5091854,0,0,0,0.5091854,63.78,0,1.110223E-16,0,0.3247585,0.5359846,0.5091854,0,0,4.465564,0.5346812,0,0.2112262,-0.2112262,1.540954,25.68251,0.1181135,0.560104,0.2598068,0,0.8594397
