Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2708705,44.07542,39.15096,1.587463,1.587463,0.425,0,0.172125,1.587463,17.0631,0,2.220446E-16,0,0.2708705,1.223645,1.162463,0,0,2.803575,2.030471,0,0.9527749,-0.9527749,2.335994,38.93316,0.1181715,1.746209,0.2166964,1.7,2.301342
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5256353,51.65093,41.61443,1.013499,1.013499,0,-1,0,1.013499,51.86343,0,0,0,0.5256353,1.066841,1.013499,0,0,3.862214,1.077696,0,0.5412057,-0.5412057,1.765513,29.42516,0.1181715,1.114849,0.4205083,0,1.603332
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6293744,56.11855,43.73784,1.170706,1.170706,0.425,0,0.172125,1.170706,53.76023,0,0,0,0.6293744,0.7849539,0.7457062,0,0,4.463554,0.5364906,0,0.1555795,-0.1555795,1.601518,26.69191,0.1181715,1.287777,0.5034995,1.7,1.165865
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5109099,55.9452,45.9066,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,139.0736,0,0,0,0.5109099,0,0,1.332633,1.266002,4.63642,0.3809111,1.776912,0,1.776912,3.287244,54.7873,0.1184381,0.4041032,0.4087279,1.7,0.891821
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9803868,69.10803,47.99223,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,98.4735,0,0,0,0.9803868,0,0,0.7044156,0.6691948,2.859508,1.980132,1.649582,0,1.649582,4.852175,80.86942,0.118726,1.095143,0.7843094,1.7,2.960518
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8214813,67.5686,50.07031,0.3345869,0.3345869,0,0,0,0.3345869,245.521,0,0,0,0.8214813,0.3521968,0.3345869,0,0,1.209927,3.464755,0.4692845,0,0.4692845,5.297377,88.28944,0.1186422,0.3680456,0.657185,0,4.286236
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8883781,70.75738,51.39272,1.136043,1.136043,0,-1,0,1.136043,78.19933,0,2.220446E-16,0,0.8883781,1.195835,1.136043,0,0,0.7406421,3.887111,0,0.3074567,-0.3074567,4.973289,82.88799,0.1186422,1.249647,0.7107025,0,4.775489
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.38349,59.71277,51.98214,0.7016387,0.7016387,0,0,0,0.7016387,54.65634,0,0,0,0.38349,0.7385671,0.7016387,0,0,1.082261,3.579654,0,0.355077,-0.355077,4.599005,76.64993,0.1186422,0.7718026,0.306792,0,3.963144
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.312228,58.92231,52.66224,0.6153206,0.6153206,0,0,0,0.6153206,50.74233,0,0,0,0.312228,0.6477059,0.6153206,0,0,1.476791,3.224577,0,0.3354779,-0.3354779,4.24538,70.7562,0.1186422,0.6768527,0.2497824,0,3.536805
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1966057,56.19161,52.32219,0.981975,0.981975,0,0,0,0.981975,20.02145,0,1.110223E-16,0,0.1966057,1.033658,0.981975,0,0,1.849544,2.889099,0,0.8370522,-0.8370522,3.36305,56.05072,0.1186422,1.080172,0.1572845,0,3.085705
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05021977,51.88459,50.92421,0.7916459,0.7916459,0,0,0,0.7916459,6.343716,0,2.220446E-16,0,0.05021977,0.8333115,0.7916459,0,0,2.779602,2.052047,0,0.7830917,-0.7830917,2.537599,42.29323,0.1186422,0.8708105,0.04017582,0,2.102267
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,49.73026,49.73026,1.645656,1.205508,0,-1,0,1.205508,0,0,0.4401486,0.6047142,0,1.268955,1.205508,0,0,3.649704,1.268955,0,1.268955,-1.268955,1.200002,20,0.1186422,1.810222,0,0,1.268955
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,48.07535,48.07535,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,46.37511,46.37511,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,44.62952,44.62952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,43.36001,43.36001,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,42.40031,42.40031,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,41.38017,41.38017,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,40.59428,40.59428,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,39.86884,39.86884,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.16607,39.16607,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186422,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,38.65978,38.65978,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188991,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03551573,39.11182,38.48598,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.93663,0,0,0,0.03551573,0,0,1.452632,1.38,3.679654,1.242,1.415516,0,1.415516,3.852062,64.2009,0.1191643,0.1223276,0.02841258,1.7,1.277516
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2830094,43.24905,38.13081,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31827.6,0,0,0,0.2830094,0,0,1.452632,1.38,2.264139,2.515964,1.663009,0,1.663009,5.429731,90.49533,0.1193343,0.0009781143,0.2264075,1.7,2.798974
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5130945,48.69205,39.08295,0.586334,0.586334,0,0,0,0.586334,87.50891,0,0,0,0.5130945,0.6171937,0.586334,0,0,0.6011293,4.012672,0,0.1040992,-0.1040992,5.320001,88.6665,0.1193343,0.6449674,0.4104756,0,4.525767
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9542482,60.90347,41.50863,0.02690363,0.02690363,0,-1,0,0.02690363,3546.913,0.2091336,0,0,0.9542482,0.0283196,0.02690363,0,0,0.716795,3.908573,0.716795,0,0.716795,6.000012,100,0.1192067,0.02959399,0.7633986,0,4.862822
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.102164,67.04379,43.65472,0.8018638,0.8018638,0,0,0,0.8018638,137.4502,0.2580966,0,0,1.102164,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1192067,0.8820502,0.881731,0,5.655853
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.10159,69.5868,45.77813,0.4492972,0.4492972,0,0,0,0.4492972,245.1806,0.6286452,0,0,1.10159,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1192067,0.494227,0.8812717,0,5.655279
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.992427,69.26284,47.86377,0,0,0,0,0,0,0,0.992427,0,0,0.992427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192067,0,0.7939416,0,5.546116
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9901984,71.67064,49.94184,0.622886,0.622886,0,0,0,0.622886,158.9694,0.3345289,0,0,0.9901984,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1192067,0.6851746,0.7921587,0,5.543887
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7929107,68.23498,51.26426,1.608927,1.38,0,-1,0,1.38,57.4573,2.220446E-16,0.2289265,0.3898192,0.7929107,1.452632,1.38,0,0,0,4.553689,0,0.6597209,-0.6597209,5.304605,88.40991,0.1192067,1.769819,0.6343285,0,5.3466
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7518658,67.9594,51.89901,0.1475738,0.1475738,0,0,0,0.1475738,509.4848,0,0,0,0.7518658,0.1553408,0.1475738,0,0,0.7330232,3.893968,0.596525,0,0.596525,5.870518,97.84178,0.1191007,0.1623311,0.6014926,0,4.645834
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3835723,60.34513,52.57911,0.2459023,0.2459023,0,0,0,0.2459023,155.9856,0,0,0,0.3835723,0.2588445,0.2459023,0,0,0.1364982,4.43084,0.1247277,0,0.1247277,5.988845,99.8139,0.1190785,0.2704925,0.3068578,0,4.814413
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2905228,57.98132,52.19373,1.178465,1.178465,0,0,0,1.178465,24.65264,0,0,0,0.2905228,1.240489,1.178465,0,0,0.01177046,4.543096,0,0.9499667,-0.9499667,4.987493,83.12471,0.1190785,1.296311,0.2324182,0,4.833618
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04869192,51.72593,50.79574,0.3702996,0.3702996,0,0,0,0.3702996,13.14933,0,0,0,0.04869192,0.3897891,0.3702996,0,0,1.067289,3.593129,0,0.3410971,-0.3410971,4.627945,77.13226,0.1190785,0.4073296,0.03895354,0,3.641821
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.446286,3.252032,0,0,0,4.627945,77.13226,0.1190785,0,0,0,3.252032
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,47.94689,47.94689,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.446286,3.252032,0,1.112079,-1.112079,3.455711,57.59507,0.1190785,1.162122,0,0,3.252032
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,46.29198,46.29198,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.681929,2.139953,0,1.015315,-1.015315,2.385474,39.75783,0.1190785,1.061005,0,0,2.139953
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,44.5464,44.5464,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.810057,1.124638,0,0.09883739,-0.09883739,2.281291,38.02143,0.1190785,0.1032851,0,0,1.124638
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,43.292,43.292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.919876,1.0258,0,0,0,2.281291,38.02143,0.1190785,0,0,0,1.0258
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,42.33231,42.33231,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.919876,1.0258,0,0.2200367,-0.2200367,2.049352,34.15579,0.1190785,0.2299383,0,0,1.0258
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,41.31971,41.31971,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.164361,0.8057635,0,0.04297622,-0.04297622,2.004051,33.40078,0.1190785,0.04491015,0,0,0.8057635
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,40.54894,40.54894,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.212113,0.7627873,0,0.1691194,-0.1691194,1.825783,30.42966,0.1190785,0.1767298,0,0,0.7627873
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,39.83106,39.83106,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.400023,0.5936679,0,0.1240908,-0.1240908,1.69498,28.24961,0.1190785,0.1296749,0,0,0.5936679
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,39.15096,39.15096,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.537902,0.4695771,0,0.1413089,-0.1413089,1.546028,25.76707,0.1190785,0.1476678,0,0,0.4695771
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,38.63711,38.63711,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.694912,0.3282682,0,0.1208621,-0.1208621,1.418628,23.64375,0.1190785,0.1263009,0,0,0.3282682
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03968759,39.14771,38.44819,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.33549,2.220446E-16,0,0,0.03968759,0,0,1.452632,1.38,4.829203,0.2074061,1.419688,0,1.419688,2.765462,46.09093,0.1194002,0.2672484,0.03175007,1.7,0.2470937
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2279898,42.18095,38.08547,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.16141,0,0,0,0.2279898,0,0,0.7156483,0.6798659,3.409516,1.485125,0.9078556,0,0.9078556,3.626729,60.44536,0.1196592,1.082787,0.1823918,1.7,1.713115
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4681486,47.75968,39.04517,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,64.45814,0,0,0,0.4681486,0,0,0.9737169,0.925031,2.50166,2.302195,1.39318,0,1.39318,4.948415,82.47342,0.1199853,0.7989115,0.3745189,1.7,2.770344
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7682868,56.60351,41.44062,0.3766129,0.3766129,0,-1,0,0.3766129,203.9991,0,0,0,0.7682868,0.3964346,0.3766129,0,0,1.10848,3.556057,0.3718521,0,0.3718521,5.301185,88.35291,0.1199192,0.4142742,0.6146294,0,4.324343
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.119101,67.33116,43.53381,0.08275567,0.08275567,0,0,0,0.08275567,1352.295,0.2953612,0,0,1.119101,0.08711123,0.08275567,0,0,0.7366282,3.890724,0.7366282,0,0.7366282,6.000012,100,0.1197885,0.09103124,0.8952805,0,5.009824
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.131498,70.21689,45.64967,1.377329,1.377329,0.425,0,0.172125,1.377329,82.15163,0.1290467,0,0,1.131498,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1197885,1.515062,0.9051986,1.7,5.685187
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.117773,72.3944,47.73531,0.1464316,0.1464316,0,0,0,0.1464316,763.3416,0.9636347,0,0,1.117773,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1197885,0.1610748,0.8942186,0,5.671462
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.094149,74.29308,49.81338,0.3918157,0.3918157,0,0,0,0.3918157,279.251,0.6817118,0,0,1.094149,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1197885,0.4309972,0.8753194,0,5.647838
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8066328,68.42367,51.13579,0.9586416,0.9586416,0,-1,0,0.9586416,84.14331,0,0,0,0.8066328,1.009096,0.9586416,0,0,0,4.553689,0,0.2024636,-0.2024636,5.786597,96.44308,0.1197885,1.054506,0.6453062,0,5.360322
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8957592,71.38602,51.77055,0,0,0,0,0,0,0,0.6707996,0,0,0.8957592,0,0,0,0,0.2249596,4.351225,0.2249596,0,0.2249596,6.000012,100,0.1197486,0,0.7166073,0,5.246984
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5366122,63.56081,52.45065,0,0,0,0,0,0,0,0.5366122,0,0,0.5366122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197486,0,0.4292897,0,5.090301
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1762654,55.5651,52.1106,1.131268,1.131268,0,0,0,1.131268,15.58122,0,2.220446E-16,0,0.1762654,1.190809,1.131268,0,0,0,4.553689,0,1.014543,-1.014543,4.93059,82.17633,0.1197486,1.244395,0.1410123,0,4.729954
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04723856,51.56877,50.66728,0.3018571,0.3018571,0,0,0,0.3018571,15.64931,0,5.551115E-17,0,0.04723856,0.3177443,0.3018571,0,0,1.12727,3.539146,0,0.2705057,-0.2705057,4.645452,77.42403,0.1197486,0.3320428,0.03779085,0,3.586384
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,49.43555,49.43555,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.427832,3.26864,0,1.452632,-1.452632,3.114244,51.90395,0.1197486,1.521649,0,0,3.26864
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,47.81843,47.81843,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.041867,1.816008,0,1.042399,-1.042399,2.015458,33.5909,0.1197486,1.089307,0,0,1.816008
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,46.16352,46.16352,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.200089,0.7736095,0,0.577168,-0.577168,1.40707,23.45112,0.1197486,0.6031406,0,0,0.7736095
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,44.41794,44.41794,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.841386,0.1964414,0,0.1508172,-0.1508172,1.248095,20.80153,0.1197486,0.157604,0,0,0.1964414
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,43.20888,43.20888,0.2255115,0.04334297,0,-1,0,0.04334297,0,0,0.1821685,0.2047196,0,0.04562418,0.04334297,0,0,5.008961,0.04562418,0,0.04562418,-0.04562418,1.200002,20,0.1197486,0.2480626,0,0,0.04562418
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,42.24918,42.24918,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197486,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,41.22904,41.22904,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197486,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,40.46582,40.46582,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197486,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,39.76305,39.76305,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197486,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.08295,39.08295,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197486,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197486,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03331434,38.98946,38.40285,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,35.1753,0,0,0,0.03331434,0,0,1.452632,1.38,5.059654,0,1.413314,0,1.413314,2.54079,42.34642,0.1200013,0.1041804,0.02665147,1.7,0.03331434
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3157932,43.77018,38.04013,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,53.54184,0,0,0,0.3157932,0,0,1.110193,1.054684,3.64634,1.271983,1.370477,0,1.370477,3.840939,64.01552,0.1203287,0.6487871,0.2526346,1.7,1.587776
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6338647,51.05551,38.99983,1.402181,1.402181,1.7,0,0.5202,1.402181,45.20562,0,0,0,0.6338647,0,0,0.2978188,0.2829279,2.275863,2.505412,0.9167926,0,0.9167926,4.710685,78.51125,0.120568,1.542399,0.5070918,1.7,3.139277
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9191067,59.91065,41.3575,0,0,0,-1,0,0,0,0,0,0,0.9191067,0,0,0,0,1.35907,3.330526,0.9191067,0,0.9191067,5.582626,93.04358,0.1204052,0,0.7352853,0,4.249632
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9602822,63.28696,43.44313,0.5415144,0.5415144,0,0,0,0.5415144,177.3327,0,0,0,0.9602822,0.5700152,0.5415144,0,0,0.4399637,4.157722,0.390267,0,0.390267,5.952866,99.21423,0.1203362,0.5956659,0.7682258,0,5.118004
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.237375,72.9261,45.52121,0.954014,0.954014,0,0,0,0.954014,129.702,0.1834536,0,0,1.237375,1.004225,0.954014,0,0,0.04969664,4.508962,0.04969664,0,0.04969664,6.000012,100,0.1203275,1.049415,0.9899004,0,5.746337
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.152491,73.17963,47.60684,0,0,0,0,0,0,0,1.152491,0,0,1.152491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203275,0,0.9219928,0,5.70618
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8301062,67.34637,49.69247,0,0,0,0,0,0,0,0.8301062,0,0,0.8301062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203275,0,0.664085,0,5.383795
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6954063,65.61529,51.00733,0,0,0,-1,0,0,0,0.6954063,0,0,0.6954063,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203275,0,0.556325,0,5.249095
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6297666,64.75297,51.60431,0.5480316,0.5480316,0,0,0,0.5480316,114.9143,0.05289128,0,0,0.6297666,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1203275,0.6028347,0.5038133,0,5.183455
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5578445,63.89943,52.32219,0.5186543,0.5186543,0,0,0,0.5186543,107.5561,0.0118925,0,0,0.5578445,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1203275,0.5705197,0.4462756,0,5.111533
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3168415,58.26862,51.94436,0.7281616,0.7281616,0,0,0,0.7281616,43.51252,0,0,0,0.3168415,0.7664859,0.7281616,0,0,0,4.553689,0,0.4496444,-0.4496444,5.526045,92.10057,0.1203275,0.8009777,0.2534732,0,4.870531
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05117981,51.46954,50.49348,0,0,0,0,0,0,0,0,0,0,0.05117981,0,0,0,0,0.4996049,4.104044,0.05117981,0,0.05117981,5.574599,92.90979,0.1203184,0,0.04094385,0,4.155224
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,49.30709,49.30709,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4484251,4.150106,0,0.553708,-0.553708,4.990939,83.18215,0.1203184,0.5786249,0,0,4.150106
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,47.68996,47.68996,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.063656,3.596398,0,1.176025,-1.176025,3.7513,62.52155,0.1203184,1.228946,0,0,3.596398
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,46.03506,46.03506,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.37035,2.420373,0,0.5547956,-0.5547956,3.166494,52.7748,0.1203184,0.5797614,0,0,2.420373
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,44.33482,44.33482,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.98679,1.865578,0,0.1334264,-0.1334264,3.025851,50.43074,0.1203184,0.1394305,0,0,1.865578
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,43.10308,43.10308,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.135041,1.732152,0,0.1539595,-0.1539595,2.863563,47.72595,0.1203184,0.1608876,0,0,1.732152
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,42.16606,42.16606,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.306108,1.578192,0,0.06806666,-0.06806666,2.791814,46.53015,0.1203184,0.07112966,0,0,1.578192
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,41.14591,41.14591,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.381737,1.510125,0,0.06255774,-0.06255774,2.725873,45.43112,0.1203184,0.06537284,0,0,1.510125
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,40.38269,40.38269,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.451246,1.447568,0,0.2037536,-0.2037536,2.511098,41.85154,0.1203184,0.2129225,0,0,1.447568
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,39.67992,39.67992,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.677639,1.243814,0,0.08282235,-0.08282235,2.423795,40.39651,0.1203184,0.08654936,0,0,1.243814
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.0225,39.0225,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.769664,1.160992,0,0.2053891,-0.2053891,2.207296,36.78819,0.1203184,0.2146316,0,0,1.160992
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,38.50864,38.50864,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.997874,0.9556026,0,0.04654794,-0.04654794,2.15823,35.97043,0.1203184,0.04864259,0,0,0.9556026
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03607327,38.97754,38.3424,0.2596134,0.2596134,0,0,0,0.2596134,13.89499,0,0,0,0.03607327,0.2732773,0.2596134,0,0,4.049593,0.9090547,0,0.237204,-0.237204,1.908195,31.80319,0.1203184,0.2855747,0.02885861,0,0.945128
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.254364,42.55986,37.97968,0.5404267,0.5404267,0,0,0,0.5404267,47.06725,0,0,0,0.254364,0.5688702,0.5404267,0,0,4.313154,0.6718507,0,0.3145062,-0.3145062,1.576677,26.27789,0.1203184,0.5944693,0.2034912,0,0.9262146
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2870647,44.17673,38.95449,0.2818194,0.2818194,0,0,0,0.2818194,101.8612,0,0,0,0.2870647,0.296652,0.2818194,0,0,4.662605,0.3573445,0,0.009587337,-0.009587337,1.566571,26.10946,0.1203184,0.3100013,0.2296517,0,0.6444092
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4564427,49.8895,41.27438,0.6420525,0.6420525,0,-1,0,0.6420525,71.09117,0,0,0.2891644,0.4564427,0.6758448,0.6420525,0,0,4.673257,0.3477572,0,0.2194021,-0.2194021,1.335301,22.25496,0.1203184,0.7062578,0.3651542,0,0.8041999
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5722311,54.47002,43.33734,0.03302534,0.03302534,0,0,0,0.03302534,1732.703,0,0,0,0.5722311,0.03476352,0.03302534,0,0,4.917037,0.1283551,0.5374675,0,0.5374675,1.845187,30.75306,0.1202236,0.03632788,0.4577848,0,0.7005861
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5415659,56.04053,45.39275,1.257745,1.257745,0.425,0,0.172125,1.257745,43.05849,0,2.220446E-16,0,0.5415659,0.8765735,0.8327448,0,0,4.37957,0.6120759,0,0.3350076,-0.3350076,1.492058,24.86758,0.1202236,1.383519,0.4332527,1.7,1.153642
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9826025,68.50461,47.43304,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,227.5782,0,0,0,0.9826025,0,0,1.268235,1.204823,4.751801,0.2770682,2.187426,0,2.187426,3.567232,59.45375,0.1204045,0.4749413,0.786082,1.7,1.259671
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7068923,64.22254,49.51867,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,98.39967,0,0,0,0.7068923,0,0,0.9816112,0.9325306,2.564375,2.245752,1.639423,0,1.639423,5.122525,85.37525,0.1206807,0.7902277,0.5655138,1.7,2.952644
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7033044,65.56427,50.79574,0.9490669,0.9490669,0,-1,0,0.9490669,74.10483,0,0,0,0.7033044,0.9990178,0.9490669,0,0,0.924952,3.721232,0,0.2957134,-0.2957134,4.810816,80.18011,0.1206807,1.043974,0.5626435,0,4.424537
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5903607,63.66218,51.4305,0,0,0,0,0,0,0,0,0,0,0.5903607,0,0,0,0,1.253523,3.425519,0.5903607,0,0.5903607,5.370882,89.51451,0.1205769,0,0.4722885,0,4.015879
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4011245,60.27331,52.15594,0.5618567,0.5618567,0,0,0,0.5618567,71.39266,0,0,0,0.4011245,0.5914282,0.5618567,0,0,0.6631618,3.956843,0,0.1903037,-0.1903037,5.170284,86.17123,0.1205769,0.6180424,0.3208996,0,4.357968
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1453692,54.60117,51.77055,0,0,0,0,0,0,0,0,0,0,0.1453692,0,0,0,0,0.8746104,3.76654,0.1453692,0,0.1453692,5.308193,88.46971,0.1205513,0,0.1162954,0,3.911909
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01635828,50.6375,50.32723,0.9897448,0.9897448,0,0,0,0.9897448,1.652778,0,1.110223E-16,0,0.01635828,1.041837,0.9897448,0,0,0.7292412,3.897372,0,1.025478,-1.025478,4.227244,70.45393,0.1205513,1.088719,0.01308663,0,3.91373
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,49.14084,49.14084,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.868662,2.871894,0,0.3835622,-0.3835622,3.822934,63.71544,0.1205513,0.4008225,0,0,2.871894
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,47.47838,47.47838,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.294842,2.488331,0,0.3505823,-0.3505823,3.453388,57.55635,0.1205513,0.3663585,0,0,2.488331
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,45.86126,45.86126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684378,2.137749,0,0,0,3.453388,57.55635,0.1205513,0,0,0,2.137749
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,44.16101,44.16101,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.684378,2.137749,0,0.3301314,-0.3301314,3.105399,51.75654,0.1205513,0.3449873,0,0,2.137749
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05119,1.807618,0,0,0,3.105399,51.75654,0.1205513,0,0,0,1.807618
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.0376,42.0376,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.05119,1.807618,0,0.200967,-0.200967,2.893561,48.22592,0.1205513,0.2100106,0,0,1.807618
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.01745,41.01745,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.274487,1.606651,0,0.07285052,-0.07285052,2.81677,46.94607,0.1205513,0.07612879,0,0,1.606651
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,40.29202,40.29202,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.355432,1.5338,0,0.0386535,-0.0386535,2.776025,46.26699,0.1205513,0.04039291,0,0,1.5338
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,39.5968,39.5968,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.39838,1.495147,0,0.1494284,-0.1494284,2.618514,43.64181,0.1205513,0.1561527,0,0,1.495147
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.95449,38.95449,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.564412,1.345718,0,0.1361294,-0.1361294,2.475021,41.25027,0.1205513,0.1422552,0,0,1.345718
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,38.44819,38.44819,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.715667,1.209589,0,0.07636528,-0.07636528,2.394525,39.90867,0.1205513,0.07980172,0,0,1.209589
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01790217,38.57369,38.25927,0.09882484,0.09882484,0,0,0,0.09882484,18.11505,0,1.387779E-17,0,0.01790217,0.1040262,0.09882484,0,0,3.800517,1.133224,0,0.08612398,-0.08612398,2.303742,38.39563,0.1205513,0.1087073,0.01432173,0,1.151126
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2901797,43.14088,37.89656,0.5117729,0.5117729,0,0,0,0.5117729,56.70088,0,0,0,0.2901797,0.5387083,0.5117729,0,0,3.89621,1.0471,0,0.2485286,-0.2485286,2.04177,34.02943,0.1205513,0.5629501,0.2321438,0,1.337279
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5031118,48.24344,38.84869,0.4320377,0.4320377,0,0,0,0.4320377,116.4509,0,0,0,0.5031118,0.4547765,0.4320377,0,0,4.172353,0.798571,0.04833531,0,0.04833531,2.087625,34.79368,0.1205428,0.4752415,0.4024895,0,1.301683
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7149299,55.11501,41.14591,0.437801,0.437801,0,-1,0,0.437801,163.3002,0,0,0,0.7149299,0.4608432,0.437801,0,0,4.124018,0.8420728,0.2540868,0,0.2540868,2.328673,38.81114,0.1204982,0.4815811,0.571944,0,1.557003
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.049818,65.14272,43.16354,0.3300647,0.3300647,0,0,0,0.3300647,318.0642,0,0,0,1.049818,0.3474365,0.3300647,0,0,3.869931,1.070751,0.7023811,0,0.7023811,2.99501,49.91674,0.1203751,0.3630711,0.8398541,0,2.120569
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.072125,68.16107,45.2265,1.189358,1.189358,0,0,0,1.189358,90.14317,0,0,0,1.072125,1.251956,1.189358,0,0,3.16755,1.702894,0,0.1798309,-0.1798309,2.805452,46.75744,0.1203751,1.308294,0.8576999,0,2.775019
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.064244,70.40553,47.26679,0,0,0,0,0,0,0,0,0,0,1.064244,0,0,0,0,3.367362,1.523063,1.064244,0,1.064244,3.815082,63.58458,0.120189,0,0.8513952,0,2.587307
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7664663,65.38106,49.30709,0,0,0,0,0,0,0,0,0,0,0.7664663,0,0,0,0,2.303118,2.480883,0.7664663,0,0.7664663,4.542216,75.70345,0.1200554,0,0.613173,0,3.247349
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9119084,70.45587,50.62194,0.4535477,0.4535477,0,-1,0,0.4535477,201.0612,0,0,0,0.9119084,0.4774187,0.4535477,0,0,1.536652,3.170702,0.4344897,0,0.4344897,4.954409,82.57332,0.1199797,0.4989025,0.7295267,0,4.082611
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6698176,65.30367,51.26426,0.102108,0.102108,0,0,0,0.102108,655.9891,0,0,0,0.6698176,0.1074822,0.102108,0,0,1.102162,3.561743,0.5623354,0,0.5623354,5.487887,91.46461,0.119882,0.1123189,0.5358541,0,4.231561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5563156,63.45382,51.94436,0.9949999,0.9949999,0,0,0,0.9949999,55.91112,0,0,0,0.5563156,1.047368,0.9949999,0,0,0.5398267,4.067845,0,0.4910527,-0.4910527,4.970273,82.83771,0.119882,1.0945,0.4450525,0,4.62416
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3247556,58.0307,51.55896,0.0417146,0.0417146,0,0,0,0.0417146,778.5179,0,0,0,0.3247556,0.0439101,0.0417146,0,0,1.085441,3.576792,0.2808455,0,0.2808455,5.236706,87.27826,0.1198332,0.04588606,0.2598045,0,3.901548
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05243979,51.1134,50.11565,1.123721,1.123721,0,0,0,1.123721,4.66662,0,0,0,0.05243979,1.182864,1.123721,0,0,0.8045954,3.829553,0,1.130424,-1.130424,4.045134,67.41876,0.1198332,1.236093,0.04195184,0,3.881993
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,48.88391,48.88391,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.060622,2.699129,0,0.9415166,-0.9415166,3.052688,50.87804,0.1198332,0.9838848,0,0,2.699129
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,47.26679,47.26679,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.106752,1.757612,0,0.0301256,-0.0301256,3.020933,50.34878,0.1198332,0.03148125,0,0,1.757612
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,45.64967,45.64967,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.140225,1.727486,0,0.4936483,-0.4936483,2.500582,41.67628,0.1198332,0.5158625,0,0,1.727486
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.99477,43.99477,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.688723,1.233838,0,0.1023053,-0.1023053,2.392743,39.87897,0.1198332,0.106909,0,0,1.233838
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,42.84616,42.84616,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.802396,1.131533,0,0.1318301,-0.1318301,2.253782,37.56295,0.1198332,0.1377625,0,0,1.131533
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.9318,41.9318,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.948874,0.9997028,0,0.06640256,-0.06640256,2.183787,36.39638,0.1198332,0.06939068,0,0,0.9997028
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.93433,40.93433,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.022654,0.9333003,0,0.21388,-0.21388,1.958338,32.6389,0.1198332,0.2235046,0,0,0.9333003
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,40.18622,40.18622,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.260299,0.7194203,0,0.06229517,-0.06229517,1.892673,31.54449,0.1198332,0.06509846,0,0,0.7194203
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,39.50612,39.50612,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.329515,0.6571251,0,0.02501667,-0.02501667,1.866303,31.10499,0.1198332,0.02614242,0,0,0.6571251
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.87136,38.87136,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.357312,0.6321084,0,0.1607358,-0.1607358,1.696873,28.28116,0.1198332,0.1679689,0,0,0.6321084
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.535907,0.4713726,0,0,0,1.696873,28.28116,0.1198332,0,0,0,0.4713726
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.00884317,38.34636,38.19127,0.1356197,0.1356197,0,0,0,0.1356197,6.520565,2.775558E-17,0,0,0.00884317,0.1427576,0.1356197,0,0,4.535907,0.4713726,0,0.1339144,-0.1339144,1.555715,25.92852,0.1198332,0.1491817,0.007074537,0,0.4802158
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3172427,43.57787,37.82855,0.01040101,0.01040101,0,0,0,0.01040101,3050.115,0,0,0,0.3172427,0.01094843,0.01040101,0,0,4.684701,0.3374582,0.3062942,0,0.3062942,1.846291,30.77145,0.1197801,0.01144111,0.2537941,0,0.6547009
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5043098,48.17873,38.76557,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,80.82072,0,0,0,0.5043098,0,0,1.076014,1.022213,4.378407,0.613123,1.526523,0,1.526523,3.294478,54.90786,0.1200746,0.6863845,0.4034479,1.7,1.117433
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8035324,56.93413,41.04012,0,0,0,-1,0,0,0,0,0,0,0.8035324,0,0,0,0,2.851883,1.986994,0.8035324,0,0.8035324,4.056776,67.61279,0.1199354,0,0.6428259,0,2.790526
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.087201,65.95025,43.05774,0.01335773,0.01335773,0,0,0,0.01335773,8139.12,0,0,0,1.087201,0.01406076,0.01335773,0,0,2.048351,2.710173,1.073141,0,1.073141,5.074846,84.5806,0.11975,0.0146935,0.8697611,0,3.797374
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.044805,67.31256,45.09804,1.172854,1.172854,0,0,0,1.172854,89.08227,0,0,0,1.044805,1.234583,1.172854,0,0,0.9752103,3.676,0,0.1897782,-0.1897782,4.874803,81.24654,0.11975,1.29014,0.8358441,0,4.720805
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.096821,71.05288,47.09299,0,0,0,0,0,0,0,0,0,0,1.096821,0,0,0,0,1.186075,3.486221,1.096821,0,1.096821,5.915338,98.58877,0.1195611,0,0.8774565,0,4.583042
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9951643,70.89237,49.17862,0,0,0,0,0,0,0,0.9059099,0,0,0.9951643,0,0,0,0,0.0892544,4.47336,0.0892544,0,0.0892544,6.000012,100,0.1195458,0,0.7961314,0,5.468524
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9815653,72.05608,50.4557,0.3450726,0.3450726,0,-1,0,0.3450726,284.4518,0.618331,0,0,0.9815653,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1195458,0.3795798,0.7852522,0,5.535254
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9424484,71.78947,51.09045,1.007319,1.007319,0,0,0,1.007319,93.56007,0,0,0,0.9424484,1.060336,1.007319,0,0,0,4.553689,0,0.1178874,-0.1178874,5.875748,97.92893,0.1195458,1.108051,0.7539587,0,5.496137
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6562506,65.59982,51.81589,0.6538505,0.6538505,0,0,0,0.6538505,100.3671,0,0,0,0.6562506,0.6882637,0.6538505,0,0,0.130986,4.435802,0,0.03201304,-0.03201304,5.842003,97.36652,0.1195458,0.7192355,0.5250005,0,5.092052
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3191115,57.82626,51.47584,0.3714872,0.3714872,0,0,0,0.3714872,85.90108,0,0,0,0.3191115,0.3910391,0.3714872,0,0,0.166556,4.403789,0,0.0719276,-0.0719276,5.766185,96.10289,0.1195458,0.4086359,0.2552892,0,4.7229
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05217804,50.97908,49.98718,0,0,0,0,0,0,0,0,0,0,0.05217804,0,0,0,0,0.2464756,4.331861,0.05217804,0,0.05217804,5.815685,96.92789,0.1195368,0,0.04174244,0,4.384039
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,48.79324,48.79324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1942976,4.378821,0,0,0,5.815685,96.92789,0.1195368,0,0,0,4.378821
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,47.13833,47.13833,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.1942976,4.378821,0,0.3408063,-0.3408063,5.456444,90.94054,0.1195368,0.3561426,0,0,4.378821
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,45.56655,45.56655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5729712,4.038015,0,0,0,5.456444,90.94054,0.1195368,0,0,0,4.038015
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.91164,43.91164,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.5729712,4.038015,0,0.108546,-0.108546,5.342026,89.03359,0.1195368,0.1134306,0,0,4.038015
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,42.76303,42.76303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6935779,3.929469,0,0,0,5.342026,89.03359,0.1195368,0,0,0,3.929469
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,41.87135,41.87135,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.6935779,3.929469,0,0.2318393,-0.2318393,5.097646,84.9606,0.1195368,0.242272,0,0,3.929469
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,40.8512,40.8512,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.9511771,3.697629,0,0.1592613,-0.1592613,4.92977,82.16267,0.1195368,0.166428,0,0,3.697629
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.128134,3.538368,0,0,0,4.92977,82.16267,0.1195368,0,0,0,3.538368
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,39.44567,39.44567,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.128134,3.538368,0,0.1888435,-0.1888435,4.730711,78.84503,0.1195368,0.1973414,0,0,3.538368
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.33796,3.349525,0,0,0,4.730711,78.84503,0.1195368,0,0,0,3.349525
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,38.29706,38.29706,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.33796,3.349525,0,0.2059488,-0.2059488,4.513622,75.22689,0.1195368,0.2152165,0,0,3.349525
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005845645,38.23326,38.13081,0.01817098,0.01817098,0,0,0,0.01817098,32.17023,0,0,0,0.005845645,0.01912734,0.01817098,0,0,1.566792,3.143576,0,0.0132817,-0.0132817,4.499622,74.99355,0.1195368,0.01998808,0.004676516,0,3.149422
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3596794,44.31718,37.76809,0.776385,0.776385,0,0,0,0.776385,46.32746,0,0,0,0.3596794,0.8172474,0.776385,0,0,1.58155,3.130294,0,0.4575679,-0.4575679,4.017303,66.95493,0.1195368,0.8540235,0.2877435,0,3.489974
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.732084,52.78918,38.70512,0.9121993,0.9121993,0,0,0,0.9121993,80.25484,0,1.110223E-16,0,0.732084,0.9602098,0.9121993,0,0,2.089958,2.672726,0,0.2281257,-0.2281257,3.776838,62.94717,0.1195368,1.003419,0.5856673,0,3.40481
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9953433,61.23331,40.957,0.2891286,0.2891286,0,-1,0,0.2891286,344.2563,0,0,0,0.9953433,0.3043459,0.2891286,0,0,2.343431,2.444601,0.6909974,0,0.6909974,4.432375,73.87278,0.1194181,0.3180414,0.7962747,0,3.439944
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.235448,69.64164,42.92928,0.9793019,0.9793019,0,0,0,0.9793019,126.156,0,0,0,1.235448,1.030844,0.9793019,0,0,1.652434,3.066498,0.2046037,0,0.2046037,4.62648,77.10784,0.119383,1.077232,0.9883582,0,4.301946
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.268937,73.11217,44.96957,0.9595458,0.9595458,0,0,0,0.9595458,132.2435,0,0,0,1.268937,1.010048,0.9595458,0,0,1.44783,3.250642,0.2588892,0,0.2588892,4.872083,81.20123,0.1193387,1.0555,1.01515,0,4.519579
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.34565,77.95866,47.00987,0.4626811,0.4626811,0,0,0,0.4626811,290.8376,0,0,0,1.34565,0.4870327,0.4626811,0,0,1.188941,3.483642,0.8586177,0,0.8586177,5.68664,94.77714,0.1191918,0.5089492,1.07652,0,4.829292
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.267837,78.28098,49.05016,0.2050949,0.2050949,0,0,0,0.2050949,618.1708,0.7216239,0,0,1.267837,0.2158893,0.2050949,0,0,0.3303235,4.256398,0.3303235,0,0.3303235,6.000012,100,0.1191353,0.2256044,1.014269,0,5.524234
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.037061,73.42609,50.37257,1.177023,1.177023,0,-1,0,1.177023,88.10879,0,0,0,1.037061,1.238972,1.177023,0,0,0,4.553689,0,0.2019109,-0.2019109,5.787179,96.4528,0.1191353,1.294726,0.8296487,0,5.59075
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8819892,70.14752,51.00733,0.7245128,0.7245128,0,0,0,0.7245128,121.7355,0,0,0,0.8819892,0.7626451,0.7245128,0,0,0.2243455,4.351778,0.1193442,0,0.1193442,5.900399,98.33978,0.119115,0.7969641,0.7055914,0,5.233767
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5899028,63.98248,51.73277,0.5864778,0.5864778,0,0,0,0.5864778,100.584,0,0,0,0.5899028,0.6173451,0.5864778,0,0,0.1050013,4.459188,0,0.02744234,-0.02744234,5.871472,97.85767,0.119115,0.6451256,0.4719222,0,5.04909
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.329764,57.96115,51.39272,0.05905031,0.05905031,0,0,0,0.05905031,558.4459,0.132113,0,0,0.329764,0.06215822,0.05905031,0,0,0.1354928,4.431746,0.1354928,0,0.1354928,6.000012,100,0.1190918,0.06495534,0.2638112,0,4.761509
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04962294,50.84656,49.90406,0.9410412,0.9410412,0,0,0,0.9410412,5.273195,0,1.110223E-16,0,0.04962294,0.9905698,0.9410412,0,0,0,4.553689,0,0.9409468,-0.9409468,5.008167,83.46928,0.1190918,1.035145,0.03969835,0,4.603312
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,48.71011,48.71011,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.045496,3.612742,0,0.1663671,-0.1663671,4.8328,80.54652,0.1190918,0.1738537,0,0,3.612742
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,47.05521,47.05521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.230349,3.446375,0,0,0,4.8328,80.54652,0.1190918,0,0,0,3.446375
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,45.43808,45.43808,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.230349,3.446375,0,1.039541,-1.039541,3.737028,62.28368,0.1190918,1.086321,0,0,3.446375
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,43.82096,43.82096,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.385395,2.406834,0,0.04268441,-0.04268441,3.692035,61.53379,0.1190918,0.04460521,0,0,2.406834
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,42.67236,42.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432822,2.364149,0,0,0,3.692035,61.53379,0.1190918,0,0,0,2.364149
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,41.78067,41.78067,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.432822,2.364149,0,0.1325031,-0.1325031,3.552364,59.20595,0.1190918,0.1384657,0,0,2.364149
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,40.7832,40.7832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580047,2.231646,0,0,0,3.552364,59.20595,0.1190918,0,0,0,2.231646
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.06531,40.06531,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.580047,2.231646,0,0.08823932,-0.08823932,3.459352,57.65575,0.1190918,0.09221009,0,0,2.231646
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,39.38522,39.38522,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.678091,2.143407,0,0.08634114,-0.08634114,3.36834,56.13889,0.1190918,0.09022649,0,0,2.143407
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,38.76557,38.76557,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.774026,2.057066,0,0.1082436,-0.1082436,3.254241,54.23725,0.1190918,0.1131145,0,0,2.057066
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,38.23661,38.23661,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.894296,1.948822,0,0.1729997,-0.1729997,3.071884,51.19796,0.1190918,0.1807847,0,0,1.948822
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006191863,38.17128,38.06281,0,0,0,0,0,0,0,0,0,0,0.006191863,0,0,0,0,3.086518,1.775823,0.006191863,0,0.006191863,3.077758,51.29586,0.1190908,0,0.004953491,0,1.782014
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3561111,44.17848,37.70008,0.6633728,0.6633728,0,0,0,0.6633728,53.6819,0,1.110223E-16,0,0.3561111,0.6982872,0.6633728,0,0,3.080326,1.781395,0,0.3421761,-0.3421761,2.717072,45.28445,0.1190908,0.7297101,0.2848889,0,2.137506
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6033928,50.03682,38.63711,0.6048071,0.6048071,0,0,0,0.6048071,99.76617,0,0,0,0.6033928,0.636639,0.6048071,0,0,3.460522,1.439219,0,0.03324619,-0.03324619,2.682028,44.70038,0.1190908,0.6652877,0.4827142,0,2.042612
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9620928,60.34541,40.86632,0.5231551,0.5231551,0,-1,0,0.5231551,183.902,0,0,0,0.9620928,0.5506896,0.5231551,0,0,3.497462,1.405973,0.4114032,0,0.4114032,3.072319,51.20522,0.1190206,0.5754706,0.7696742,0,2.368066
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.115803,66.3922,42.82349,0.2961383,0.2961383,0,0,0,0.2961383,376.7843,0,0,0,1.115803,0.3117245,0.2961383,0,0,3.086059,1.776236,0.8040782,0,0.8040782,3.835135,63.91879,0.1188838,0.3257522,0.8926422,0,2.892039
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.053409,67.22446,44.84111,0.2449369,0.2449369,0,0,0,0.2449369,430.0738,0,0,0,1.053409,0.2578284,0.2449369,0,0,2.281981,2.499906,0.7955811,0,0.7955811,4.58989,76.498,0.1187487,0.2694306,0.8427276,0,3.553316
