Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.278976,75.77804,46.84362,0.3537049,0.3537049,0,0,0,0.3537049,361.5941,0,0,0,1.278976,0.372321,0.3537049,0,0,1.4864,3.215929,0.9066553,0,0.9066553,5.450018,90.83345,0.1185951,0.3890754,1.023181,0,4.494905
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.182221,75.59214,48.88391,0.3344319,0.3344319,0,0,0,0.3344319,353.5014,0.2504433,0,0,1.182221,0.3520336,0.3344319,0,0,0.5797445,4.031919,0.5797445,0,0.5797445,6.000012,100,0.1184971,0.3678751,0.9457771,0,5.21414
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.116473,75.3819,50.19877,0.6784114,0.6784114,0,-1,0,0.6784114,164.5716,0.4023554,0,0,1.116473,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1184971,0.7462526,0.8931782,0,5.670162
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7938464,67.77589,50.84108,0.8333265,0.8333265,0,0,0,0.8333265,95.26235,0,0,0,0.7938464,0.8771857,0.8333265,0,0,0,4.553689,0,0.08333933,-0.08333933,5.912165,98.53588,0.1184971,0.9166591,0.6350771,0,5.347535
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5705959,63.35577,51.55896,0.4781151,0.4781151,0,0,0,0.4781151,119.3428,0,0,0,0.5705959,0.503279,0.4781151,0,0,0.09259926,4.47035,0.06731688,0,0.06731688,5.976027,99.60025,0.1184857,0.5259266,0.4564767,0,5.040946
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3172244,57.51859,51.21892,0.9799876,0.9799876,0,0,0,0.9799876,32.37025,0,1.110223E-16,0,0.3172244,1.031566,0.9799876,0,0,0.02528238,4.530935,0,0.7143415,-0.7143415,5.223045,87.05058,0.1184857,1.077986,0.2537795,0,4.848159
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05447885,50.76443,49.73026,0.02916942,0.02916942,0,0,0,0.02916942,186.767,0,0,0,0.05447885,0.03070465,0.02916942,0,0,0.8189952,3.816593,0.0237742,0,0.0237742,5.245599,87.42648,0.1184817,0.03208636,0.04358308,0,3.871072
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,48.49852,48.49852,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.795221,3.83799,0,0.8401217,-0.8401217,4.360033,72.66707,0.1184817,0.8779272,0,0,3.83799
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,46.8814,46.8814,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.72869,2.997868,0,0.1593692,-0.1593692,4.192043,69.86725,0.1184817,0.1665408,0,0,2.997868
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,45.30962,45.30962,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.905766,2.838499,0,0.1932333,-0.1932333,3.988357,66.47249,0.1184817,0.2019288,0,0,2.838499
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,43.6925,43.6925,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.12047,2.645266,0,0.2605452,-0.2605452,3.713719,61.89519,0.1184817,0.2722697,0,0,2.645266
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,42.56656,42.56656,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.409965,2.384721,0,0.1942517,-0.1942517,3.508959,58.48254,0.1184817,0.2029931,0,0,2.384721
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,41.67488,41.67488,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.6258,2.190469,0,0.2961615,-0.2961615,3.196778,53.27952,0.1184817,0.3094888,0,0,2.190469
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,40.70007,40.70007,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.954869,1.894307,0,0.307826,-0.307826,2.8723,47.87158,0.1184817,0.3216782,0,0,1.894307
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.296897,1.586481,0,0,0,2.8723,47.87158,0.1184817,0,0,0,1.586481
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,39.27187,39.27187,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.296897,1.586481,0,0.1420971,-0.1420971,2.722517,45.37519,0.1184817,0.1484914,0,0,1.586481
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,38.65978,38.65978,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.454783,1.444384,0,0.2406359,-0.2406359,2.468864,41.14766,0.1184817,0.2514645,0,0,1.444384
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.14593,38.14593,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.722156,1.203748,0,0.04509452,-0.04509452,2.421331,40.35543,0.1184817,0.04712377,0,0,1.203748
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03724459,38.61129,37.95701,0.1642913,0.1642913,0,0,0,0.1642913,22.66985,0,2.775558E-17,0,0.03724459,0.1729382,0.1642913,0,0,3.772261,1.158654,0,0.1356936,-0.1356936,2.278297,37.97154,0.1184817,0.1807204,0.02979567,0,1.195898
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1959499,41.11335,37.61696,0.3549822,0.3549822,0,0,0,0.3549822,55.19991,0,5.551115E-17,0,0.1959499,0.3736655,0.3549822,0,0,3.923032,1.02296,0,0.1777156,-0.1777156,2.090968,34.8494,0.1184817,0.3904804,0.1567599,0,1.21891
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3239343,44.43393,38.53131,0.7473117,0.7473117,0,0,0,0.7473117,43.34661,0,0,0,0.3239343,0.7866438,0.7473117,0,0,4.120494,0.8452446,0,0.4627096,-0.4627096,1.60323,26.72044,0.1184817,0.8220428,0.2591474,0,1.169179
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3961704,48.13816,40.74541,0.2832032,0.2832032,0,-1,0,0.2832032,139.8891,0,0,0,0.3961704,0.2981086,0.2832032,0,0,4.634615,0.382535,0.09806183,0,0.09806183,1.696259,28.27093,0.1184651,0.3115235,0.3169364,0,0.7787054
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.498283,52.22258,42.67236,0.2937896,0.2937896,0,0,0,0.2937896,169.6054,0,0,0,0.498283,0.3092522,0.2937896,0,0,4.536554,0.4707907,0.1890308,0,0.1890308,1.87559,31.25977,0.1184332,0.3231685,0.3986264,0,0.9690737
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8749751,62.6792,44.67487,0.4343983,0.4343983,0,0,0,0.4343983,201.4223,0,0,0,0.8749751,0.4572614,0.4343983,0,0,4.347523,0.6409184,0.4177137,0,0.4177137,2.271868,37.86439,0.1183628,0.4778381,0.6999801,0,1.515893
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.032321,68.86524,46.66982,0,0,0,0,0,0,0,0,0,0,1.032321,0,0,0,0,3.929809,1.016861,1.032321,0,1.032321,3.251214,54.18679,0.1181891,0,0.8258571,0,2.049182
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9611381,69.46485,48.71011,0.3012821,0.3012821,0,0,0,0.3012821,319.016,0,0,0,0.9611381,0.317139,0.3012821,0,0,2.897488,1.94595,0.6439991,0,0.6439991,3.862165,64.36929,0.118081,0.3314103,0.7689105,0,2.907088
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.038359,73.0509,50.03252,0.3393134,0.3393134,0,-1,0,0.3393134,306.0178,0,0,0,1.038359,0.357172,0.3393134,0,0,2.253489,2.525549,0.6811873,0,0.6811873,4.508396,75.13979,0.1179668,0.3732448,0.8306875,0,3.563909
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8983559,70.16515,50.66728,0,0,0,0,0,0,0,0,0,0,0.8983559,0,0,0,0,1.572301,3.138618,0.8983559,0,0.8983559,5.360651,89.34401,0.1178166,0,0.7186847,0,4.036973
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4428123,60.35899,51.39272,0.8225959,0.8225959,0,0,0,0.8225959,53.83109,0,0,0,0.4428123,0.8658904,0.8225959,0,0,0.6739454,3.947138,0,0.4230781,-0.4230781,4.914688,81.9113,0.1178166,0.9048554,0.3542498,0,4.38995
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2518097,56.00225,51.05267,0.1617052,0.1617052,0,0,0,0.1617052,155.7214,0,0,0,0.2518097,0.170216,0.1617052,0,0,1.144032,3.52406,0.08159363,0,0.08159363,4.992095,83.20141,0.117803,0.1778757,0.2014477,0,3.77587
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03824359,50.28772,49.56401,1.027385,1.027385,0,0,0,1.027385,3.722419,0,0,0,0.03824359,1.081458,1.027385,0,0,1.062438,3.597494,0,1.043215,-1.043215,3.89245,64.87403,0.117803,1.130124,0.03059487,0,3.635738
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,48.33228,48.33228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.221566,2.55428,0,0,0,3.89245,64.87403,0.117803,0,0,0,2.55428
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.221566,2.55428,0,0,0,3.89245,64.87403,0.117803,0,0,0,2.55428
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,45.14338,45.14338,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.221566,2.55428,0,0.5977386,-0.5977386,3.262378,54.37285,0.117803,0.6246368,0,0,2.55428
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,43.57159,43.57159,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.88572,1.956541,0,0.06045977,-0.06045977,3.198647,53.31068,0.117803,0.06318046,0,0,1.956541
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,42.46077,42.46077,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.952898,1.896081,0,0.04908545,-0.04908545,3.146907,52.44835,0.117803,0.05129429,0,0,1.896081
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,41.59175,41.59175,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.007437,1.846996,0,0.03142149,-0.03142149,3.113786,51.89632,0.117803,0.03283546,0,0,1.846996
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,40.61695,40.61695,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.04235,1.815574,0,0.1371506,-0.1371506,2.969216,49.48684,0.117803,0.1433223,0,0,1.815574
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.89151,39.89151,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.194739,1.678424,0,0.1147616,-0.1147616,2.848247,47.47069,0.117803,0.1199258,0,0,1.678424
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,39.21141,39.21141,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.322252,1.563662,0,0.1841735,-0.1841735,2.654111,44.2351,0.117803,0.1924613,0,0,1.563662
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,38.59177,38.59177,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.526889,1.379489,0,0.1953343,-0.1953343,2.448211,40.80343,0.117803,0.2041244,0,0,1.379489
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.743927,1.184154,0,0,0,2.448211,40.80343,0.117803,0,0,0,1.184154
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008745791,38.04966,37.89656,0.1881688,0.1881688,0,0,0,0.1881688,4.647844,0,0,0,0.008745791,0.1980724,0.1881688,0,0,3.743927,1.184154,0,0.1893266,-0.1893266,2.248643,37.47731,0.117803,0.2069857,0.006996633,0,1.1929
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.0198079,37.88023,37.53384,0.03815639,0.03815639,0,0,0,0.03815639,51.91242,0,6.938894E-18,0,0.0198079,0.04016462,0.03815639,0,0,3.95429,0.9948277,0,0.02035671,-0.02035671,2.227185,37.11967,0.117803,0.04197203,0.01584632,0,1.014636
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07210988,39.72374,38.44819,0.6549767,0.6549767,0,0,0,0.6549767,11.00953,0,1.110223E-16,0,0.07210988,0.6894492,0.6549767,0,0,3.976909,0.974471,0,0.6173393,-0.6173393,1.576452,26.27415,0.117803,0.7204744,0.0576879,0,1.046581
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06504217,41.79763,40.63206,1.11861,0.4010651,0,-1,0,0.4010651,16.21736,0,0.7175446,0.8788376,0.06504217,0.4221738,0.4010651,0,0,4.662841,0.3571317,0,0.3571317,-0.3571317,1.200002,20,0.117803,1.230471,0.05203374,0,0.4221738
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1134034,44.6203,42.55145,1.107748,1.107748,1.7,0,0.5202,1.107748,10.2373,0,0,0,0.1134034,0,0,0.5922521,0.5626395,5.059654,0,0.676043,0,0.676043,1.841353,30.68916,0.1179909,1.218523,0.09072273,1.7,0.1134034
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2869162,49.96445,44.5464,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,52.62464,0,0,0,0.2869162,0,0,1.154787,1.097048,4.383611,0.6084387,1.383964,0,1.383964,3.154297,52.57151,0.1183066,0.5997339,0.229533,1.7,0.8953549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3221436,52.7367,46.54136,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,57.42878,0,0,0,0.3221436,0,0,1.139055,1.082103,2.999647,1.854006,1.404246,0,1.404246,4.486482,74.77454,0.1186177,0.6170389,0.2577149,1.7,2.17615
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2298096,52.97033,48.54387,1.078573,1.078573,1.7,0,0.5202,1.078573,21.30681,0,0,0,0.2298096,0,0,0.6214265,0.5903552,1.595401,3.117828,0.8201648,0,0.8201648,5.264558,87.74246,0.1188395,1.186431,0.1838477,1.7,3.347638
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1076281,51.91739,49.85872,0.5399969,0.5399969,0,-1,0,0.5399969,19.93124,0,1.110223E-16,0,0.1076281,0.5684177,0.5399969,0,0,0.7752361,3.855976,0,0.4607897,-0.4607897,4.778843,79.64723,0.1188395,0.5939965,0.08610246,0,3.963604
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.169303,53.77193,50.49348,0.4741654,0.4741654,0,0,0,0.4741654,35.70547,0,5.551115E-17,0,0.169303,0.4991215,0.4741654,0,0,1.287225,3.395187,0,0.3298185,-0.3298185,4.431184,73.85292,0.1188395,0.5215819,0.1354424,0,3.56449
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02962774,51.83064,51.26426,0.3875606,0.3875606,0,0,0,0.3875606,7.644673,0,5.551115E-17,0,0.02962774,0.4079585,0.3875606,0,0,1.65369,3.065368,0,0.3783308,-0.3783308,4.032389,67.20634,0.1188395,0.4263166,0.02370219,0,3.094996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004034447,50.95555,50.87887,0,0,0,0,0,0,0,0,0,0,0.004034447,0,0,0,0,2.074057,2.687037,0.004034447,0,0.004034447,4.036216,67.27013,0.1188388,0,0.003227557,0,2.691072
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05742036,50.52384,49.43555,0.445391,0.445391,0,0,0,0.445391,12.89213,0,5.551115E-17,0,0.05742036,0.4688326,0.445391,0,0,2.070023,2.690669,0,0.4114122,-0.4114122,3.602549,60.04237,0.1188388,0.4899301,0.04593629,0,2.748089
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,48.20382,48.20382,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.527148,2.279256,0,1.452632,-1.452632,2.071341,34.52229,0.1188388,1.774757,0,0,2.279256
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,46.54136,46.54136,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.141182,0.8266246,0,0.567632,-0.567632,1.473005,24.55003,0.1188388,0.5931754,0,0,0.8266246
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,45.01491,45.01491,1.154584,0.2460431,0,-1,0,0.2460431,0,0,0.9085408,1.023999,0,0.2589927,0.2460431,0,0,4.771885,0.2589927,0,0.2589927,-0.2589927,1.200002,20,0.1188388,1.270042,0,0,0.2589927
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,43.44313,43.44313,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,42.33231,42.33231,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,41.46329,41.46329,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,40.51115,40.51115,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,39.80839,39.80839,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,39.15096,39.15096,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,38.53131,38.53131,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188388,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.02502,38.02502,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1191615,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01433031,38.07946,37.82855,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.90963,2.220446E-16,0,0,0.01433031,0,0,1.452632,1.38,3.736741,1.190622,1.39433,0,1.39433,3.777806,62.96331,0.1193884,0.05857881,0.01146425,1.7,1.204952
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03332337,38.04919,37.46583,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.453438,0,0,0,0.03332337,0,0,1.088947,1.0345,2.342411,2.445519,1.067823,0,1.067823,4.790833,79.84705,0.119686,0.6721579,0.0266587,1.7,2.478843
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2439491,42.76337,38.36507,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.90888,0,0,0,0.2439491,0,0,0.7584344,0.7205126,1.274587,3.40656,0.9644617,0,0.9644617,5.705801,95.0965,0.1199448,1.035722,0.1951593,1.7,3.65051
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.376145,47.51718,40.52627,0.3918376,0.3918376,0,-1,0,0.3918376,95.99513,0,0,0,0.376145,0.4124606,0.3918376,0,0,0.3101254,4.274576,0,0.03631562,-0.03631562,5.667521,94.4585,0.1199448,0.4310214,0.300916,0,4.650721
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2766009,47.58885,42.44566,0.7814251,0.7814251,0,0,0,0.7814251,35.39699,0,1.110223E-16,0,0.2766009,0.8225527,0.7814251,0,0,0.3504761,4.23826,0,0.5459517,-0.5459517,5.092038,84.86712,0.1199448,0.8595675,0.2212808,0,4.514862
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3385023,50.84722,44.41794,0.6046009,0.6046009,0,0,0,0.6046009,55.98773,0,1.110223E-16,0,0.3385023,0.636422,0.6046009,0,0,0.9570892,3.692309,0,0.2979197,-0.2979197,4.778003,79.63322,0.1199448,0.665061,0.2708019,0,4.030811
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3021508,52.21111,46.42045,0.04225181,0.04225181,0,0,0,0.04225181,715.1191,0,0,0,0.3021508,0.04447559,0.04225181,0,0,1.288111,3.394389,0.2576752,0,0.2576752,5.022455,83.70741,0.1199015,0.04647699,0.2417206,0,3.69654
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5096729,58.61256,48.4154,0.399541,0.399541,0,0,0,0.399541,127.5646,0,0,0,0.5096729,0.4205695,0.399541,0,0,1.030436,3.626297,0.08910339,0,0.08910339,5.106986,85.11626,0.1198866,0.4394951,0.4077383,0,4.13597
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1445111,52.46669,49.69247,0.08232041,0.08232041,0,-1,0,0.08232041,175.5471,0,0,0,0.1445111,0.08665306,0.08232041,0,0,0.9413325,3.70649,0.05785803,0,0.05785803,5.161875,86.03107,0.1198769,0.09055245,0.1156089,0,3.851001
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2675265,55.61747,50.37257,0.1393089,0.1393089,0,0,0,0.1393089,192.0384,0,0,0,0.2675265,0.1466409,0.1393089,0,0,0.8834744,3.758562,0.1208856,0,0.1208856,5.276556,87.94244,0.1198566,0.1532398,0.2140212,0,4.026088
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.367726,58.43893,51.09045,0.4979927,0.4979927,0,0,0,0.4979927,73.84164,0,5.551115E-17,0,0.367726,0.5242028,0.4979927,0,0,0.7625889,3.867359,0,0.1564768,-0.1564768,5.111616,85.19342,0.1198566,0.547792,0.2941808,0,4.235085
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1618275,53.88649,50.7504,0.735614,0.735614,0,0,0,0.735614,21.99896,0,0,0,0.1618275,0.7743306,0.735614,0,0,0.936452,3.710882,0,0.6125031,-0.6125031,4.465981,74.43286,0.1198566,0.8091754,0.129462,0,3.87271
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05161709,50.23822,49.26175,0.4756802,0.4756802,0,0,0,0.4756802,10.85122,0,5.551115E-17,0,0.05161709,0.500716,0.4756802,0,0,1.617011,3.098379,0,0.4490989,-0.4490989,3.992589,66.54301,0.1198566,0.5232483,0.04129367,0,3.149996
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,48.03001,48.03001,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.11601,2.64928,0,0.8195179,-0.8195179,3.128741,52.14558,0.1198566,0.8563962,0,0,2.64928
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,46.42045,46.42045,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.026585,1.829762,0,0.5354168,-0.5354168,2.564362,42.73928,0.1198566,0.5595106,0,0,1.829762
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,44.93179,44.93179,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.621493,1.294345,0,0.7210048,-0.7210048,1.804357,30.07255,0.1198566,0.75345,0,0,1.294345
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,43.36001,43.36001,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.422609,0.5733407,0,0.2193598,-0.2193598,1.573131,26.2188,0.1198566,0.229231,0,0,0.5733407
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,42.24918,42.24918,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.666342,0.3539808,0,0.01695822,-0.01695822,1.555255,25.92087,0.1198566,0.01772134,0,0,0.3539808
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,41.38017,41.38017,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.685185,0.3370226,0,0.1828567,-0.1828567,1.362508,22.70841,0.1198566,0.1910853,0,0,0.3370226
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,40.42048,40.42048,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.888359,0.1541659,0,0.1041929,-0.1041929,1.252679,20.87793,0.1198566,0.1088816,0,0,0.1541659
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,39.72526,39.72526,0.1922171,0.04747431,0,-1,0,0.04747431,0,0,0.1447428,0.1639645,0,0.04997295,0.04747431,0,0,5.004129,0.04997295,0,0.04997295,-0.04997295,1.200002,20,0.1198566,0.2114388,0,0,0.04997295
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.06028,39.06028,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198566,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,38.47086,38.47086,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198566,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.95701,37.95701,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1200946,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03557381,38.39217,37.76809,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.50185,2.220446E-16,0,0,0.03557381,0,0,1.452632,1.38,3.679654,1.242,1.415574,0,1.415574,3.852117,64.20181,0.1203509,0.1534445,0.02845905,1.7,1.277574
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3144513,43.08639,37.40538,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,47.46835,0,0,0,0.3144513,0,0,1.037556,0.985678,2.264081,2.516016,1.300129,0,1.300129,5.085527,84.75862,0.120671,0.7286886,0.251561,1.7,2.830468
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5895883,49.36449,38.27439,0.9788716,0.9788716,0,0,0,0.9788716,60.23142,0,0,0,0.5895883,1.030391,0.9788716,0,0,0.9639512,3.686133,0,0.4408029,-0.4408029,4.620881,77.01452,0.120671,1.076759,0.4716706,0,4.275721
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8484893,57.26397,40.44315,0.1661921,0.1661921,0,-1,0,0.1661921,510.5473,0,0,0,0.8484893,0.1749391,0.1661921,0,0,1.453732,3.24533,0.6735502,0,0.6735502,5.259866,87.66426,0.1205581,0.1828113,0.6787915,0,4.093819
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8302119,58.98492,42.33231,0,0,0,0,0,0,0,0.05002988,0,0,0.8302119,0,0,0,0,0.780182,3.851525,0.780182,0,0.780182,6.000012,100,0.1204276,0,0.6641695,0,4.681737
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8816176,62.44641,44.33482,0.3626323,0.3626323,0,0,0,0.3626323,243.1161,0.4998994,0,0,0.8816176,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1204276,0.3988955,0.7052941,0,5.435307
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6805527,60.08383,46.32977,0.9650734,0.9650734,0,0,0,0.9650734,70.51823,0,0,0,0.6805527,1.015867,0.9650734,0,0,0,4.553689,0,0.3353141,-0.3353141,5.64656,94.10915,0.1204276,1.061581,0.5444421,0,5.234241
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6149947,60.82512,48.33228,0.6103369,0.6103369,0,0,0,0.6103369,100.7631,0,0,0,0.6149947,0.6424599,0.6103369,0,0,0.3725713,4.218375,0,0.02746524,-0.02746524,5.617609,93.62663,0.1204276,0.6713706,0.4919958,0,4.833369
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.35805,56.67151,49.6018,0.1982079,0.1982079,0,-1,0,0.1982079,180.6436,0,0,0,0.35805,0.2086399,0.1982079,0,0,0.4030882,4.190909,0.1494101,0,0.1494101,5.759352,95.98901,0.1204027,0.2180287,0.28644,0,4.54896
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3113748,56.38012,50.24411,0.8147445,0.8147445,0,0,0,0.8147445,38.21747,1.110223E-16,0,0,0.3113748,0.8576258,0.8147445,0,0,0.2536781,4.325378,0,0.546251,-0.546251,5.183553,86.39237,0.1204027,0.8962189,0.2490998,0,4.636754
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1040865,53.01275,51.00733,1.416043,1.416043,0.425,0,0.172125,1.416043,7.350518,0,2.220446E-16,0,0.1040865,1.043203,0.9910426,0,0,0.8606237,3.779128,0,0.9391163,-0.9391163,4.193637,69.89381,0.1204027,1.557647,0.08326918,1.7,3.883214
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07101496,51.98086,50.62194,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07101496,0,0,1.452632,1.38,1.904086,2.840011,1.451015,0,1.451015,5.570191,92.83633,0.1205923,0,0.05681197,1.7,2.911026
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04514452,49.9935,49.14084,0.3670161,0.3670161,0,0,0,0.3670161,12.30042,0,0,0,0.04514452,0.3863328,0.3670161,0,0,0.4530713,4.145925,0,0.3411882,-0.3411882,5.210547,86.84228,0.1205923,0.4037177,0.03611562,0,4.191069
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,47.90155,47.90155,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.8321693,3.804737,0,1.0484,-1.0484,4.105437,68.42381,0.1205923,1.095578,0,0,3.804737
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,46.29198,46.29198,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,1.997058,2.756337,0,1.313955,-1.313955,2.720406,45.34001,0.1205923,1.373083,0,0,2.756337
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,44.80333,44.80333,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.457008,1.442382,0,0.7562473,-0.7562473,1.923252,32.05413,0.1205923,0.7902785,0,0,1.442382
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,43.24666,43.24666,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.297283,0.6861343,0,0.114237,-0.114237,1.802835,30.04719,0.1205923,0.1193776,0,0,0.6861343
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,42.14339,42.14339,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.424213,0.5718974,0,0.2429588,-0.2429588,1.546734,25.77885,0.1205923,0.2538919,0,0,0.5718974
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,41.29705,41.29705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694167,0.3289386,0,0,0,1.546734,25.77885,0.1205923,0,0,0,0.3289386
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,40.31468,40.31468,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.694167,0.3289386,0,0.1702557,-0.1702557,1.367269,22.78777,0.1205923,0.1779172,0,0,0.3289386
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,39.61947,39.61947,0.1652463,0.1507487,0,-1,0,0.1507487,0,0,0.0144976,0.03102223,0,0.1586829,0.1507487,0,0,4.88334,0.1586829,0,0.1586829,-0.1586829,1.200002,20,0.1205923,0.181771,0,0,0.1586829
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.95449,38.95449,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205923,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,38.36507,38.36507,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205923,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.87389,37.87389,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208711,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03119608,38.24687,37.70008,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.50753,2.220446E-16,0,0,0.03119608,0,0,1.452632,1.38,3.679654,1.242,1.411196,0,1.411196,3.847964,64.1326,0.1211115,0.1203741,0.02495686,1.7,1.273196
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2975341,42.70744,37.34492,0.690195,0.690195,1.7,0,0.5202,0.690195,43.1087,0,0,0,0.2975341,0,0,1.009805,0.9593148,2.268458,2.512076,1.256849,0,1.256849,5.040315,84.00508,0.1214344,0.7592145,0.2380273,1.7,2.809611
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5264524,48.00679,38.19127,0.697156,0.697156,0,0,0,0.697156,75.5143,0,0,0,0.5264524,0.7338484,0.697156,0,0,1.011609,3.64324,0,0.207396,-0.207396,4.821701,80.36151,0.1214344,0.7668716,0.4211619,0,4.169693
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6062378,51.93457,40.33735,0.5685195,0.5685195,0,-1,0,0.5685195,106.6345,0,0,0,0.6062378,0.5984415,0.5685195,0,0,1.242049,3.435844,0.007796298,0,0.007796298,4.829097,80.48479,0.1214331,0.6253714,0.4849903,0,4.042082
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8120553,58.45618,42.22651,1.002802,1.002802,0,0,0,1.002802,80.97861,0,0,0,0.8120553,1.055581,1.002802,0,0,1.234253,3.442861,0,0.243526,-0.243526,4.572398,76.20647,0.1214331,1.103083,0.6496443,0,4.254917
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.232421,71.14692,44.20635,0.519654,0.519654,0,0,0,0.519654,237.1618,0,0,0,1.232421,0.5470042,0.519654,0,0,1.504838,3.199335,0.6854165,0,0.6854165,5.222641,87.04384,0.1213186,0.5716194,0.9859366,0,4.431756
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.173219,71.964,46.16352,0,0,0,0,0,0,0,0.3537984,0,0,1.173219,0,0,0,0,0.8194211,3.81621,0.8194211,0,0.8194211,6.000012,100,0.121182,0,0.9385756,0,4.989429
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.096585,72.34055,48.15848,0,0,0,0,0,0,0,1.096585,0,0,1.096585,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121182,0,0.8772678,0,5.650274
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.083727,73.54828,49.43555,0.3913302,0.3913302,0,-1,0,0.3913302,276.9343,0.671801,0,0,1.083727,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.121182,0.4304632,0.866982,0,5.637416
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8721096,68.86662,50.11565,0,0,0,0,0,0,0,0.8721096,0,0,0.8721096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121182,0,0.6976877,0,5.425798
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4570263,60.07723,50.84108,0.39899,0.39899,0,0,0,0.39899,114.5458,0.03703681,0,0,0.4570263,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.121182,0.438889,0.3656211,0,5.010715
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.315519,56.68625,50.4557,0.2633221,0.2633221,0,0,0,0.2633221,119.8224,0.03833783,0,0,0.315519,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.121182,0.2896543,0.2524152,0,4.869208
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05483157,50.00272,48.96704,0.58679,0.58679,0,0,0,0.58679,9.344325,0,1.110223E-16,0,0.05483157,0.6176737,0.58679,0,0,0,4.553689,0,0.5628421,-0.5628421,5.406724,90.11189,0.121182,0.645469,0.04386525,0,4.608521
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,47.73531,47.73531,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6253802,3.990847,0,1.176669,-1.176669,4.166406,69.43996,0.121182,1.229619,0,0,3.990847
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.11818,46.11818,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.93279,2.814178,0,0.3864273,-0.3864273,3.759076,62.65114,0.121182,0.4038166,0,0,2.814178
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,44.62952,44.62952,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.362154,2.42775,0,0.8542586,-0.8542586,2.858608,47.64338,0.121182,0.8927003,0,0,2.42775
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,43.10308,43.10308,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.31133,1.573492,0,0.04246974,-0.04246974,2.813841,46.89726,0.121182,0.04438087,0,0,1.573492
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.01493,42.01493,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.358519,1.531022,0,0.1333515,-0.1333515,2.673277,44.55452,0.121182,0.1393523,0,0,1.531022
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,41.16858,41.16858,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.506687,1.397671,0,0.1487435,-0.1487435,2.516487,41.94137,0.121182,0.155437,0,0,1.397671
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,40.20889,40.20889,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.671958,1.248927,0,0.1331754,-0.1331754,2.376108,39.60172,0.121182,0.1391683,0,0,1.248927
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,39.52879,39.52879,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.81993,1.115752,0,0.1395888,-0.1395888,2.228968,37.1494,0.121182,0.1458703,0,0,1.115752
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,38.87136,38.87136,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.975029,0.9761629,0,0.2157701,-0.2157701,2.001527,33.35871,0.121182,0.2254798,0,0,0.9761629
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214774,0.7603928,0,0,0,2.001527,33.35871,0.121182,0,0,0,0.7603928
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,37.80588,37.80588,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.214774,0.7603928,0,0.1037969,-0.1037969,1.892115,31.53519,0.121182,0.1084677,0,0,0.7603928
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03309061,38.19678,37.61696,0.1756581,0.1756581,0,0,0,0.1756581,18.83808,0,0,0,0.03309061,0.1849033,0.1756581,0,0,4.330103,0.6565959,0,0.1518127,-0.1518127,1.732091,28.86812,0.121182,0.1932239,0.02647249,0,0.6896865
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2546699,41.81856,37.25424,0.300098,0.300098,0,0,0,0.300098,84.86224,0,0,0,0.2546699,0.3158926,0.300098,0,0,4.498784,0.5047832,0,0.06122276,-0.06122276,1.667556,27.79255,0.121182,0.3301078,0.2037359,0,0.7594531
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3339722,44.184,38.10814,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,67.20705,0,0,0,0.3339722,0,0,1.20307,1.142916,4.566809,0.4435605,1.476888,0,1.476888,3.068655,51.14416,0.1214669,0.5466233,0.2671777,1.7,0.7775326
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5546138,50.73509,40.20889,0.3758224,0.3758224,0,-1,0,0.3758224,147.5734,0,0,0,0.5546138,0.3956025,0.3758224,0,0,3.089921,1.77276,0.1590113,0,0.1590113,3.219507,53.65834,0.1214404,0.4134046,0.4436911,0,2.327374
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6267495,54.28376,42.10561,0.3833491,0.3833491,0,0,0,0.3833491,163.4931,0,0,0,0.6267495,0.4035254,0.3833491,0,0,2.93091,1.91587,0.2232242,0,0.2232242,3.431276,57.18782,0.1214033,0.421684,0.5013996,0,2.54262
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.528354,54.29993,44.03255,1.24699,1.24699,0,0,0,1.24699,42.37034,0,0,0,0.528354,1.312621,1.24699,0,0,2.707685,2.116772,0,0.7842672,-0.7842672,2.604586,43.40968,0.1214033,1.371689,0.4226832,0,2.645126
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9811891,66.77108,45.98972,0.9924808,0.9924808,0,0,0,0.9924808,98.86227,0,0,0,0.9811891,1.044717,0.9924808,0,0,3.579093,1.332505,0,0.06352751,-0.06352751,2.537622,42.29361,0.1214033,1.091729,0.7849513,0,2.313694
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.093923,72.06712,47.99223,0.2116282,0.2116282,0,0,0,0.2116282,516.9078,0,0,0,1.093923,0.2227665,0.2116282,0,0,3.64968,1.268977,0.8711563,0,0.8711563,3.364073,56.06778,0.1212585,0.2327911,0.8751382,0,2.3629
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8182173,66.56609,49.26175,1.094898,1.094898,0,-1,0,1.094898,74.72999,0,2.220446E-16,0,0.8182173,1.152524,1.094898,0,0,2.778523,2.053018,0,0.3343071,-0.3343071,3.011683,50.19461,0.1212585,1.204388,0.6545738,0,2.871235
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.686435,64.17793,49.90406,0,0,0,0,0,0,0,0,0,0,0.686435,0,0,0,0,3.149976,1.718711,0.686435,0,0.686435,3.662892,61.04808,0.1211447,0,0.549148,0,2.405146
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5760849,62.50714,50.66728,0.6536628,0.6536628,0,0,0,0.6536628,88.13181,0,0,0,0.5760849,0.6880661,0.6536628,0,0,2.463541,2.336502,0,0.1119813,-0.1119813,3.544853,59.08077,0.1211447,0.7190291,0.4608679,0,2.912587
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2773528,55.72332,50.28189,0.6012199,0.6012199,0,0,0,0.6012199,46.13167,0,0,0,0.2773528,0.632863,0.6012199,0,0,2.587964,2.224521,0,0.3555103,-0.3555103,3.170113,52.83511,0.1211447,0.6613419,0.2218822,0,2.501874
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05774815,49.88316,48.79324,0.05662462,0.05662462,0,0,0,0.05662462,101.9842,0,0,0,0.05774815,0.05960486,0.05662462,0,0,2.982976,1.869011,0,0.001856714,-0.001856714,3.168155,52.80249,0.1211447,0.06228708,0.04619852,0,1.926759
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,47.52372,47.52372,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.985039,1.867154,0,0.7102221,-0.7102221,2.419516,40.32518,0.1211447,0.7421821,0,0,1.867154
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,45.95193,45.95193,1.695174,1.099085,0,-1,0,1.099085,0,0,0.5960885,0.7656059,0,1.156932,1.099085,0,0,3.774174,1.156932,0,1.156932,-1.156932,1.200002,20,0.1211447,1.864691,0,0,1.156932
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,44.46328,44.46328,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,42.92928,42.92928,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,41.87135,41.87135,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.01745,41.01745,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.06531,40.06531,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,38.76557,38.76557,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,38.19127,38.19127,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211447,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,37.70008,37.70008,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213679,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.034944,38.12318,37.51117,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.29884,2.220446E-16,0,0,0.034944,0,0,1.452632,1.38,3.679654,1.242,1.414944,0,1.414944,3.851519,64.19186,0.1216297,0.1893625,0.0279552,1.7,1.276944
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2226184,41.12088,37.14845,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,37.38085,0,0,0,0.2226184,0,0,1.104459,1.049236,2.26471,2.51545,1.271854,0,1.271854,5.058106,84.3016,0.1219453,0.6550953,0.1780947,1.7,2.738068
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4466619,46.21166,37.97968,1.17888,1.17888,0,0,0,1.17888,37.88868,0,0,0,0.4466619,1.240926,1.17888,0,0,0.9928561,3.660118,0,0.7942641,-0.7942641,4.220878,70.34782,0.1219453,1.296768,0.3573295,0,4.10678
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7529868,54.75794,40.08043,1.035598,1.035598,0,-1,0,1.035598,72.71032,0,0,0,0.7529868,1.090104,1.035598,0,0,1.875372,2.865854,0,0.3371166,-0.3371166,3.865526,64.4253,0.1219453,1.139158,0.6023895,0,3.618841
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8359745,58.66315,41.9318,0.5509477,0.5509477,0,0,0,0.5509477,151.7339,0,0,0,0.8359745,0.5799449,0.5509477,0,0,2.249946,2.528738,0.2560296,0,0.2560296,4.108417,68.47348,0.1219028,0.6060424,0.6687796,0,3.364712
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.142961,68.3493,43.8663,1.217868,1.217868,0,0,0,1.217868,93.84931,0,0,0,1.142961,1.281966,1.217868,0,0,1.993916,2.759164,0,0.1390056,-0.1390056,3.961892,66.0314,0.1219028,1.339655,0.9143685,0,3.902125
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8235979,62.7829,45.82347,0.5347465,0.5347465,0,0,0,0.5347465,154.0165,0,0,0,0.8235979,0.5628911,0.5347465,0,0,2.148367,2.620159,0.2607068,0,0.2607068,4.20922,70.15353,0.1218596,0.5882212,0.6588783,0,3.443757
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7333317,62.93517,47.81843,0.2952211,0.2952211,0,0,0,0.2952211,248.4009,0,0,0,0.7333317,0.310759,0.2952211,0,0,1.88766,2.854795,0.4225727,0,0.4225727,4.610108,76.83498,0.1217897,0.3247432,0.5866654,0,3.588127
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.125232,74.26543,49.0955,1.108467,1.108467,0,-1,0,1.108467,101.5124,2.220446E-16,0,0,1.125232,1.166808,1.108467,0,0,1.465087,3.23511,0,0.04157611,-0.04157611,4.566283,76.10456,0.1217897,1.219314,0.9001852,0,4.360342
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9075934,69.30627,49.73026,0.5243275,0.5243275,0,0,0,0.5243275,173.0967,0,0,0,0.9075934,0.5519236,0.5243275,0,0,1.511283,3.193534,0.3556699,0,0.3556699,4.903701,81.72819,0.1217309,0.5767602,0.7260748,0,4.101128
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6886753,64.84348,50.4557,0.3440067,0.3440067,0,0,0,0.3440067,200.1924,0,0,0,0.6886753,0.3621123,0.3440067,0,0,1.155613,3.513637,0.326563,0,0.326563,5.213506,86.89159,0.121677,0.3784074,0.5509402,0,4.202312
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3183196,56.34155,50.07031,0,0,0,0,0,0,0,0,0,0,0.3183196,0,0,0,0,0.8290502,3.807544,0.3183196,0,0.3183196,5.515491,91.92465,0.1216245,0,0.2546557,0,4.125864
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04425584,49.37638,48.54387,1.158498,1.158498,0,0,0,1.158498,3.820104,0,0,0,0.04425584,1.219472,1.158498,0,0,0.5107306,4.094031,0,1.175216,-1.175216,4.276704,71.27826,0.1216245,1.274348,0.03540467,0,4.138287
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,47.26679,47.26679,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.816526,2.918815,0,1.114666,-1.114666,3.101743,51.69561,0.1216245,1.164826,0,0,2.918815
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,45.7328,45.7328,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.055044,1.804149,0,0.9021149,-0.9021149,2.15083,35.8471,0.1216245,0.94271,0,0,1.804149
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,44.25169,44.25169,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,4.057394,0.9020345,0,0.767881,-0.767881,1.341413,22.35683,0.1216245,0.8024357,0,0,0.9020345
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,42.76303,42.76303,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.910595,0.1341534,0,0.01610594,-0.01610594,1.324435,22.07388,0.1216245,0.01683071,0,0,0.1341534
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,41.69755,41.69755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928491,0.1180475,0,0,0,1.324435,22.07388,0.1216245,0,0,0,0.1180475
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928491,0.1180475,0,0,0,1.324435,22.07388,0.1216245,0,0,0,0.1180475
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.93685,39.93685,0.2962003,0.1121451,0,-1,0,0.1121451,0,0,0.1840551,0.2136752,0,0.1180475,0.1121451,0,0,4.928491,0.1180475,0,0.1180475,-0.1180475,1.200002,20,0.1216245,0.3258203,0,0,0.1180475
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,39.29454,39.29454,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216245,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,38.63711,38.63711,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216245,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216245,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,37.59429,37.59429,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219111,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01400377,37.64992,37.40538,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01400377,0,0,1.452632,1.38,3.679654,1.242,1.394004,0,1.394004,3.831653,63.86076,0.1221026,0,0.01120302,1.7,1.256004
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1197992,39.17725,37.06533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1197992,0,0,1.452632,1.38,2.28565,2.496603,1.499799,0,1.499799,5.254488,87.57462,0.122276,0,0.09583936,1.7,2.616403
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4245381,45.67104,37.87389,0.9203807,0.9203807,0,0,0,0.9203807,46.12635,0,1.110223E-16,0,0.4245381,0.9688218,0.9203807,0,0,0.7858514,3.846423,0,0.5442837,-0.5442837,4.680762,78.01255,0.122276,1.012419,0.3396305,0,4.270961
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6708031,52.84691,39.93685,0.5022838,0.5022838,0,-1,0,0.5022838,133.5506,0,0,0,0.6708031,0.5287198,0.5022838,0,0,1.390611,3.302139,0.1420833,0,0.1420833,4.815555,80.25908,0.1222526,0.5525122,0.5366424,0,3.972942
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7207382,55.94175,41.78067,0.2384868,0.2384868,0,0,0,0.2384868,302.213,0,0,0,0.7207382,0.2510388,0.2384868,0,0,1.248528,3.430014,0.4696994,0,0.4696994,5.26115,87.68567,0.1221752,0.2623355,0.5765905,0,4.150752
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8027297,59.89468,43.6925,0.4748397,0.4748397,0,0,0,0.4748397,169.0527,0,0,0,0.8027297,0.4998313,0.4748397,0,0,0.7788284,3.852743,0.3028983,0,0.3028983,5.548505,92.4749,0.1221254,0.5223237,0.6421837,0,4.655473
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.151196,70.74,45.64967,0.3119185,0.3119185,0,0,0,0.3119185,369.0695,0.3469308,0,0,1.151196,0.3283353,0.3119185,0,0,0.4759301,4.125352,0.4759301,0,0.4759301,6.000012,100,0.1220472,0.3431103,0.9209569,0,5.276548
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8932561,66.4876,47.60684,0,0,0,0,0,0,0,0.8932561,0,0,0.8932561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220472,0,0.7146049,0,5.446945
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7957203,65.59693,48.88391,0.8165888,0.8165888,0,-1,0,0.8165888,97.44444,0,0,0,0.7957203,0.8595672,0.8165888,0,0,0,4.553689,0,0.06384683,-0.06384683,5.932712,98.87833,0.1220472,0.8982477,0.6365763,0,5.349409
