Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7211161,64.55341,49.51867,0.1021583,0.1021583,0,0,0,0.1021583,705.8809,0.5426401,0,0,0.7211161,0.1075351,0.1021583,0,0,0.07094091,4.489842,0.07094091,0,0.07094091,6.000012,100,0.1220355,0.1123741,0.5768929,0,5.210958
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4801202,59.93765,50.24411,0.1755389,0.1755389,0,0,0,0.1755389,273.5122,0.2953424,0,0,0.4801202,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1220355,0.1930927,0.3840961,0,5.033809
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2984402,55.66628,49.81338,0.0357931,0.0357931,0,0,0,0.0357931,833.7927,0.2607633,0,0,0.2984402,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1220355,0.03937241,0.2387522,0,4.852129
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06161289,49.49218,48.33228,0.6946903,0.6946903,0,0,0,0.6946903,8.869115,0,0,0,0.06161289,0.731253,0.6946903,0,0,0,4.553689,0,0.6696401,-0.6696401,5.294149,88.23565,0.1220355,0.7641594,0.04929031,0,4.615302
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.05521,47.05521,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7440445,3.884049,0,0.4085574,-0.4085574,4.863492,81.05804,0.1220355,0.4269425,0,0,3.884049
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,45.52121,45.52121,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.197997,3.475492,0,0.07327896,-0.07327896,4.786249,79.77066,0.1220355,0.07657651,0,0,3.475492
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,44.03255,44.03255,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.279418,3.402212,0,0.2835342,-0.2835342,4.487378,74.78948,0.1220355,0.2962932,0,0,3.402212
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,42.56656,42.56656,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.594456,3.118678,0,0.2697855,-0.2697855,4.202999,70.04984,0.1220355,0.2819259,0,0,3.118678
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,41.54642,41.54642,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.894218,2.848893,0,0.1263463,-0.1263463,4.069818,67.83017,0.1220355,0.1320319,0,0,2.848893
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,40.72274,40.72274,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.034603,2.722546,0,0.1926768,-0.1926768,3.866719,64.44519,0.1220355,0.2013473,0,0,2.722546
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,39.80839,39.80839,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.248688,2.52987,0,0.1502748,-0.1502748,3.708316,61.80514,0.1220355,0.1570371,0,0,2.52987
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,39.18874,39.18874,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.41566,2.379595,0,0.103966,-0.103966,3.598726,59.97865,0.1220355,0.1086444,0,0,2.379595
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,38.53131,38.53131,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.531178,2.275629,0,0.1106654,-0.1106654,3.482074,58.03445,0.1220355,0.1156453,0,0,2.275629
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654139,2.164963,0,0,0,3.482074,58.03445,0.1220355,0,0,0,2.164963
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,37.51117,37.51117,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.654139,2.164963,0,0.2348305,-0.2348305,3.234541,53.90891,0.1220355,0.2453979,0,0,2.164963
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01422091,37.57047,37.32225,0.1903524,0.1903524,0,0,0,0.1903524,7.470833,0,2.775558E-17,0,0.01422091,0.2003709,0.1903524,0,0,2.915062,1.930133,0,0.18615,-0.18615,3.038322,50.6386,0.1220355,0.2093876,0.01137673,0,1.944354
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3062507,42.4944,36.9822,0.0232083,0.0232083,0,0,0,0.0232083,1319.574,0,0,0,0.3062507,0.02442979,0.0232083,0,0,3.121896,1.743983,0.281821,0,0.281821,3.305681,55.09457,0.1219893,0.02552913,0.2450006,0,2.050234
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.544136,47.90675,37.76809,0,0,0,0,0,0,0,0,0,0,0.544136,0,0,0,0,2.840075,1.997622,0.544136,0,0.544136,3.821893,63.6981,0.1219,0,0.4353088,0,2.541758
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8550735,56.72007,39.83106,1.42379,1.38,0,-1,0,1.38,61.96185,2.220446E-16,0.04378997,0.186169,0.8550735,1.452632,1.38,0,0,2.295938,2.487344,0,0.5975581,-0.5975581,3.192012,53.20009,0.1219,1.566169,0.6840588,0,3.342418
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.151739,65.92134,41.67488,0,0,0,0,0,0,0,0,0,0,1.151739,0,0,0,0,2.959892,1.889786,1.151739,0,1.151739,4.284648,71.41065,0.1217116,0,0.9213914,0,3.041525
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.267359,71.30871,43.57159,0.7879654,0.7879654,0,0,0,0.7879654,160.8394,0,0,0,1.267359,0.8294373,0.7879654,0,0,1.808153,2.926352,0.4379213,0,0.4379213,4.700096,78.33479,0.1216401,0.8667619,1.013887,0,4.19371
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.200462,71.86354,45.48343,0.3550389,0.3550389,0,0,0,0.3550389,338.1213,0,0,0,1.200462,0.3737252,0.3550389,0,0,1.370231,3.320481,0.8267371,0,0.8267371,5.484408,91.40662,0.1215054,0.3905428,0.9603698,0,4.520943
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.008085,69.15237,47.43304,0,0,0,0,0,0,0,0.4645906,0,0,1.008085,0,0,0,0,0.5434943,4.064544,0.5434943,0,0.5434943,6.000012,100,0.121417,0,0.806468,0,5.072629
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6723014,62.52961,48.71011,0,0,0,-1,0,0,0,0.6723014,0,0,0.6723014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121417,0,0.5378411,0,5.22599
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8347961,67.07114,49.35242,0.08838701,0.08838701,0,0,0,0.08838701,944.4783,0.7417572,0,0,0.8347961,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.121417,0.0972257,0.6678368,0,5.388485
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4550395,59.21181,50.07031,0,0,0,0,0,0,0,0.4550395,0,0,0.4550395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121417,0,0.3640316,0,5.008729
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3046948,55.62086,49.64713,0.5589428,0.5589428,0,0,0,0.5589428,54.5127,0,0,0,0.3046948,0.5883608,0.5589428,0,0,0,4.553689,0,0.283666,-0.283666,5.701002,95.0165,0.121417,0.6148371,0.2437558,0,4.858384
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04637159,49.02882,48.15848,0,0,0,0,0,0,0,0,0,0,0.04637159,0,0,0,0,0.3151845,4.270023,0.04637159,0,0.04637159,5.744994,95.7497,0.1214094,0,0.03709728,0,4.316394
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,46.84362,46.84362,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2688129,4.311757,0,0.8822563,-0.8822563,4.815014,80.25007,0.1214094,0.9219579,0,0,4.311757
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,45.30962,45.30962,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.249098,3.429501,0,0.02425804,-0.02425804,4.789443,79.8239,0.1214094,0.02534965,0,0,3.429501
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276051,3.405243,0,0,0,4.789443,79.8239,0.1214094,0,0,0,3.405243
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,42.40031,42.40031,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.276051,3.405243,0,0.04134474,-0.04134474,4.745862,79.09755,0.1214094,0.04320526,0,0,3.405243
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,41.40284,41.40284,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.32199,3.363898,0,0.09064007,-0.09064007,4.65032,77.50517,0.1214094,0.09471887,0,0,3.363898
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,40.59428,40.59428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422701,3.273258,0,0,0,4.65032,77.50517,0.1214094,0,0,0,3.273258
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,39.67992,39.67992,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.422701,3.273258,0,0.1507961,-0.1507961,4.491366,74.85596,0.1214094,0.1575819,0,0,3.273258
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.06028,39.06028,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.590252,3.122462,0,0.02196019,-0.02196019,4.468218,74.47015,0.1214094,0.0229484,0,0,3.122462
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,38.42552,38.42552,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.614652,3.100502,0,0.02468883,-0.02468883,4.442194,74.03642,0.1214094,0.02579983,0,0,3.100502
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.89656,37.89656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.642084,3.075813,0,0,0,4.442194,74.03642,0.1214094,0,0,0,3.075813
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,37.40538,37.40538,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.642084,3.075813,0,0.1228067,-0.1228067,4.312744,71.87893,0.1214094,0.128333,0,0,3.075813
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01627719,37.50044,37.21646,0,0,0,0,0,0,0,0,0,0,0.01627719,0,0,0,0,1.778536,2.953006,0.01627719,0,0.01627719,4.328187,72.13629,0.1214068,0,0.01302176,0,2.969284
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1213911,39.01423,36.87641,0.1711732,0.1711732,0,0,0,0.1711732,70.91711,0,0,0,0.1213911,0.1801824,0.1711732,0,0,1.762259,2.967656,0,0.05879126,-0.05879126,4.266215,71.10344,0.1214068,0.1882906,0.09711289,0,3.089047
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1037106,39.49421,37.6623,0.2927098,0.2927098,0,0,0,0.2927098,35.4312,0,0,0,0.1037106,0.3081156,0.2927098,0,0,1.827583,2.908864,0,0.204405,-0.204405,4.050753,67.51241,0.1214068,0.3219808,0.08296847,0,3.012575
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1773793,42.9035,39.70259,0.2127104,0.2127104,0,-1,0,0.2127104,83.39004,0,0,0,0.1773793,0.2239056,0.2127104,0,0,2.054699,2.70446,0,0.04652639,-0.04652639,4.00171,66.69503,0.1214068,0.2339814,0.1419034,0,2.881839
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1703593,44.6396,41.5313,0.7693099,0.7693099,0,0,0,0.7693099,22.14443,0,1.110223E-16,0,0.1703593,0.8097998,0.7693099,0,0,2.106395,2.657933,0,0.6394406,-0.6394406,3.32768,55.46123,0.1214068,0.8462409,0.1362874,0,2.828292
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1721581,46.57815,43.39779,1.543018,1.543018,0.425,0,0.172125,1.543018,11.15723,0,0,0,0.1721581,1.176861,1.118018,0,0,2.816885,2.018493,0,1.004702,-1.004702,2.268631,37.81044,0.1214068,1.697319,0.1377265,1.7,2.190651
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4566228,54.1757,45.30962,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,339.2218,2.220446E-16,0,0,0.4566228,0,0,1.452632,1.38,3.933221,1.01379,1.836623,0,1.836623,4.011004,66.84994,0.1215798,0.1480698,0.3652983,1.7,1.470413
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4020947,55.12383,47.26679,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,52.26477,0,0,0,0.4020947,0,0,0.9306583,0.8841254,2.096598,2.666751,1.28622,0,1.28622,5.23122,87.18683,0.1218869,0.8462758,0.3216757,1.7,3.068845
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2584635,53.49427,48.49852,0.5657531,0.5657531,0,-1,0,0.5657531,45.68486,0,0,0,0.2584635,0.5955296,0.5657531,0,0,0.810378,3.824349,0,0.3370661,-0.3370661,4.875921,81.26519,0.1218869,0.6223284,0.2067708,0,4.082812
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1803586,52.60643,49.14084,0.6823561,0.6823561,0,0,0,0.6823561,26.43174,0,1.110223E-16,0,0.1803586,0.7182695,0.6823561,0,0,1.184896,3.487283,0,0.5379109,-0.5379109,4.308913,71.81508,0.1218869,0.7505916,0.1442869,0,3.667641
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01253963,50.09572,49.85872,0.6888997,0.6888997,0,0,0,0.6888997,1.82024,0,1.110223E-16,0,0.01253963,0.7251576,0.6888997,0,0,1.782575,2.949372,0,0.7126179,-0.7126179,3.557748,59.29568,0.1218869,0.7577897,0.0100317,0,2.961911
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06077568,50.58792,49.43555,0.2005586,0.2005586,0,0,0,0.2005586,30.30321,0,0,0,0.06077568,0.2111143,0.2005586,0,0,2.574372,2.236754,0,0.1503386,-0.1503386,3.399277,56.65451,0.1218869,0.2206144,0.04862055,0,2.297529
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02941784,48.49712,47.94689,0.3746206,0.3746206,0,0,0,0.3746206,7.852703,0,5.551115E-17,0,0.02941784,0.3943374,0.3746206,0,0,2.741415,2.086415,0,0.3649196,-0.3649196,3.014618,50.24353,0.1218869,0.4120826,0.02353427,0,2.115833
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.146881,1.721496,0,0,0,3.014618,50.24353,0.1218869,0,0,0,1.721496
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,45.14338,45.14338,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.146881,1.721496,0,1.092483,-1.092483,1.86304,31.0506,0.1218869,1.141645,0,0,1.721496
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,43.6925,43.6925,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.360752,0.6290125,0,0.5080994,-0.5080994,1.327456,22.12422,0.1218869,0.5309638,0,0,0.6290125
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,42.24918,42.24918,0.1156223,0.1148675,0,-1,0,0.1148675,0,0,0.0007547371,0.01231696,0,0.1209132,0.1148675,0,0,4.925306,0.1209132,0,0.1209132,-0.1209132,1.200002,20,0.1218869,0.1271845,0,0,0.1209132
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,41.25171,41.25171,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218869,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,40.46582,40.46582,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218869,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,39.55146,39.55146,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218869,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.93182,38.93182,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218869,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,38.31973,38.31973,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218869,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,37.79076,37.79076,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218869,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,37.32225,37.32225,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1221743,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.0345542,37.75225,37.14845,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.09494,2.220446E-16,0,0,0.0345542,0,0,1.452632,1.38,3.679654,1.242,1.414554,0,1.414554,3.851149,64.18569,0.1224358,0.2100566,0.02764336,1.7,1.276554
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07565726,38.11069,36.78573,1.066927,1.066927,1.7,0,0.5202,1.066927,7.091137,0,0,0,0.07565726,0,0,0.6330729,0.6014193,2.2651,2.515099,0.6770765,0,0.6770765,4.493481,74.89119,0.1226095,1.17362,0.06052581,1.7,2.590756
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1030589,39.39085,37.57162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1030589,0,0,1.452632,1.38,1.588024,3.124468,1.483059,0,1.483059,5.900434,98.34036,0.1227815,0,0.08244713,1.7,3.227527
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2064077,43.33165,39.5968,1.118338,1.118338,0,-1,0,1.118338,18.45666,0,0,0,0.2064077,1.177198,1.118338,0,0,0.1049647,4.459221,0,0.9707898,-0.9707898,4.877131,81.28536,0.1227815,1.230172,0.1651262,0,4.665628
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4201536,49.3027,41.40284,0.6209035,0.6209035,0,0,0,0.6209035,67.6681,0,0,0,0.4201536,0.6535826,0.6209035,0,0,1.18362,3.488431,0,0.233429,-0.233429,4.631075,77.18444,0.1227815,0.6829938,0.3361229,0,3.908584
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4886456,52.66213,43.26933,0.2956247,0.2956247,0,0,0,0.2956247,165.2925,0,0,0,0.4886456,0.3111839,0.2956247,0,0,1.442986,3.255002,0.1774617,0,0.1774617,4.79943,79.99035,0.1227527,0.3251872,0.3909165,0,3.743647
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3018679,50.91727,45.18116,0.7060085,0.7060085,0,0,0,0.7060085,42.75697,0,0,0,0.3018679,0.7431669,0.7060085,0,0,1.265524,3.414717,0,0.441299,-0.441299,4.33426,72.23753,0.1227527,0.7766094,0.2414943,0,3.716585
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.170491,50.32,47.09299,0.8928447,0.8928447,0,0,0,0.8928447,19.09526,0,1.110223E-16,0,0.170491,0.9398366,0.8928447,0,0,1.755856,2.973418,0,0.7693455,-0.7693455,3.523299,58.72153,0.1227527,0.9821292,0.1363928,0,3.143909
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3916442,56.03199,48.33228,0.4375789,0.4375789,0,-1,0,0.4375789,89.50253,0,0,0,0.3916442,0.4606094,0.4375789,0,0,2.610685,2.204073,0,0.0689652,-0.0689652,3.450603,57.50994,0.1227527,0.4813368,0.3133153,0,2.595717
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4034428,56.94795,48.96704,1.393222,1.393222,0.425,0,0.172125,1.393222,28.95753,0,0,0,0.4034428,1.019181,0.9682223,0,0,2.687313,2.135108,0,0.6157385,-0.6157385,2.801558,46.69254,0.1227527,1.532544,0.3227542,1.7,2.53855
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4437613,58.56824,49.69247,0.801742,0.801742,1.7,0,0.5202,0.801742,55.34964,0,0,0,0.4437613,0,0,0.898258,0.8533452,3.371467,1.519369,1.297107,0,1.297107,4.032101,67.20155,0.1230534,0.8819161,0.355009,1.7,1.96313
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2003867,53.12546,49.26175,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,55.02307,0,0,0,0.2003867,0,0,1.335813,1.269023,2.07436,2.686765,1.469409,0,1.469409,5.426105,90.43491,0.1233251,0.4006053,0.1603093,1.7,2.887151
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05436399,48.79186,47.77309,0,0,0,0,0,0,0,0,0,0,0.05436399,0,0,0,0,0.6049507,4.009233,0.05436399,0,0.05436399,5.47768,91.29448,0.1233163,0,0.0434912,0,4.063597
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,46.50357,46.50357,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.5505867,4.058161,0,0.8917912,-0.8917912,4.537649,75.62733,0.1233163,0.9319218,0,0,4.058161
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,45.01491,45.01491,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.541466,3.16637,0,0.9775093,-0.9775093,3.507264,58.45428,0.1233163,1.021497,0,0,3.16637
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627587,2.18886,0,0,0,3.507264,58.45428,0.1233163,0,0,0,2.18886
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,42.12072,42.12072,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.627587,2.18886,0,0.1365626,-0.1365626,3.363314,56.05513,0.1233163,0.1427079,0,0,2.18886
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,41.14591,41.14591,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.779324,2.052298,0,0.2472918,-0.2472918,3.102646,51.71066,0.1233163,0.2584199,0,0,2.052298
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,40.36002,40.36002,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.054092,1.805006,0,0.1149269,-0.1149269,2.981502,49.6916,0.1233163,0.1200986,0,0,1.805006
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,39.44567,39.44567,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.181789,1.690079,0,0.1308801,-0.1308801,2.843543,47.39228,0.1233163,0.1367697,0,0,1.690079
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.84869,38.84869,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.327211,1.559199,0,0.1313921,-0.1313921,2.705043,45.08396,0.1233163,0.1373048,0,0,1.559199
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,38.21394,38.21394,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.473202,1.427807,0,0.1876897,-0.1876897,2.507201,41.78659,0.1233163,0.1961357,0,0,1.427807
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,37.70008,37.70008,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.681746,1.240117,0,0.07511649,-0.07511649,2.428021,40.46693,0.1233163,0.07849672,0,0,1.240117
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,37.23158,37.23158,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.765209,1.165001,0,0.1658674,-0.1658674,2.253181,37.55295,0.1233163,0.1733314,0,0,1.165001
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02936054,37.57782,37.06533,0.09316512,0.09316512,0,0,0,0.09316512,31.51452,0,0,0,0.02936054,0.09806855,0.09316512,0,0,3.949506,0.9991333,0,0.06870801,-0.06870801,2.180757,36.34587,0.1233163,0.1024816,0.02348843,0,1.028494
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2730376,41.58906,36.70261,0.3112441,0.3112441,0,0,0,0.3112441,87.72458,0,0,0,0.2730376,0.3276254,0.3112441,0,0,4.025848,0.9304253,0,0.05458779,-0.05458779,2.123216,35.38687,0.1233163,0.3423685,0.2184301,0,1.203463
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6784983,50.33194,37.4885,0.4693872,0.4693872,0,0,0,0.4693872,144.5498,0,0,0,0.6784983,0.4940917,0.4693872,0,0,4.086502,0.8758376,0.1844065,0,0.1844065,2.29816,38.30259,0.1232863,0.5163259,0.5427986,0,1.554336
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7826413,54.74526,39.49101,0.395827,0.395827,0,-1,0,0.395827,197.7231,0,0,0,0.7826413,0.41666,0.395827,0,0,3.902095,1.041803,0.3659813,0,0.3659813,2.64536,44.08924,0.1232268,0.4354097,0.6261131,0,1.824445
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.05936,63.14367,41.27438,0.6804487,0.6804487,0,0,0,0.6804487,155.6856,0,0,0,1.05936,0.7162617,0.6804487,0,0,3.536114,1.371187,0.3430986,0,0.3430986,2.970852,49.5141,0.1231711,0.7484935,0.8474882,0,2.430547
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.014277,64.24136,43.14087,0.4237189,0.4237189,0,0,0,0.4237189,239.375,0,0,0,1.014277,0.4460199,0.4237189,0,0,3.193015,1.679975,0.568257,0,0.568257,3.509948,58.49901,0.1230789,0.4660908,0.8114215,0,2.694252
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8361664,62.15834,45.01491,0,0,0,0,0,0,0,0,0,0,0.8361664,0,0,0,0,2.624758,2.191407,0.8361664,0,0.8361664,4.303205,71.71994,0.1229436,0,0.6689331,0,3.027573
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7997914,63.47599,46.92674,0.3096816,0.3096816,0,0,0,0.3096816,258.2625,0,0,0,0.7997914,0.3259806,0.3096816,0,0,1.788592,2.943956,0.4738108,0,0.4738108,4.752701,79.21153,0.122867,0.3406497,0.6398331,0,3.743748
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9089217,67.56404,48.20382,0.4631884,0.4631884,0,-1,0,0.4631884,196.2315,0,0,0,0.9089217,0.4875667,0.4631884,0,0,1.314781,3.370386,0.421355,0,0.421355,5.152434,85.87373,0.122799,0.5095072,0.7271373,0,4.279308
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6192913,61.42576,48.79324,0,0,0,0,0,0,0,0,0,0,0.6192913,0,0,0,0,0.8934259,3.749606,0.6192913,0,0.6192913,5.739945,95.66556,0.1226992,0,0.495433,0,4.368897
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5777805,61.29366,49.51867,0.3595324,0.3595324,0,0,0,0.3595324,160.7033,0,0,0,0.5777805,0.3784552,0.3595324,0,0,0.2741347,4.306968,0.1993253,0,0.1993253,5.929041,98.81716,0.1226671,0.3954857,0.4622244,0,4.884748
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2860651,54.71534,49.14084,0.1053939,0.1053939,0,0,0,0.1053939,271.4247,0.1003148,0,0,0.2860651,0.110941,0.1053939,0,0,0.07480938,4.486361,0.07480938,0,0.07480938,6.000012,100,0.1226551,0.1159333,0.2288521,0,4.772426
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06339475,48.84057,47.65218,0.3366441,0.3366441,0,0,0,0.3366441,18.83138,0,5.551115E-17,0,0.06339475,0.3543622,0.3366441,0,0,0,4.553689,0,0.2909675,-0.2909675,5.693305,94.88823,0.1226551,0.3703085,0.0507158,0,4.617084
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,46.32977,46.32977,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3232972,4.262722,0,0.55391,-0.55391,5.109433,85.15704,0.1226551,0.5788359,0,0,4.262722
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,44.84111,44.84111,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9387527,3.708812,0,0.7525573,-0.7525573,4.316168,71.93599,0.1226551,0.7864224,0,0,3.708812
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,43.39779,43.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774927,2.956254,0,0,0,4.316168,71.93599,0.1226551,0,0,0,2.956254
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.97714,41.97714,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.774927,2.956254,0,0.1701946,-0.1701946,4.136767,68.94598,0.1226551,0.1778533,0,0,2.956254
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.01745,41.01745,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.964033,2.78606,0,0.01464923,-0.01464923,4.121325,68.68862,0.1226551,0.01530845,0,0,2.78606
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,40.23156,40.23156,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.980309,2.77141,0,0.02019609,-0.02019609,4.100037,68.33381,0.1226551,0.02110491,0,0,2.77141
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,39.33987,39.33987,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.002749,2.751214,0,0.1861863,-0.1861863,3.90378,65.06286,0.1226551,0.1945646,0,0,2.751214
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,38.72023,38.72023,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.209623,2.565028,0,0.08511414,-0.08511414,3.814061,63.56756,0.1226551,0.08894428,0,0,2.565028
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.10814,38.10814,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.304194,2.479914,0,0.1712379,-0.1712379,3.633561,60.55922,0.1226551,0.1789436,0,0,2.479914
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,37.59429,37.59429,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.494459,2.308676,0,0.02599993,-0.02599993,3.606154,60.10245,0.1226551,0.02716992,0,0,2.308676
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.14845,37.14845,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.523348,2.282676,0,0.1327545,-0.1327545,3.466219,57.7702,0.1226551,0.1387285,0,0,2.282676
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03352265,37.54456,36.95953,0.2378469,0.2378469,0,0,0,0.2378469,14.09421,0,2.775558E-17,0,0.03352265,0.2503652,0.2378469,0,0,2.670853,2.149922,0,0.2168425,-0.2168425,3.237647,53.96067,0.1226551,0.2616316,0.02681812,0,2.183444
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1975155,40.12202,36.61948,0.7719669,0.7719669,0,0,0,0.7719669,25.58601,0,0,0,0.1975155,0.8125967,0.7719669,0,0,2.911789,1.933079,0,0.6150812,-0.6150812,2.589294,43.15482,0.1226551,0.8491636,0.1580124,0,2.130595
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4503196,45.65238,37.38271,0.7368442,0.7368442,0,0,0,0.7368442,61.11464,0,1.110223E-16,0,0.4503196,0.7756255,0.7368442,0,0,3.595212,1.317998,0,0.3253058,-0.3253058,2.246392,37.43979,0.1226551,0.8105286,0.3602557,0,1.768318
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9041175,57.28924,39.36255,0,0,0,-1,0,0,0,0,0,0,0.9041175,0,0,0,0,3.956663,0.9926921,0.9041175,0,0.9041175,3.104113,51.73511,0.1225097,0,0.723294,0,1.89681
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.035326,62.40979,41.14591,0,0,0,0,0,0,0,0,0,0,1.035326,0,0,0,0,3.052546,1.806398,1.035326,0,1.035326,4.086309,68.10502,0.1223437,0,0.8282605,0,2.841723
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.054381,65.05895,42.99729,0.9088188,0.9088188,0,0,0,0.9088188,116.0167,0,0,0,1.054381,0.9566514,0.9088188,0,0,2.01722,2.738191,0.09773003,0,0.09773003,4.179024,69.65026,0.1223281,0.9997007,0.8435051,0,3.792572
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.067012,67.62376,44.88645,0.431441,0.431441,0,0,0,0.431441,247.3135,0,0,0,1.067012,0.4541484,0.431441,0,0,1.91949,2.826148,0.6128636,0,0.6128636,4.760437,79.34046,0.12223,0.4745851,0.8536096,0,3.89316
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6484132,59.88488,46.79828,0.9820924,0.9820924,0,0,0,0.9820924,66.02364,0,1.110223E-16,0,0.6484132,1.033782,0.9820924,0,0,1.306626,3.377725,0,0.3853683,-0.3853683,4.354224,72.57024,0.12223,1.080302,0.5187306,0,4.026138
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7126141,62.69508,48.03001,0.3224286,0.3224286,0,-1,0,0.3224286,221.0145,0,0,0,0.7126141,0.3393986,0.3224286,0,0,1.734813,2.992357,0.3732155,0,0.3732155,4.708287,78.47129,0.1221704,0.3546715,0.5700912,0,3.704971
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.554305,59.80836,48.62699,0,0,0,0,0,0,0,0,0,0,0.554305,0,0,0,0,1.361598,3.328251,0.554305,0,0.554305,5.234147,87.2356,0.122082,0,0.443444,0,3.882556
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3946228,57.17065,49.35242,0.9849169,0.9849169,0,0,0,0.9849169,40.06661,0,1.110223E-16,0,0.3946228,1.036755,0.9849169,0,0,0.8072928,3.827125,0,0.6421318,-0.6421318,4.557281,75.95452,0.122082,1.083409,0.3156982,0,4.221748
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1336398,51.5165,48.96704,0.7283911,0.7283911,0,0,0,0.7283911,18.34726,0,1.110223E-16,0,0.1336398,0.7667274,0.7283911,0,0,1.520773,3.184994,0,0.6330876,-0.6330876,3.889947,64.83233,0.122082,0.8012302,0.1069118,0,3.318633
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04489302,48.31708,47.47838,0.4613927,0.4613927,0,0,0,0.4613927,9.729893,0,5.551115E-17,0,0.04489302,0.4856766,0.4613927,0,0,2.224203,2.551906,0,0.4407836,-0.4407836,3.425321,57.08857,0.122082,0.507532,0.03591441,0,2.596799
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,46.16352,46.16352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.713963,2.111122,0,0,0,3.425321,57.08857,0.122082,0,0,0,2.111122
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,44.67487,44.67487,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.713963,2.111122,0,0.3414772,-0.3414772,3.065372,51.08944,0.122082,0.3568437,0,0,2.111122
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,43.24666,43.24666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.093382,1.769645,0,0,0,3.065372,51.08944,0.122082,0,0,0,1.769645
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,41.84868,41.84868,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.093382,1.769645,0,0.2044852,-0.2044852,2.849826,47.497,0.122082,0.213687,0,0,1.769645
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320588,1.56516,0,0,0,2.849826,47.497,0.122082,0,0,0,1.56516
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,40.12577,40.12577,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.320588,1.56516,0,0.09335871,-0.09335871,2.751417,45.85686,0.122082,0.09755985,0,0,1.56516
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,39.25675,39.25675,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.42432,1.471801,0,0.09909391,-0.09909391,2.646963,44.11596,0.122082,0.1035531,0,0,1.471801
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,38.63711,38.63711,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.534424,1.372707,0,0.1575869,-0.1575869,2.480852,41.34745,0.122082,0.1646783,0,0,1.372707
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.02502,38.02502,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.709521,1.215121,0,0.2536991,-0.2536991,2.21343,36.89042,0.122082,0.2651155,0,0,1.215121
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,37.51117,37.51117,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.991408,0.9614214,0,0.03798828,-0.03798828,2.173386,36.22303,0.122082,0.03969775,0,0,0.9614214
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.06533,37.06533,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.033617,0.9234332,0,0.08013467,-0.08013467,2.088917,34.81522,0.122082,0.08374073,0,0,0.9234332
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01606263,37.15606,36.87641,0,0,0,0,0,0,0,0,0,0,0.01606263,0,0,0,0,4.122656,0.8432985,0.01606263,0,0.01606263,2.104155,35.06919,0.1220794,0,0.0128501,0,0.8593611
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3603611,43.0451,36.53636,0.7582036,0.7582036,0,0,0,0.7582036,47.52828,0,1.110223E-16,0,0.3603611,0.7981091,0.7582036,0,0,4.106594,0.8577549,0,0.437748,-0.437748,1.642729,27.37876,0.1220794,0.834024,0.2882889,0,1.218116
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7329632,51.2587,37.29958,0.4077979,0.4077979,0,0,0,0.4077979,179.7369,0,0,0,0.7329632,0.4292609,0.4077979,0,0,4.59298,0.4200069,0.3037023,0,0.3037023,1.930846,32.1807,0.122031,0.4485776,0.5863706,0,1.15297
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7435476,53.64272,39.25675,0.4458244,0.4458244,0,-1,0,0.4458244,166.7804,0,0,0,0.7435476,0.4692889,0.4458244,0,0,4.289278,0.693339,0.2742588,0,0.2742588,2.191031,36.51711,0.1219873,0.4904068,0.5948381,0,1.436887
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7943468,56.70547,41.01745,0,0,0,0,0,0,0,0,0,0,0.7943468,0,0,0,0,4.015019,0.9401719,0.7943468,0,0.7943468,2.944614,49.07681,0.121861,0,0.6354774,0,1.734519
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.08723,65.72543,42.86883,0.5266382,0.5266382,0,0,0,0.5266382,206.4473,0,0,0,1.08723,0.554356,0.5266382,0,0,3.220672,1.655084,0.5328741,0,0.5328741,3.450143,57.50227,0.1217764,0.579302,0.8697841,0,2.742314
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.145552,69.45548,44.7202,0,0,0,0,0,0,0,0,0,0,1.145552,0,0,0,0,2.687798,2.134671,1.145552,0,1.145552,4.536909,75.615,0.121595,0,0.9164416,0,3.280223
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9472526,66.68186,46.63203,1.435258,1.435258,0.425,0,0.172125,1.435258,65.99876,0,0,0,0.9472526,1.06343,1.010258,0,0,1.542246,3.165668,0,0.1161771,-0.1161771,4.414447,73.57397,0.121595,1.578784,0.7578021,1.7,4.11292
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6893407,61.97933,47.86377,1.021583,1.021583,0,-1,0,1.021583,67.47767,0,0,0,0.6893407,1.075351,1.021583,0,0,1.671332,3.04949,0,0.3860102,-0.3860102,4.007557,66.79248,0.121595,1.123742,0.5514725,0,3.738831
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6616877,62.01325,48.46074,0.5584776,0.5584776,0,0,0,0.5584776,118.4806,0,0,0,0.6616877,0.5878711,0.5584776,0,0,2.100232,2.66348,0.07381661,0,0.07381661,4.077586,67.95963,0.1215833,0.6143253,0.5293502,0,3.325168
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5049143,59.33032,49.17862,0,0,0,0,0,0,0,0,0,0,0.5049143,0,0,0,0,2.026415,2.729915,0.5049143,0,0.5049143,4.556589,75.943,0.1215035,0,0.4039314,0,3.234829
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2881433,54.39626,48.79324,0.4933532,0.4933532,0,0,0,0.4933532,58.40508,0,5.551115E-17,0,0.2881433,0.5193191,0.4933532,0,0,1.521501,3.184338,0,0.2311758,-0.2311758,4.312909,71.88167,0.1215035,0.5426885,0.2305146,0,3.472481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06541219,48.53591,47.31213,0.7009362,0.7009362,0,0,0,0.7009362,9.332118,0,0,0,0.06541219,0.7378276,0.7009362,0,0,1.778363,2.953162,0,0.6724154,-0.6724154,3.60412,60.06856,0.1215035,0.7710298,0.05232975,0,3.018574
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,45.98972,45.98972,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.525491,2.280747,0,0.3396335,-0.3396335,3.246115,54.10181,0.1215035,0.354917,0,0,2.280747
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902862,1.941113,0,0,0,3.246115,54.10181,0.1215035,0,0,0,1.941113
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,43.08041,43.08041,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.902862,1.941113,0,0.2528783,-0.2528783,2.979558,49.65921,0.1215035,0.2642578,0,0,1.941113
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,41.69755,41.69755,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.183838,1.688235,0,0.1445938,-0.1445938,2.827143,47.11896,0.1215035,0.1511005,0,0,1.688235
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,40.80586,40.80586,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.344498,1.543641,0,0.1096813,-0.1096813,2.711529,45.19205,0.1215035,0.1146169,0,0,1.543641
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.01997,40.01997,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.466366,1.43396,0,0.06732383,-0.06732383,2.640563,44.0093,0.1215035,0.0703534,0,0,1.43396
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,39.15096,39.15096,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.54117,1.366636,0,0.1619481,-0.1619481,2.469855,41.16417,0.1215035,0.1692358,0,0,1.366636
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,38.55399,38.55399,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.721112,1.204688,0,0.004616051,-0.004616051,2.464989,41.08307,0.1215035,0.004823774,0,0,1.204688
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.93434,37.93434,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.726241,1.200072,0,0.01300878,-0.01300878,2.451277,40.85453,0.1215035,0.01359418,0,0,1.200072
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,37.42804,37.42804,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.740695,1.187063,0,0.2932107,-0.2932107,2.142205,35.70335,0.1215035,0.3064052,0,0,1.187063
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.9822,36.9822,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,4.066485,0.8938524,0,0.04774156,-0.04774156,2.091882,34.86462,0.1215035,0.04988993,0,0,0.8938524
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03352066,37.37009,36.78573,0.1644365,0.1644365,0,0,0,0.1644365,20.38516,0,0,0,0.03352066,0.1730911,0.1644365,0,0,4.119531,0.8461108,0,0.1395704,-0.1395704,1.944761,32.41262,0.1215035,0.1808802,0.02681653,0,0.8796315
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1475417,39.04454,36.44568,0.732725,0.732725,0.425,0,0.172125,0.732725,20.13603,0,1.110223E-16,0,0.1475417,0.323921,0.3077249,0,0,4.27461,0.7065404,0,0.1763793,-0.1763793,1.758841,29.31396,0.1215035,0.8059974,0.1180334,1.7,0.8540821
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2801218,42.2272,37.19379,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,48.14665,0,0,0,0.2801218,0,0,1.118191,1.062281,4.470586,0.5301611,1.342403,0,1.342403,3.032356,50.53917,0.1217937,0.6399905,0.2240974,1.7,0.8102829
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4435665,47.36412,39.12829,0.6586404,0.6586404,0,-1,0,0.6586404,67.34577,0,0,0,0.4435665,0.6933057,0.6586404,0,0,3.128184,1.738324,0,0.2497392,-0.2497392,2.769108,46.15171,0.1217937,0.7245045,0.3548532,0,2.18189
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7376841,55.32279,40.88899,1.572596,1.572596,0.425,0,0.172125,1.572596,46.9087,0,0,0,0.7376841,1.207995,1.147596,0,0,3.405672,1.488584,0,0.4703113,-0.4703113,2.273356,37.8892,0.1217937,1.729855,0.5901473,1.7,2.226269
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.936258,61.84938,42.69503,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3695.647,0,0,0,0.936258,0,0,1.452632,1.38,3.92824,1.018273,2.316258,0,2.316258,4.470752,74.51238,0.1218419,0.02786748,0.7490064,1.7,1.954531
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9369186,64.00523,44.5464,0.6306826,0.6306826,1.271993,0,0.403354,0.6306826,148.5563,0,0,0,0.9369186,0,0,0.6413102,0.6092446,1.611982,3.102905,1.546163,0,1.546163,5.937571,98.95932,0.1219304,0.6937508,0.7495348,1.7,4.039824
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7795755,62.43439,46.42045,0.04750146,0.04750146,0,0,0,0.04750146,1641.161,0.6637554,0,0,0.7795755,0.05000154,0.04750146,0,0,0.06581867,4.494452,0.06581867,0,0.06581867,6.000012,100,0.12192,0.05225161,0.6236604,0,5.274028
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6656598,61.21029,47.65218,0.6607872,0.6607872,0,-1,0,0.6607872,100.7374,0,0,0,0.6656598,0.6955655,0.6607872,0,0,0,4.553689,0,0.02990573,-0.02990573,5.968489,99.47461,0.12192,0.7268659,0.5325279,0,5.219349
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7877468,64.68023,48.2416,0.6460092,0.6460092,0,0,0,0.6460092,121.9405,0.07450852,0,0,0.7877468,0.6800097,0.6460092,0,0,0.03322859,4.523783,0.03322859,0,0.03322859,6.000012,100,0.1219148,0.7106102,0.6301975,0,5.31153
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4473002,57.82291,48.9217,1.015466,1.015466,0,0,0,1.015466,44.04874,0,2.220446E-16,0,0.4473002,1.068912,1.015466,0,0,0,4.553689,0,0.6216117,-0.6216117,5.344776,89.07941,0.1219148,1.117013,0.3578401,0,5.000989
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1730575,51.85263,48.54387,0.7002127,0.7002127,0,0,0,0.7002127,24.71499,0,0,0,0.1730575,0.737066,0.7002127,0,0,0.6906797,3.932077,0,0.5640085,-0.5640085,4.750258,79.17081,0.1219148,0.7702339,0.138446,0,4.105134
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05880398,48.19068,47.09299,0.1604515,0.1604515,0,0,0,0.1604515,36.64908,0,0,0,0.05880398,0.1688963,0.1604515,0,0,1.317356,3.368069,0,0.1100923,-0.1100923,4.634211,77.23669,0.1219148,0.1764966,0.04704318,0,3.426873
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,45.77813,45.77813,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.439681,3.257977,0,0.08880856,-0.08880856,4.540599,75.67649,0.1219148,0.09280494,0,0,3.257977
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,44.28947,44.28947,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.538357,3.169168,0,0.6241443,-0.6241443,3.882693,64.71142,0.1219148,0.6522307,0,0,3.169168
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,42.90661,42.90661,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.23185,2.545024,0,0.6628589,-0.6628589,3.183978,53.0662,0.1219148,0.6926876,0,0,2.545024
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,41.54642,41.54642,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.96836,1.882165,0,0.3718549,-0.3718549,2.792009,46.53339,0.1219148,0.3885884,0,0,1.882165
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381532,1.51031,0,0,0,2.792009,46.53339,0.1219148,0,0,0,1.51031
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,39.86884,39.86884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381532,1.51031,0,0,0,2.792009,46.53339,0.1219148,0,0,0,1.51031
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381532,1.51031,0,0,0,2.792009,46.53339,0.1219148,0,0,0,1.51031
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,38.42552,38.42552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381532,1.51031,0,0,0,2.792009,46.53339,0.1219148,0,0,0,1.51031
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,37.80588,37.80588,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.381532,1.51031,0,0.09843325,-0.09843325,2.688251,44.80409,0.1219148,0.1028627,0,0,1.51031
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,37.29958,37.29958,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.490903,1.411877,0,0.001071022,-0.001071022,2.687122,44.78528,0.1219148,0.001119219,0,0,1.411877
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.87641,36.87641,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.492093,1.410806,0,0.1332004,-0.1332004,2.546716,42.44519,0.1219148,0.1391944,0,0,1.410806
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02546015,37.1231,36.67994,0,0,0,0,0,0,0,0,0,0,0.02546015,0,0,0,0,3.640093,1.277605,0.02546015,0,0.02546015,2.57087,42.84775,0.1219108,0,0.02036812,0,1.303065
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2417536,40.64082,36.33989,0,0,0,0,0,0,0,0,0,0,0.2417536,0,0,0,0,3.614633,1.300519,0.2417536,0,0.2417536,2.800218,46.6702,0.1218728,0,0.1934029,0,1.542273
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.256118,41.65076,37.06533,0.3030995,0.3030995,0,0,0,0.3030995,84.49965,0,0,0,0.256118,0.319052,0.3030995,0,0,3.372879,1.518098,0,0.06293408,-0.06293408,2.733879,45.56456,0.1218728,0.3334094,0.2048944,0,1.774215
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7211024,52.88108,38.99983,0.5999525,0.5999525,0,-1,0,0.5999525,120.1933,0,0,0,0.7211024,0.6315289,0.5999525,0,0,3.442806,1.455163,0.0895735,0,0.0895735,2.818856,46.98084,0.1218587,0.6599477,0.5768819,0,2.176266
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9678704,60.34087,40.74541,0.3023507,0.3023507,0,0,0,0.3023507,320.1151,0,0,0,0.9678704,0.3182639,0.3023507,0,0,3.353233,1.53578,0.6496065,0,0.6496065,3.435127,57.252,0.1217566,0.3325858,0.7742963,0,2.50365
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8137973,58.86098,42.55145,1.535366,1.535366,0.425,0,0.172125,1.535366,53.00346,0,0,0,0.8137973,1.168807,1.110366,0,0,2.703626,2.120425,0,0.3550093,-0.3550093,3.060915,51.01514,0.1217566,1.688903,0.6510379,1.7,2.934223
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8870981,62.61869,44.3726,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8870981,0,0,1.452632,1.38,3.098081,1.765416,2.267098,0,2.267098,5.211673,86.86104,0.1218025,0,0.7096785,1.7,2.652514
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.13595,71.06318,46.24665,0.2699513,0.2699513,0,0,0,0.2699513,420.7981,0.02080792,0,0,1.13595,0.2841593,0.2699513,0,0,0.8309827,3.805804,0.8309827,0,0.8309827,6.000012,100,0.1216725,0.2969465,0.90876,0,4.941754
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7836145,63.66959,47.43304,0.09396695,0.09396695,0,-1,0,0.09396695,833.9257,0.684702,0,0,0.7836145,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1216725,0.1033636,0.6268916,0,5.337304
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.580353,59.73057,48.03001,0.004745426,0.004745426,0,0,0,0.004745426,12229.74,0.5753578,0,0,0.580353,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1216725,0.005219969,0.4642824,0,5.134042
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3510723,55.59175,48.71011,0.08453637,0.08453637,0,0,0,0.08453637,415.2914,0.2620866,0,0,0.3510723,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1216725,0.09299001,0.2808578,0,4.904761
