Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.57665,38.57665,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.435139,2.362064,0,0.1472811,-0.1472811,3.534588,58.90968,0.1232603,0.1539088,0,0,2.362064
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,37.82855,37.82855,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.598785,2.214782,0,0.2569383,-0.2569383,3.263752,54.39575,0.1232603,0.2685005,0,0,2.214782
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,37.32225,37.32225,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.884272,1.957844,0,0.1463202,-0.1463202,3.109516,51.82517,0.1232603,0.1529046,0,0,1.957844
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,36.74795,36.74795,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.04685,1.811524,0,0.3102514,-0.3102514,2.782483,46.37462,0.1232603,0.3242128,0,0,1.811524
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,36.27943,36.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.391574,1.501273,0,0,0,2.782483,46.37462,0.1232603,0,0,0,1.501273
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.93939,35.93939,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.391574,1.501273,0,0.03944186,-0.03944186,2.740907,45.6817,0.1232603,0.04121675,0,0,1.501273
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01283592,35.94962,35.7278,0.2463923,0.2463923,0,0,0,0.2463923,5.209545,0,2.775558E-17,0,0.01283592,0.2593603,0.2463923,0,0,3.435398,1.461831,0,0.2465244,-0.2465244,2.481048,41.35071,0.1232603,0.2710315,0.01026873,0,1.474667
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2293675,39.46106,35.41042,1.811568,1.811568,0.4391283,0,0.175982,1.811568,12.66127,0,0,0,0.2293675,1.444674,1.37244,0,0,3.709314,1.215306,0,1.215306,-1.215306,1.200002,20,0.1232603,1.992725,0.183494,1.7,1.444674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4440454,44.12029,36.04518,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,123.7356,0,0,0,0.4440454,0,0,1.341134,1.274077,5.059654,0,1.718122,0,1.718122,2.829957,47.16585,0.1234737,0.3947529,0.3552364,1.7,0.4440454
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5660728,48.45912,37.87389,0.3358685,0.3358685,0,-1,0,0.3358685,168.54,0,0,0,0.5660728,0.3535458,0.3358685,0,0,3.341532,1.54631,0.2125271,0,0.2125271,3.031577,50.52619,0.1234417,0.3694553,0.4528583,0,2.112383
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9136634,57.72058,39.55146,0.3708101,0.3708101,0,0,0,0.3708101,246.3966,0,0,0,0.9136634,0.3903264,0.3708101,0,0,3.129005,1.737585,0.523337,0,0.523337,3.528059,58.80086,0.123363,0.4078911,0.7309307,0,2.651248
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6986573,54.85654,41.22904,0.7551579,0.7551579,0,0,0,0.7551579,92.51804,0,0,0,0.6986573,0.794903,0.7551579,0,0,2.605668,2.208588,0,0.09624571,-0.09624571,3.426607,57.11,0.123363,0.8306737,0.5589259,0,2.907245
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.176866,68.09192,42.92928,0,0,0,0,0,0,0,0,0,0,1.176866,0,0,0,0,2.712607,2.112342,1.176866,0,1.176866,4.543079,75.71783,0.1231864,0,0.9414924,0,3.289208
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9510221,64.49477,44.67487,0.4422897,0.4422897,0,0,0,0.4422897,215.0225,0,0,0,0.9510221,0.465568,0.4422897,0,0,1.535742,3.171521,0.4854541,0,0.4854541,5.003622,83.39352,0.1231136,0.4865186,0.7608177,0,4.122543
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8459824,63.25624,45.77813,0.3312868,0.3312868,0,-1,0,0.3312868,255.3626,0,0,0,0.8459824,0.3487229,0.3312868,0,0,1.050288,3.60843,0.4972595,0,0.4972595,5.475363,91.25587,0.1230392,0.3644154,0.6767859,0,4.454412
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6502736,59.4113,46.32977,0.2245808,0.2245808,0,0,0,0.2245808,289.5499,0,0,0,0.6502736,0.2364009,0.2245808,0,0,0.5530283,4.055964,0.4138727,0,0.4138727,5.867997,97.79976,0.1229774,0.2470389,0.5202189,0,4.706237
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5020015,56.89943,46.97208,0.7961234,0.7961234,0,0,0,0.7961234,63.05574,0,1.110223E-16,0,0.5020015,0.8380246,0.7961234,0,0,0.1391556,4.428449,0,0.3360231,-0.3360231,5.513798,91.89645,0.1229774,0.8757358,0.4016012,0,4.93045
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3337055,52.96894,46.54136,0,0,0,0,0,0,0,0,0,0,0.3337055,0,0,0,0,0.5125147,4.092426,0.3337055,0,0.3337055,5.830379,97.17278,0.1229276,0,0.2669643,0,4.426131
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07209741,46.39054,45.06025,0.4769602,0.4769602,0,0,0,0.4769602,15.11602,0,0,0,0.07209741,0.5020634,0.4769602,0,0,0.1788092,4.392761,0,0.4299659,-0.4299659,5.377155,89.61906,0.1229276,0.5246562,0.05767793,0,4.464858
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,43.73784,43.73784,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6565492,3.962795,0,0.9264029,-0.9264029,4.40064,73.34386,0.1229276,0.9680911,0,0,3.962795
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,42.40031,42.40031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685886,3.036392,0,0,0,4.40064,73.34386,0.1229276,0,0,0,3.036392
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,41.14591,41.14591,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.685886,3.036392,0,1.149599,-1.149599,3.188857,53.14751,0.1229276,1.201331,0,0,3.036392
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.93685,39.93685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.963218,1.886793,0,0,0,3.188857,53.14751,0.1229276,0,0,0,1.886793
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.963218,1.886793,0,0,0,3.188857,53.14751,0.1229276,0,0,0,1.886793
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,38.44819,38.44819,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.963218,1.886793,0,0.2263152,-0.2263152,2.9503,49.17156,0.1229276,0.2364994,0,0,1.886793
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,37.70008,37.70008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.214679,1.660478,0,0,0,2.9503,49.17156,0.1229276,0,0,0,1.660478
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,37.19379,37.19379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.214679,1.660478,0,0,0,2.9503,49.17156,0.1229276,0,0,0,1.660478
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,36.64215,36.64215,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.214679,1.660478,0,0.08378484,-0.08378484,2.861983,47.69962,0.1229276,0.08755516,0,0,1.660478
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.17364,36.17364,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.307773,1.576693,0,0.1166102,-0.1166102,2.739065,45.65099,0.1229276,0.1218576,0,0,1.576693
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.8336,35.8336,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.43734,1.460083,0,0.07992753,-0.07992753,2.654814,44.24681,0.1229276,0.08352426,0,0,1.460083
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01790452,35.93139,35.62201,0.107549,0.107549,0,0,0,0.107549,16.64778,0,1.387779E-17,0,0.01790452,0.1132095,0.107549,0,0,3.526149,1.380155,0,0.09530499,-0.09530499,2.554353,42.57247,0.1229276,0.1183039,0.01432362,0,1.39806
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2694969,40.08242,35.30463,0.04453925,0.04453925,0,0,0,0.04453925,605.0775,0,0,0,0.2694969,0.04688342,0.04453925,0,0,3.632043,1.28485,0.2226135,0,0.2226135,2.765543,46.09229,0.1228944,0.04899317,0.2155976,0,1.554347
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7115992,49.32067,35.93939,0,0,0,0,0,0,0,0,0,0,0.7115992,0,0,0,0,3.40943,1.485202,0.7115992,0,0.7115992,3.440625,57.34364,0.1227883,0,0.5692794,0,2.196802
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.089326,59.70333,37.74542,0.5265289,0.5265289,0,-1,0,0.5265289,206.8883,0,0,0,1.089326,0.5542409,0.5265289,0,0,2.69783,2.125642,0.5350855,0,0.5350855,3.948252,65.80407,0.1227087,0.5791818,0.8714612,0,3.214968
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.201442,64.45477,39.423,0.01541655,0.01541655,0,0,0,0.01541655,7793.196,0,0,0,1.201442,0.01622795,0.01541655,0,0,2.162745,2.607219,1.185214,0,1.185214,5.072645,84.54391,0.1225327,0.01695821,0.9611537,0,3.808661
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.239287,67.48218,41.10057,0,0,0,0,0,0,0,0.2617569,0,0,1.239287,0,0,0,0,0.9775306,3.673911,0.9775306,0,0.9775306,6.000012,100,0.1223879,0,0.99143,0,4.913199
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.280306,70.67719,42.7857,0.1599853,0.1599853,0,0,0,0.1599853,800.2646,1.1119,0,0,1.280306,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1223879,0.1759838,1.024244,0,5.833994
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.213717,71.00531,44.50106,0.8290693,0.8290693,0,0,0,0.8290693,146.3951,0.341012,0,0,1.213717,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1223879,0.9119763,0.9709733,0,5.767406
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.109884,69.60255,45.61189,0.4999173,0.4999173,0,-1,0,0.4999173,222.0134,0.5836548,0,0,1.109884,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1223879,0.5499091,0.8879068,0,5.663572
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8114256,62.88411,46.16352,0.06679367,0.06679367,0,0,0,0.06679367,1214.824,0.7411165,0,0,0.8114256,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1223879,0.07347303,0.6491405,0,5.365115
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7006113,61.05273,46.79828,1.233008,1.233008,0,0,0,1.233008,56.82131,0,2.220446E-16,0,0.7006113,1.297903,1.233008,0,0,0,4.553689,0,0.5972918,-0.5972918,5.370411,89.50668,0.1223879,1.356309,0.560489,0,5.2543
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.441307,54.94255,46.32977,0.6057925,0.6057925,0,0,0,0.6057925,72.84789,0,0,0,0.441307,0.6376763,0.6057925,0,0,0.6636575,3.956397,0,0.1963693,-0.1963693,5.16342,86.05682,0.1223879,0.6663718,0.3530456,0,4.397704
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06723048,46.12482,44.88645,1.092481,1.092481,0,0,0,1.092481,6.153928,0,0,0,0.06723048,1.14998,1.092481,0,0,0.8818456,3.760028,0,1.082749,-1.082749,4.022102,67.0349,0.1223879,1.201729,0.05378438,0,3.827258
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,43.57159,43.57159,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.0849,2.677279,0,1.076419,-1.076419,2.887457,48.12418,0.1223879,1.124858,0,0,2.677279
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,42.22651,42.22651,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.280921,1.60086,0,0.581223,-0.581223,2.274794,37.91316,0.1223879,0.6073781,0,0,1.60086
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.926724,1.019637,0,0,0,2.274794,37.91316,0.1223879,0,0,0,1.019637
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.926724,1.019637,0,0,0,2.274794,37.91316,0.1223879,0,0,0,1.019637
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.926724,1.019637,0,0,0,2.274794,37.91316,0.1223879,0,0,0,1.019637
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,38.29706,38.29706,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.926724,1.019637,0,0.03571852,-0.03571852,2.237143,37.28565,0.1223879,0.03732585,0,0,1.019637
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,37.57162,37.57162,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.966412,0.9839183,0,0.1204057,-0.1204057,2.110225,35.17034,0.1223879,0.125824,0,0,0.9839183
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.088,37.088,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.100196,0.8635126,0,0.3673702,-0.3673702,1.722983,28.71632,0.1223879,0.3839018,0,0,0.8635126
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,36.53636,36.53636,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.508385,0.4961425,0,0.1955497,-0.1955497,1.516855,25.28087,0.1223879,0.2043494,0,0,0.4961425
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.06785,36.06785,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.725662,0.3005928,0,0.04857885,-0.04857885,1.465648,24.42743,0.1223879,0.0507649,0,0,0.3005928
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,35.75047,35.75047,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.779639,0.2520139,0,0.1148177,-0.1148177,1.34462,22.41029,0.1223879,0.1199845,0,0,0.2520139
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01373766,35.75333,35.51622,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,9.06912,2.220446E-16,0,0,0.01373766,0,0,1.452632,1.38,4.907214,0.1371962,1.393738,0,1.393738,2.666836,44.44717,0.1226136,0.1666251,0.01099013,1.7,0.1509339
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3485326,41.42231,35.19128,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,164.3954,0,0,0,0.3485326,0,0,1.452632,1.38,3.513476,1.39156,1.728533,0,1.728533,4.306665,71.77762,0.1228112,0.2332096,0.2788261,1.7,1.740093
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7565351,50.13583,35.8336,1.100175,1.100175,1.7,0,0.5202,1.100175,68.765,0,0,0,0.7565351,0,0,0.5998253,0.5698341,1.784944,2.947239,1.326369,0,1.326369,5.56497,92.74931,0.1230804,1.210192,0.6052281,1.7,3.703774
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9448687,56.21614,37.61696,0.7440419,0.7440419,0,-1,0,0.7440419,126.9913,0,0,0,0.9448687,0.7832019,0.7440419,0,0,0.4585747,4.140972,0.1616667,0,0.1616667,5.71834,95.30548,0.1230565,0.818446,0.7558949,0,5.08584
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.117002,62.22984,39.31721,0.2781909,0.2781909,0,0,0,0.2781909,401.5235,0.5272613,0,0,1.117002,0.2928325,0.2781909,0,0,0.296908,4.286472,0.296908,0,0.296908,6.000012,100,0.1230126,0.30601,0.8936014,0,5.403473
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.288129,68.61821,40.97211,0.7121462,0.7121462,0,0,0,0.7121462,180.8798,0.5385012,0,0,1.288129,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1230126,0.7833608,1.030503,0,5.841818
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.421662,74.5376,42.67236,0.6735548,0.6735548,0,0,0,0.6735548,211.0685,0.7126573,0,0,1.421662,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1230126,0.7409103,1.13733,0,5.975351
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.222697,71.08937,44.3726,0.431346,0.431346,0,0,0,0.431346,283.4609,0.7686488,0,0,1.222697,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1230126,0.4744806,0.9781578,0,5.776386
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.178539,71.31577,45.52121,0,0,0,-1,0,0,0,1.178539,0,0,1.178539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230126,0,0.9428312,0,5.732228
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.013806,67.64131,46.03506,0.5797238,0.5797238,0,0,0,0.5797238,174.8775,0.4035707,0,0,1.013806,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1230126,0.6376961,0.811045,0,5.567495
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5689948,58.00692,46.66982,0,0,0,0,0,0,0,0.5689948,0,0,0.5689948,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230126,0,0.4551959,0,5.122684
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2983147,51.95409,46.24665,0.3240081,0.3240081,0,0,0,0.3240081,92.07014,0,0,0,0.2983147,0.3410611,0.3240081,0,0,0,4.553689,0,0.04274643,-0.04274643,5.954953,99.24902,0.1230126,0.3564089,0.2386518,0,4.852004
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.0741472,46.16949,44.80333,0.8128498,0.8128498,0,0,0,0.8128498,9.121882,0,0,0,0.0741472,0.8556314,0.8128498,0,0,0.04749604,4.510942,0,0.7814842,-0.7814842,5.131196,85.51978,0.1230126,0.8941348,0.05931776,0,4.58509
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,43.4658,43.4658,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9158118,3.729458,0,0.3906495,-0.3906495,4.719416,78.65678,0.1230126,0.4082288,0,0,3.729458
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,42.14339,42.14339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349867,3.338809,0,0,0,4.719416,78.65678,0.1230126,0,0,0,3.338809
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,40.88899,40.88899,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.349867,3.338809,0,0.4568254,-0.4568254,4.23788,70.63119,0.1230126,0.4773825,0,0,3.338809
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,39.70259,39.70259,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.857451,2.881984,0,0.09944365,-0.09944365,4.133057,68.88414,0.1230126,0.1039186,0,0,2.881984
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.89404,38.89404,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.967944,2.78254,0,0.1165939,-0.1165939,4.010156,66.8358,0.1230126,0.1218407,0,0,2.78254
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,38.21394,38.21394,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.097492,2.665946,0,0.09762597,-0.09762597,3.907249,65.12069,0.1230126,0.1020191,0,0,2.665946
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,37.51117,37.51117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.205966,2.56832,0,0,0,3.907249,65.12069,0.1230126,0,0,0,2.56832
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.00487,37.00487,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.205966,2.56832,0,0.1247189,-0.1247189,3.775784,62.92961,0.1230126,0.1303312,0,0,2.56832
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,36.44568,36.44568,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.344542,2.443601,0,0.1155376,-0.1155376,3.653997,60.89982,0.1230126,0.1207368,0,0,2.443601
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.98473,35.98473,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.472917,2.328063,0,0.2722192,-0.2722192,3.367053,56.11743,0.1230126,0.2844691,0,0,2.328063
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,35.65979,35.65979,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.775383,2.055844,0,0.1363478,-0.1363478,3.223329,53.72205,0.1230126,0.1424834,0,0,2.055844
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01071376,35.633,35.4482,0.006817233,0.006817233,0,0,0,0.006817233,157.1571,0,0,0,0.01071376,0.007176035,0.006817233,0,0,2.926881,1.919496,0.00353773,0,0.00353773,3.226686,53.77798,0.123012,0.007498956,0.008571012,0,1.93021
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09049289,36.70189,35.13083,0.5787023,0.5787023,0,0,0,0.5787023,15.63721,0,0,0,0.09049289,0.6091604,0.5787023,0,0,2.923343,1.92268,0,0.5186675,-0.5186675,2.679962,44.66594,0.123012,0.6365726,0.07239431,0,2.013173
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1943241,39.19161,35.76559,0.5194032,0.5194032,0,0,0,0.5194032,37.41296,0,0,0,0.1943241,0.5467402,0.5194032,0,0,3.49964,1.404013,0,0.352416,-0.352416,2.308483,38.47464,0.123012,0.5713435,0.1554593,0,1.598337
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1908634,40.95884,37.55651,0,0,0,-1,0,0,0,0,0,0,0.1908634,0,0,0,0,3.891213,1.051597,0.1908634,0,0.1908634,2.489552,41.49245,0.1229838,0,0.1526908,0,1.24246
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4514819,47.63137,39.23408,0.4276052,0.4276052,0,0,0,0.4276052,105.5838,0,0,0,0.4514819,0.4501107,0.4276052,0,0,3.70035,1.223374,0.001371133,0,0.001371133,2.490853,41.51413,0.1229836,0.4703657,0.3611855,0,1.674856
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5916455,52.25362,40.91166,0,0,0,0,0,0,0,0,0,0,0.5916455,0,0,0,0,3.698979,1.224608,0.5916455,0,0.5916455,3.052137,50.86884,0.1228963,0,0.4733164,0,1.816253
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3995416,50.14289,42.58923,0.03011514,0.03011514,0,0,0,0.03011514,1326.713,0,0,0,0.3995416,0.03170015,0.03011514,0,0,3.107333,1.757089,0.3678415,0,0.3678415,3.401102,56.68492,0.122842,0.03312666,0.3196333,0,2.156631
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1864733,47.76067,44.28947,0.3124581,0.3124581,0,0,0,0.3124581,59.67945,0,0,0,0.1864733,0.3289033,0.3124581,0,0,2.739492,2.088146,0,0.14243,-0.14243,3.250968,54.18268,0.122842,0.3437039,0.1491786,0,2.27462
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3872887,52.84635,45.39275,0.7322637,0.7322637,0,-1,0,0.7322637,52.88924,0,0,0,0.3872887,0.7708039,0.7322637,0,0,2.897748,1.945716,0,0.3835152,-0.3835152,2.846707,47.44502,0.122842,0.8054901,0.309831,0,2.333005
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2853439,51.39098,45.95193,0,0,0,0,0,0,0,0,0,0,0.2853439,0,0,0,0,3.323875,1.562201,0.2853439,0,0.2853439,3.117408,51.95669,0.1228,0,0.2282751,0,1.847545
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2298827,50.90937,46.54136,0,0,0,0,0,0,0,0,0,0,0.2298827,0,0,0,0,3.038532,1.81901,0.2298827,0,0.2298827,3.335494,55.59145,0.1227661,0,0.1839061,0,2.048893
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08766197,47.74989,46.11818,0.8615118,0.8615118,0,0,0,0.8615118,10.17537,0,1.110223E-16,0,0.08766197,0.9068545,0.8615118,0,0,2.808649,2.025905,0,0.8191925,-0.8191925,2.471989,41.19973,0.1227661,0.9476629,0.07012958,0,2.113567
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07323155,46.02289,44.67487,0.3308108,0.3308108,0,0,0,0.3308108,22.13699,0,0,0,0.07323155,0.3482219,0.3308108,0,0,3.718863,1.206712,0,0.2749904,-0.2749904,2.182124,36.36866,0.1227661,0.3638919,0.05858524,0,1.279944
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,43.33734,43.33734,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,4.024408,0.931722,0,0.8275431,-0.8275431,1.309817,21.83023,0.1227661,0.8647825,0,0,0.931722
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.0376,42.0376,0.2268647,0.09897005,0,-1,0,0.09897005,0,0,0.1278947,0.1505812,0,0.104179,0.09897005,0,0,4.9439,0.104179,0,0.104179,-0.104179,1.200002,20,0.1227661,0.2495512,0,0,0.104179
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,40.80586,40.80586,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,39.61947,39.61947,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.10814,38.10814,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,37.40538,37.40538,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.9142,36.9142,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,36.33989,36.33989,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.89405,35.89405,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227661,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,35.57667,35.57667,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122948,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01756959,35.64547,35.34241,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,173.7344,2.220446E-16,0,0,0.01756959,0,0,1.452632,1.38,3.679654,1.242,1.39757,0,1.39757,3.835036,63.91714,0.1231189,0.01112419,0.01405567,1.7,1.25957
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2663885,39.73757,35.02503,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,55.90165,-2.220446E-16,0,0,0.2663885,0,0,1.223469,1.162296,2.282085,2.499813,1.428684,0,1.428684,5.190405,86.50658,0.1233705,0.5241837,0.2131108,1.7,2.766201
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5929033,46.61541,35.65979,0.2716818,0.2716818,0,0,0,0.2716818,218.2344,0,0,0,0.5929033,0.2859809,0.2716818,0,0,0.8534004,3.785629,0.3069224,0,0.3069224,5.481577,91.35944,0.1233253,0.29885,0.4743226,0,4.378532
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6891679,50.51149,37.45071,0.568347,0.568347,0,-1,0,0.568347,121.2583,0,0,0,0.6891679,0.59826,0.568347,0,0,0.546478,4.061859,0.09090786,0,0.09090786,5.56782,92.79681,0.123312,0.6251817,0.5513343,0,4.751027
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.16531,63.19311,39.12829,0.6948088,0.6948088,0,0,0,0.6948088,167.7166,0,0,0,1.16531,0.7313777,0.6948088,0,0,0.4555702,4.143676,0.4339322,0,0.4339322,5.979485,99.65788,0.1232482,0.7642897,0.9322479,0,5.308986
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.091076,63.36478,40.80586,0,0,0,0,0,0,0,1.069438,0,0,1.091076,0,0,0,0,0.02163797,4.534215,0.02163797,0,0.02163797,6.000012,100,0.123245,0,0.8728608,0,5.625291
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.179615,67.61946,42.48344,0.6810942,0.6810942,0,0,0,0.6810942,173.194,0.4626733,0,0,1.179615,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.123245,0.7492037,0.9436917,0,5.733304
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.226174,70.92076,44.16101,0.4378416,0.4378416,0,0,0,0.4378416,280.0496,0.7652879,0,0,1.226174,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.123245,0.4816258,0.980939,0,5.779863
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9062545,64.10732,45.27184,0.942171,0.942171,0,-1,0,0.942171,96.18791,0,0,0,0.9062545,0.9917589,0.942171,0,0,0,4.553689,0,0.08550434,-0.08550434,5.909883,98.49785,0.123245,1.036388,0.7250037,0,5.459943
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5961786,57.62614,45.77813,0.50713,0.50713,0,0,0,0.50713,117.5593,0,0,0,0.5961786,0.533821,0.50713,0,0,0.09500482,4.468184,0.06235758,0,0.06235758,5.96904,99.4838,0.1232358,0.557843,0.4769429,0,5.064363
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5009122,56.2852,46.42045,0.2237,0.2237,0,0,0,0.2237,223.9214,0.2327913,0,0,0.5009122,0.2354737,0.2237,0,0,0.03264724,4.524306,0.03264724,0,0.03264724,6.000012,100,0.1232311,0.24607,0.4007298,0,5.025218
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3036286,51.79264,45.98972,0.389579,0.389579,0,0,0,0.389579,77.93763,5.551115E-17,0,0,0.3036286,0.4100831,0.389579,0,0,0,4.553689,0,0.1064545,-0.1064545,5.887799,98.12979,0.1232311,0.4285369,0.2429029,0,4.857317
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07580052,45.94098,44.5464,0.6880762,0.6880762,0,0,0,0.6880762,11.0163,0,0,0,0.07580052,0.7242907,0.6880762,0,0,0.1182828,4.447235,0,0.6484903,-0.6484903,5.20423,86.737,0.1232311,0.7568839,0.06064042,0,4.523035
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,43.20888,43.20888,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8388275,3.798744,0,1.452632,-1.452632,3.673022,61.21692,0.1232311,1.568619,0,0,3.798744
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.9318,41.9318,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.452863,2.346113,0,0.6708767,-0.6708767,2.965856,49.43084,0.1232311,0.7010662,0,0,2.346113
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,40.6774,40.6774,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.198281,1.675236,0,0.1570303,-0.1570303,2.800332,46.6721,0.1232311,0.1640967,0,0,1.675236
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,39.50612,39.50612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.372759,1.518206,0,0,0,2.800332,46.6721,0.1232311,0,0,0,1.518206
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,38.70512,38.70512,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.372759,1.518206,0,0.005573631,-0.005573631,2.794456,46.57418,0.1232311,0.005824444,0,0,1.518206
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.02502,38.02502,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.378952,1.512632,0,0.2525834,-0.2525834,2.52821,42.13675,0.1232311,0.2639496,0,0,1.512632
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,37.32225,37.32225,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.6596,1.260049,0,0.1415,-0.1415,2.379056,39.65086,0.1232311,0.1478675,0,0,1.260049
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.83107,36.83107,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.816823,1.118549,0,0.08671147,-0.08671147,2.287654,38.12749,0.1232311,0.09061348,0,0,1.118549
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,36.27943,36.27943,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.913169,1.031837,0,0.02183156,-0.02183156,2.264642,37.74395,0.1232311,0.02281398,0,0,1.031837
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.8336,35.8336,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.937426,1.010006,0,0.1604453,-0.1604453,2.095518,34.92522,0.1232311,0.1676653,0,0,1.010006
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,35.51622,35.51622,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.115698,0.8495603,0,0.1421081,-0.1421081,1.945723,32.42865,0.1232311,0.1485029,0,0,0.8495603
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02137366,35.65065,35.28196,0.05466917,0.05466917,0,0,0,0.05466917,39.09637,0,0,0,0.02137366,0.05754649,0.05466917,0,0,4.273596,0.7074522,0,0.03617283,-0.03617283,1.907593,31.79315,0.1232311,0.06013609,0.01709893,0,0.7288259
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1580482,37.72585,34.96458,0,0,0,0,0,0,0,0,0,0,0.1580482,0,0,0,0,4.313788,0.6712794,0.1580482,0,0.1580482,2.057531,34.29211,0.1232078,0,0.1264385,0,0.8293276
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4891669,44.49348,35.57667,0,0,0,0,0,0,0,0,0,0,0.4891669,0,0,0,0,4.15574,0.8135228,0.4891669,0,0.4891669,2.521595,42.0265,0.1231361,0,0.3913335,0,1.30269
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8272622,53.33271,37.36003,0.590421,0.590421,0,-1,0,0.590421,140.114,0,0,0,0.8272622,0.6214958,0.590421,0,0,3.666573,1.253773,0.2057664,0,0.2057664,2.716802,45.27995,0.1231059,0.6494631,0.6618097,0,2.081035
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.137916,62.43537,39.06028,0.6310349,0.6310349,0,0,0,0.6310349,180.3254,0,0,0,1.137916,0.6642473,0.6310349,0,0,3.460807,1.438963,0.4736691,0,0.4736691,3.166164,52.7693,0.1230365,0.6941384,0.9103332,0,2.576879
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.147224,64.65939,40.72274,0.5916744,0.5916744,0,0,0,0.5916744,193.8945,0,0,0,1.147224,0.6228151,0.5916744,0,0,2.987138,1.865265,0.5244091,0,0.5244091,3.663662,61.06092,0.1229598,0.6508418,0.9177794,0,3.012489
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7540229,57.3327,42.37765,0.4100345,0.4100345,0,0,0,0.4100345,183.8926,0,0,0,0.7540229,0.4316152,0.4100345,0,0,2.462729,2.337233,0.3224077,0,0.3224077,3.969525,66.15862,0.1229126,0.4510379,0.6032183,0,3.091256
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.910912,62.84317,44.07789,0.5564412,0.5564412,0,0,0,0.5564412,163.7032,0,0,0,0.910912,0.5857276,0.5564412,0,0,2.140321,2.6274,0.3251844,0,0.3251844,4.278022,71.30023,0.1228651,0.6120853,0.7287297,0,3.538312
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.059563,67.74094,45.14338,0.2458228,0.2458228,0,-1,0,0.2458228,431.0272,0,0,0,1.059563,0.2587608,0.2458228,0,0,1.815137,2.920066,0.8008022,0,0.8008022,5.03773,83.962,0.1227483,0.2704051,0.8476505,0,3.979629
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7805415,61.58953,45.64967,0,0,0,0,0,0,0,0,0,0,0.7805415,0,0,0,0,1.014334,3.640788,0.7805415,0,0.7805415,5.778217,96.30342,0.1226347,0,0.6244332,0,4.421329
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6135466,58.51376,46.24665,0,0,0,0,0,0,0,0.3797539,0,0,0.6135466,0,0,0,0,0.2337928,4.343276,0.2337928,0,0.2337928,6.000012,100,0.1226007,0,0.4908373,0,4.956822
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3163339,51.8724,45.82347,0,0,0,0,0,0,0,0.3163339,0,0,0.3163339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226007,0,0.2530672,0,4.870023
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07525051,45.75541,44.3726,0.08112253,0.08112253,0,0,0,0.08112253,92.76154,0,0,0,0.07525051,0.08539214,0.08112253,0,0,0,4.553689,0,0.01014164,-0.01014164,5.989322,99.82183,0.1226007,0.08923478,0.0602004,0,4.62894
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.01996,43.01996,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01126848,4.543547,0,0.9966047,-0.9966047,4.938808,82.3133,0.1226007,1.041452,0,0,4.543547
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,41.74289,41.74289,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.118607,3.546942,0,0.9867245,-0.9867245,3.898709,64.97836,0.1226007,1.031127,0,0,3.546942
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,40.52627,40.52627,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.214968,2.560218,0,0.3674597,-0.3674597,3.511373,58.52276,0.1226007,0.3839954,0,0,2.560218
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,39.38522,39.38522,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.623256,2.192758,0,0.04385449,-0.04385449,3.465146,57.75232,0.1226007,0.04582794,0,0,2.192758
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,38.57665,38.57665,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.671983,2.148904,0,0.07262177,-0.07262177,3.388596,56.47649,0.1226007,0.07588975,0,0,2.148904
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.87389,37.87389,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.752674,2.076282,0,0.006864265,-0.006864265,3.38136,56.35589,0.1226007,0.007173157,0,0,2.076282
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,37.21646,37.21646,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.760301,2.069418,0,0.1309316,-0.1309316,3.243346,54.05566,0.1226007,0.1368235,0,0,2.069418
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,36.72528,36.72528,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.905781,1.938486,0,0.061066,-0.061066,3.178977,52.98285,0.1226007,0.06381397,0,0,1.938486
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.17364,36.17364,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.973632,1.87742,0,0.05284486,-0.05284486,3.123274,52.05446,0.1226007,0.05522287,0,0,1.87742
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,35.7278,35.7278,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.032348,1.824575,0,0.1079283,-0.1079283,3.009507,50.15836,0.1226007,0.1127851,0,0,1.824575
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,35.42554,35.42554,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.152269,1.716647,0,0.06062412,-0.06062412,2.945604,49.0933,0.1226007,0.0633522,0,0,1.716647
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01044342,35.37112,35.19128,0.3117632,0.3117632,0,0,0,0.3117632,3.349792,0,5.551115E-17,0,0.01044342,0.3281718,0.3117632,0,0,3.219629,1.656023,0,0.3177284,-0.3177284,2.610689,43.51139,0.1226007,0.3429396,0.008354736,0,1.666466
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1178899,36.9234,34.8739,0.4085618,0.4085618,0,0,0,0.4085618,28.85486,0,0,0,0.1178899,0.430065,0.4085618,0,0,3.57266,1.338295,0,0.3121751,-0.3121751,2.281627,38.02705,0.1226007,0.4494179,0.09431195,0,1.456185
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2110146,39.21436,35.49355,0.7418073,0.7418073,0,0,0,0.7418073,28.44601,0,1.110223E-16,0,0.2110146,0.7808498,0.7418073,0,0,3.919522,1.026119,0,0.5698352,-0.5698352,1.680968,28.01608,0.1226007,0.8159881,0.1688117,0,1.237134
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2265581,41.30156,37.25424,0.2530031,0.2530031,0,-1,0,0.2530031,89.54759,0,0,0,0.2265581,0.266319,0.2530031,0,0,4.552672,0.4562842,0,0.03976086,-0.03976086,1.639057,27.31755,0.1226007,0.2783034,0.1812465,0,0.6828424
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.301174,44.44268,38.95449,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,39.52092,5.551115E-17,0,0,0.301174,0.3548025,0.3370624,0,0,4.596851,0.4165234,0,0.05362846,-0.05362846,1.582527,26.3754,0.1226007,0.8382686,0.2409392,1.7,0.7176974
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6909649,54.01915,40.61695,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,97.84721,0,0,0,0.6909649,0,0,0.9938328,0.9441412,4.656438,0.3628949,1.635106,0,1.635106,3.133725,52.22865,0.1228212,0.7767839,0.5527719,1.7,1.05386
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6167021,54.25226,42.27185,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1288.966,2.220446E-16,0,0,0.6167021,0,0,1.452632,1.38,3.021332,1.83449,1.996702,0,1.996702,5.027963,83.79922,0.1229168,0.05262918,0.4933617,1.7,2.451193
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8035491,60.20255,43.94943,0.06340974,0.06340974,0,0,0,0.06340974,1267.233,0,0,0,0.8035491,0.06674709,0.06340974,0,0,1.02463,3.631522,0.736802,0,0.736802,5.726955,95.44906,0.1228099,0.06975071,0.6428393,0,4.435071
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7222003,59.55802,45.01491,0,0,0,-1,0,0,0,0.4343727,0,0,0.7222003,0,0,0,0,0.2878276,4.294644,0.2878276,0,0.2878276,6.000012,100,0.1227683,0,0.5777603,0,5.016844
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4516089,54.29705,45.52121,0.2016804,0.2016804,0,0,0,0.2016804,223.923,0.2393137,0,0,0.4516089,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1227683,0.2218484,0.3612871,0,5.005298
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4464458,54.82435,46.11818,0.2198095,0.2198095,0,0,0,0.2198095,203.1058,0.2150674,0,0,0.4464458,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1227683,0.2417904,0.3571567,0,5.000135
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1778391,48.98658,45.64967,0.810223,0.810223,0,0,0,0.810223,21.94941,0,0,0,0.1778391,0.8528663,0.810223,0,0,0,4.553689,0,0.6750271,-0.6750271,5.288471,88.14101,0.1227683,0.8912452,0.1422713,0,4.731528
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06469042,45.39235,44.20635,0,0,0,0,0,0,0,0,0,0,0.06469042,0,0,0,0,0.7500302,3.878662,0.06469042,0,0.06469042,5.349842,89.16385,0.1227589,0,0.05175234,0,3.943352
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,42.86883,42.86883,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6853397,3.936883,0,0.02712331,-0.02712331,5.321251,88.68734,0.1227589,0.02834386,0,0,3.936883
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,41.61443,41.61443,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7154768,3.90976,0,0.3870071,-0.3870071,4.91331,81.88834,0.1227589,0.4044224,0,0,3.90976
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,40.40536,40.40536,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.145485,3.522753,0,0.07425086,-0.07425086,4.835042,80.58389,0.1227589,0.07759215,0,0,3.522753
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,39.25675,39.25675,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.227986,3.448502,0,0.07595229,-0.07595229,4.754982,79.24954,0.1227589,0.07937014,0,0,3.448502
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,38.44819,38.44819,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.312377,3.37255,0,0.2737388,-0.2737388,4.466436,74.44045,0.1227589,0.286057,0,0,3.37255
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,37.76809,37.76809,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.616531,3.098811,0,0.2766566,-0.2766566,4.174814,69.5801,0.1227589,0.2891061,0,0,3.098811
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.923927,2.822154,0,0,0,4.174814,69.5801,0.1227589,0,0,0,2.822154
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,36.61948,36.61948,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.923927,2.822154,0,0.04621741,-0.04621741,4.126097,68.76814,0.1227589,0.04829719,0,0,2.822154
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.06785,36.06785,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.97528,2.775937,0,0.0162593,-0.0162593,4.108958,68.4825,0.1227589,0.01699097,0,0,2.775937
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,35.62201,35.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993346,2.759678,0,0,0,4.108958,68.4825,0.1227589,0,0,0,2.759678
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,35.34241,35.34241,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.993346,2.759678,0,0.1643534,-0.1643534,3.935714,65.59511,0.1227589,0.1717493,0,0,2.759678
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02699044,35.57351,35.10816,0.1831345,0.1831345,0,0,0,0.1831345,14.73804,0,2.775558E-17,0,0.02699044,0.1927732,0.1831345,0,0,2.175961,2.595324,0,0.1657827,-0.1657827,3.760964,62.68261,0.1227589,0.201448,0.02159235,0,2.622315
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2983735,40.10389,34.81345,0.6166062,0.6166062,0,0,0,0.6166062,48.38963,0,1.110223E-16,0,0.2983735,0.6490592,0.6166062,0,0,2.360164,2.429542,0,0.3506857,-0.3506857,3.391309,56.5217,0.1227589,0.6782669,0.2386988,0,2.727915
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4005145,42.64106,35.42554,1.154466,1.154466,0,0,0,1.154466,34.69261,0,2.220446E-16,0,0.4005145,1.215227,1.154466,0,0,2.749815,2.078856,0,0.814713,-0.814713,2.532526,42.20868,0.1227589,1.269913,0.3204116,0,2.47937
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7915457,52.35543,37.17112,0.08196082,0.08196082,0,-1,0,0.08196082,965.761,0,0,0,0.7915457,0.08627454,0.08196082,0,0,3.655051,1.264143,0.7052711,0,0.7052711,3.201605,53.35997,0.1226569,0.0901569,0.6332365,0,2.055688
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.283941,65.86805,38.84869,0,0,0,0,0,0,0,0,0,0,1.283941,0,0,0,0,2.94978,1.898887,1.283941,0,1.283941,4.419658,73.66083,0.1224716,0,1.027153,0,3.182828
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.422147,71.73282,40.51115,0.8912278,0.8912278,0,0,0,0.8912278,159.5717,0,0,0,1.422147,0.9381346,0.8912278,0,0,1.665839,3.054434,0.4840128,0,0.4840128,4.878833,81.31373,0.1224019,0.9803506,1.137718,0,4.476581
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.284478,69.9852,42.14339,0.0991519,0.0991519,0,0,0,0.0991519,1295.465,0,0,0,1.284478,0.1043704,0.0991519,0,0,1.181826,3.490045,1.180108,0,1.180108,5.998382,99.97283,0.1222323,0.1090671,1.027583,0,4.774524
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.079278,66.66206,43.82096,0.7261348,0.7261348,0,0,0,0.7261348,148.6333,0.3132074,0,0,1.079278,0.7643524,0.7261348,0,0,0.001718262,4.552143,0.001718262,0,0.001718262,6.000012,100,0.1222321,0.7987483,0.8634225,0,5.631421
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9570633,64.88762,44.88645,0.7788944,0.7788944,0,-1,0,0.7788944,122.8746,0.1371745,0,0,0.9570633,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1222321,0.8567839,0.7656506,0,5.510752
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9432166,65.09577,45.35496,0.8737513,0.8737513,0,0,0,0.8737513,107.9502,0.02347831,0,0,0.9432166,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1222321,0.9611264,0.7545732,0,5.496905
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5584686,57.00375,45.95193,0.5972786,0.5972786,0,0,0,0.5972786,93.5022,0,0,0,0.5584686,0.6287143,0.5972786,0,0,0,4.553689,0,0.07024569,-0.07024569,5.925967,98.76591,0.1222321,0.6570064,0.4467749,0,5.112157
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3453108,52.13573,45.52121,0.09598476,0.09598476,0,0,0,0.09598476,359.7558,0.1662234,0,0,0.3453108,0.1010366,0.09598476,0,0,0.07805077,4.483443,0.07805077,0,0.07805077,6.000012,100,0.1222209,0.1055832,0.2762486,0,4.828754
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07642666,45.47984,44.07789,1.183748,1.183748,0,0,0,1.183748,6.456327,0,2.220446E-16,0,0.07642666,1.246051,1.183748,0,0,0,4.553689,0,1.169624,-1.169624,4.76712,79.45184,0.1222209,1.302123,0.06114133,0,4.630116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,42.74036,42.74036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.299582,3.384065,0,0,0,4.76712,79.45184,0.1222209,0,0,0,3.384065
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,41.48596,41.48596,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.299582,3.384065,0,0.6499888,-0.6499888,4.081972,68.03272,0.1222209,0.6792383,0,0,3.384065
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,40.2769,40.2769,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.021792,2.734076,0,0.4832993,-0.4832993,3.572529,59.54203,0.1222209,0.5050478,0,0,2.734076
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.12829,39.12829,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.558791,2.250777,0,0.1744677,-0.1744677,3.388624,56.47696,0.1222209,0.1823188,0,0,2.250777
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,38.31973,38.31973,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.752645,2.076309,0,0.09180096,-0.09180096,3.291857,54.86418,0.1222209,0.09593201,0,0,2.076309
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,37.6623,37.6623,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.854645,1.984508,0,0.1273583,-0.1273583,3.15761,52.62673,0.1222209,0.1330894,0,0,1.984508
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.00487,37.00487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996155,1.85715,0,0,0,3.15761,52.62673,0.1222209,0,0,0,1.85715
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,36.51369,36.51369,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.996155,1.85715,0,0.02271422,-0.02271422,3.133667,52.22768,0.1222209,0.02373636,0,0,1.85715
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.96206,35.96206,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.021393,1.834435,0,0.1099479,-0.1099479,3.017772,50.2961,0.1222209,0.1148956,0,0,1.834435
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,35.53133,35.53133,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.143557,1.724487,0,0.2074295,-0.2074295,2.799122,46.65194,0.1222209,0.2167639,0,0,1.724487
