Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5355449,44.49248,34.73032,0.5591974,0.5591974,1.33529,0,0.4206341,0.5591974,95.77028,0,0,0,0.5355449,0,0,0.7760923,0.7372877,1.352484,3.336453,1.272833,0,1.272833,5.924448,98.7406,0.1244231,0.6151171,0.4284359,1.7,3.871998
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6758091,49.0483,36.36256,0.04796229,0.04796229,0,-1,0,0.04796229,1409.043,0.5456709,0,0,0.6758091,0.05048662,0.04796229,0,0,0.07965158,4.482003,0.07965158,0,0.07965158,6.000012,100,0.124412,0.05275852,0.5406473,0,5.157812
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.707321,51.51889,38.02502,0,0,0,0,0,0,0,0.707321,0,0,0.707321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124412,0,0.5658568,0,5.26101
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7791408,54.82915,39.63459,0.06786392,0.06786392,0,0,0,0.06786392,1148.093,0.7077051,0,0,0.7791408,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.124412,0.07465031,0.6233127,0,5.33283
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.880311,58.84726,41.20637,0.9302949,0.9302949,0,0,0,0.9302949,94.62709,0,1.110223E-16,0,0.880311,0.9792578,0.9302949,0,0,0,4.553689,0,0.09894681,-0.09894681,5.895713,98.26169,0.124412,1.023324,0.7042488,0,5.434
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9187092,61.55819,42.80082,0,0,0,0,0,0,0,0.8087683,0,0,0.9187092,0,0,0,0,0.1099409,4.454742,0.1099409,0,0.1099409,6.000012,100,0.1243966,0,0.7349674,0,5.373451
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.772272,59.35022,43.82096,0.2949716,0.2949716,0,-1,0,0.2949716,261.8123,0.4617755,0,0,0.772272,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1243966,0.3244688,0.6178176,0,5.325961
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1939053,47.86364,44.25169,0.07714439,0.07714439,0,0,0,0.07714439,251.3537,0.1127007,0,0,0.1939053,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1243966,0.08485883,0.1551242,0,4.747594
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4272425,53.03624,44.80333,0.5280594,0.5280594,0,0,0,0.5280594,80.90804,0,0,0,0.4272425,0.555852,0.5280594,0,0,0,4.553689,0,0.1286095,-0.1286095,5.864446,97.74057,0.1243966,0.5808653,0.341794,0,4.980931
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.135581,46.88216,44.3726,0,0,0,0,0,0,0,0,0,0,0.135581,0,0,0,0,0.1428994,4.425079,0.135581,0,0.135581,5.993069,99.88428,0.1243777,0,0.1084648,0,4.56066
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07726953,44.40501,42.99729,0.3263223,0.3263223,0,0,0,0.3263223,23.6789,0,0,0,0.07726953,0.3434972,0.3263223,0,0,0.007318428,4.547102,0,0.2662277,-0.2662277,5.71244,95.20715,0.1243777,0.3589546,0.06181562,0,4.624372
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,41.69755,41.69755,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.303127,4.280875,0,0.3082404,-0.3082404,5.387527,89.79193,0.1243777,0.3221112,0,0,4.280875
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,40.52627,40.52627,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6456164,3.972634,0,1.452632,-1.452632,3.856318,64.27184,0.1243777,1.726491,0,0,3.972634
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,39.38522,39.38522,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.259651,2.520003,0,0.2559944,-0.2559944,3.586477,59.77449,0.1243777,0.2675142,0,0,2.520003
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,38.31973,38.31973,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.54409,2.264008,0,0.05474464,-0.05474464,3.528771,58.81273,0.1243777,0.05720815,0,0,2.264008
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,37.57162,37.57162,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.604917,2.209264,0,0.07440498,-0.07440498,3.450341,57.50557,0.1243777,0.07775321,0,0,2.209264
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.9142,36.9142,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.687589,2.134859,0,0.2406279,-0.2406279,3.196697,53.27818,0.1243777,0.2514562,0,0,2.134859
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,36.3021,36.3021,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.954954,1.894231,0,0.2503753,-0.2503753,2.932778,48.87954,0.1243777,0.2616422,0,0,1.894231
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,35.75047,35.75047,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.233148,1.643855,0,0.2175165,-0.2175165,2.703496,45.05817,0.1243777,0.2273047,0,0,1.643855
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,35.28196,35.28196,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.474833,1.426339,0,0.1489701,-0.1489701,2.546467,42.44104,0.1243777,0.1556738,0,0,1.426339
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.8739,34.8739,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.640356,1.277369,0,0.1694202,-0.1694202,2.367883,39.46463,0.1243777,0.1770441,0,0,1.277369
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.8286,1.107949,0,0,0,2.367883,39.46463,0.1243777,0,0,0,1.107949
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01162935,34.52149,34.32227,0.01189456,0.01189456,0,0,0,0.01189456,97.77031,0,0,0,0.01162935,0.01252059,0.01189456,0,0,3.8286,1.107949,0,0.0008912416,-0.0008912416,2.366943,39.44897,0.1243777,0.01308402,0.009303481,0,1.119578
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09541802,35.71189,34.06534,0.4109047,0.4109047,0,0,0,0.4109047,23.22145,0,0,0,0.09541802,0.4325313,0.4109047,0,0,3.829591,1.107057,0,0.3371132,-0.3371132,2.011595,33.52651,0.1243777,0.4519952,0.07633442,0,1.202475
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2637226,39.31545,34.66232,0.4003997,0.4003997,0,0,0,0.4003997,65.86481,0,5.551115E-17,0,0.2637226,0.4214734,0.4003997,0,0,4.204161,0.7699441,0,0.1577509,-0.1577509,1.845311,30.75512,0.1243777,0.4404397,0.210978,0,1.033667
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4489985,44.48634,36.3021,1.217526,1.008132,0,-1,0,1.008132,44.53767,0,0.2093938,0.6723853,0.4489985,1.061192,1.008132,0,0,4.37944,0.6121933,0,0.6121933,-0.6121933,1.200002,20,0.1243777,1.339279,0.3591988,0,1.061192
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5182698,47.5942,37.95701,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,79.68733,0,0,0,0.5182698,0,0,1.049621,0.9971399,5.059654,0,1.51541,0,1.51541,2.637646,43.96068,0.1245999,0.715417,0.4146158,1.7,0.5182698
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6984143,53.03212,39.57413,0.485629,0.485629,1.7,0,0.5202,0.485629,143.8165,0,0,0,0.6984143,0,0,1.214371,1.153652,3.544245,1.363869,1.852067,0,1.852067,4.394671,73.24437,0.1247744,0.5341918,0.5587315,1.7,2.062283
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5949234,52.575,41.14591,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,59.86015,0,0,0,0.5949234,0,0,0.7061444,0.6708372,1.692178,3.030729,1.265761,0,1.265761,5.595477,93.25777,0.1250287,1.093241,0.4759387,1.7,3.625652
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8975547,60.9944,42.74036,0.1907125,0.1907125,0,0,0,0.1907125,470.6323,0.2703874,0,0,0.8975547,0.20075,0.1907125,0,0,0.4264174,4.169913,0.4264174,0,0.4264174,6.000012,100,0.1249692,0.2097838,0.7180437,0,5.067468
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4969406,53.33271,43.73784,1.010983,1.010983,0,-1,0,1.010983,49.15419,0,0,0,0.4969406,1.064193,1.010983,0,0,0,4.553689,0,0.5672523,-0.5672523,5.402076,90.03442,0.1249692,1.112082,0.3975525,0,5.05063
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2190933,48.25244,44.16101,0.4193891,0.4193891,0,0,0,0.4193891,52.24105,0,5.551115E-17,0,0.2190933,0.4414622,0.4193891,0,0,0.6302803,3.986437,0,0.2223689,-0.2223689,5.167678,86.1278,0.1249692,0.461328,0.1752746,0,4.20553
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03449361,45.35243,44.7202,0.5338234,0.5338234,0,0,0,0.5338234,6.461614,0,0,0,0.03449361,0.5619194,0.5338234,0,0,0.8773568,3.764068,0,0.5274258,-0.5274258,4.611722,76.86189,0.1249692,0.5872058,0.02759489,0,3.798561
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1665294,47.34328,44.25169,1.080079,1.080079,0,0,0,1.080079,15.41826,0,0,0,0.1665294,1.136925,1.080079,0,0,1.463385,3.236642,0,0.9703958,-0.9703958,3.588836,59.81381,0.1249692,1.188087,0.1332235,0,3.403171
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06156436,44.01028,42.89149,0.3362613,0.3362613,0,0,0,0.3362613,18.30849,0,0,0,0.06156436,0.3539592,0.3362613,0,0,2.541603,2.266246,0,0.2923949,-0.2923949,3.280624,54.67696,0.1249692,0.3698874,0.04925149,0,2.327811
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,41.61443,41.61443,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.866486,1.973851,0,1.124939,-1.124939,2.094834,34.91383,0.1249692,1.175562,0,0,1.973851
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,40.46582,40.46582,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.116419,0.848912,0,0.3731356,-0.3731356,1.701515,28.35852,0.1249692,0.3899267,0,0,0.848912
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,39.31721,39.31721,1.915805,0.4519876,0,-1,0,0.4519876,0,0,1.463817,1.655398,0,0.4757764,0.4519876,0,0,4.531014,0.4757764,0,0.4757764,-0.4757764,1.200002,20,0.1249692,2.107385,0,0,0.4757764
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,38.25927,38.25927,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,37.4885,37.4885,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.83107,36.83107,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,36.2341,36.2341,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,35.65979,35.65979,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.19128,35.19128,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.81345,34.81345,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249692,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,34.53385,34.53385,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251921,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02188573,34.65973,34.28448,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.40471,2.220446E-16,0,0,0.02188573,0,0,1.452632,1.38,3.679654,1.242,1.401886,0,1.401886,3.839131,63.98539,0.1254146,0.2313789,0.01750858,1.7,1.263886
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2446597,38.29441,34.00489,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,42.25258,0,0,0,0.2446597,0,0,1.120959,1.064911,2.277769,2.503697,1.309571,0,1.309571,5.081499,84.69148,0.1256619,0.6369449,0.1957278,1.7,2.748357
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4494268,42.70168,34.60186,0.360963,0.360963,0,0,0,0.360963,124.5077,0,0,0,0.4494268,0.3799611,0.360963,0,0,0.9681978,3.682311,0.06946572,0,0.06946572,5.1474,85.78983,0.1256522,0.3970594,0.3595414,0,4.131738
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6995952,49.37959,36.21898,0,0,0,-1,0,0,0,0,0,0,0.6995952,0,0,0,0,0.8987321,3.74483,0.6995952,0,0.6995952,5.811094,96.85137,0.1255546,0,0.5596761,0,4.444425
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6826738,50.81469,37.85122,0.6737908,0.6737908,0,0,0,0.6737908,101.3184,1.110223E-16,0,0,0.6826738,0.7092534,0.6737908,0,0,0.1991369,4.374466,0,0.02657965,-0.02657965,5.783077,96.38442,0.1255546,0.7411699,0.5461391,0,5.057139
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6640221,52.16788,39.44567,0.7704336,0.7704336,0,0,0,0.7704336,86.1881,0,0,0,0.6640221,0.8109828,0.7704336,0,0,0.2286699,4.347886,0,0.1469607,-0.1469607,5.628167,93.80259,0.1255546,0.847477,0.5312176,0,5.011908
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7275902,55.24646,41.01745,0.1730355,0.1730355,0,0,0,0.1730355,420.4861,0.1534881,0,0,0.7275902,0.1821426,0.1730355,0,0,0.3919595,4.200925,0.3919595,0,0.3919595,6.000012,100,0.1255,0.190339,0.5820721,0,4.928515
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1865322,46.04604,42.6119,0,0,0,0,0,0,0,0.1865322,0,0,0.1865322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255,0,0.1492258,0,4.740221
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6712402,56.88193,43.60938,0.6142569,0.6142569,0,-1,0,0.6142569,109.2768,0.02465397,0,0,0.6712402,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1255,0.6756826,0.5369921,0,5.224929
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2869597,49.43264,44.03255,0.4754145,0.4754145,0,0,0,0.4754145,60.3599,0,0,0,0.2869597,0.5004364,0.4754145,0,0,0,4.553689,0,0.2134766,-0.2134766,5.774988,96.2496,0.1255,0.522956,0.2295678,0,4.840649
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2919355,50.10982,44.59174,0.05038431,0.05038431,0,0,0,0.05038431,579.4175,0.001703194,0,0,0.2919355,0.05303612,0.05038431,0,0,0.2371962,4.340212,0.2371962,0,0.2371962,6.000012,100,0.125467,0.05542274,0.2335484,0,4.632148
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1665201,47.21202,44.12323,0.5220829,0.5220829,0,0,0,0.5220829,31.89533,0,1.110223E-16,0,0.1665201,0.5495609,0.5220829,0,0,0,4.553689,0,0.3830408,-0.3830408,5.596251,93.27067,0.125467,0.5742912,0.1332161,0,4.720209
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07138764,44.03789,42.74036,1.25177,1.25177,0,0,0,1.25177,5.702937,0,2.220446E-16,0,0.07138764,1.317652,1.25177,0,0,0.4256009,4.170648,0,1.246265,-1.246265,4.282573,71.37608,0.125467,1.376947,0.05711011,0,4.242036
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,41.48596,41.48596,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.81034,2.924383,0,1.022499,-1.022499,3.204764,53.41263,0.125467,1.068511,0,0,2.924383
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,40.33735,40.33735,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.94645,1.901884,0,0.873549,-0.873549,2.283963,38.06597,0.125467,0.9128587,0,0,1.901884
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,39.18874,39.18874,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.91706,1.028335,0,0.4297256,-0.4297256,1.830992,30.51648,0.125467,0.4490633,0,0,1.028335
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.14593,38.14593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394533,0.5986096,0,0,0,1.830992,30.51648,0.125467,0,0,0,0.5986096
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,37.40538,37.40538,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.394533,0.5986096,0,0.02627946,-0.02627946,1.803291,30.0548,0.125467,0.02746204,0,0,0.5986096
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,36.72528,36.72528,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.423732,0.5723301,0,0.2279444,-0.2279444,1.563017,26.05023,0.125467,0.2382019,0,0,0.5723301
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.15097,36.15097,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.677003,0.3443858,0,0.258278,-0.258278,1.290768,21.51275,0.125467,0.2699006,0,0,0.3443858
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,35.59934,35.59934,0.1020848,0.08180233,0,-1,0,0.08180233,0,0,0.02028247,0.03049095,0,0.08610772,0.08180233,0,0,4.963979,0.08610772,0,0.08610772,-0.08610772,1.200002,20,0.125467,0.1122933,0,0,0.08610772
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.13083,35.13083,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125467,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,34.74544,34.74544,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125467,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,34.4734,34.4734,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1256255,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008701453,34.3654,34.21647,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.008032,2.220446E-16,0,0,0.008701453,0,0,1.452632,1.38,3.679654,1.242,1.388701,0,1.388701,3.826623,63.77693,0.1258259,0.1593134,0.006961162,1.7,1.250701
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2407387,38.16175,33.94443,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,46.06533,0,0,0,0.2407387,0,0,1.177397,1.118527,2.290953,2.491831,1.359266,0,1.359266,5.116136,85.26877,0.1260642,0.5748631,0.192591,1.7,2.73257
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5971624,45.48866,34.53385,0.6033267,0.6033267,0,0,0,0.6033267,98.97828,0,0,0,0.5971624,0.6350808,0.6033267,0,0,0.9316869,3.715171,0,0.03791837,-0.03791837,5.076167,84.60261,0.1260642,0.6636594,0.4777299,0,4.312333
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8382368,52.19079,36.1283,0.5843249,0.5843249,0,-1,0,0.5843249,143.4539,0,0,0,0.8382368,0.6150789,0.5843249,0,0,0.9738184,3.677252,0.2231579,0,0.2231579,5.287873,88.13104,0.1260331,0.6427574,0.6705894,0,4.515489
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9773149,57.15059,37.79076,0.2353523,0.2353523,0,0,0,0.2353523,415.2561,0,0,0,0.9773149,0.2477393,0.2353523,0,0,0.7506605,3.878094,0.7295756,0,0.7295756,5.980009,99.66662,0.1259316,0.2588876,0.7818519,0,4.855409
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.221684,64.92291,39.38522,0.2290066,0.2290066,0,0,0,0.2290066,533.471,0.9595392,0,0,1.221684,0.2410595,0.2290066,0,0,0.0210849,4.534712,0.0210849,0,0.0210849,6.000012,100,0.1259287,0.2519072,0.9773469,0,5.756396
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.253293,67.64527,40.93433,0,0,0,0,0,0,0,1.253293,0,0,1.253293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259287,0,1.002634,0,5.806982
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.1255,66.25674,42.50611,0.3982795,0.3982795,0,0,0,0.3982795,282.5905,0.7062582,0,0,1.1255,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1259287,0.4381074,0.9003999,0,5.679189
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.001831,64.36301,43.50359,0,0,0,-1,0,0,0,1.001831,0,0,1.001831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259287,0,0.8014647,0,5.55552
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8464615,61.14445,43.91164,0.7076347,0.7076347,0,0,0,0.7076347,119.6184,0.1015829,0,0,0.8464615,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1259287,0.7783982,0.6771692,0,5.40015
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3935314,51.99444,44.46328,0.6120808,0.6120808,0,0,0,0.6120808,64.29403,0,0,0,0.3935314,0.6442956,0.6120808,0,0,0,4.553689,0,0.2507642,-0.2507642,5.735683,95.59453,0.1259287,0.6732889,0.3148251,0,4.94722
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3283369,50.24414,44.03255,1.0612,1.0612,0,0,0,1.0612,30.94017,0,0,0,0.3283369,1.117052,1.0612,0,0,0.2786269,4.302925,0,0.7887152,-0.7887152,4.904305,81.73824,0.1259287,1.16732,0.2626695,0,4.631262
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07717609,44.06018,42.65724,0.7436544,0.7436544,0,0,0,0.7436544,10.37795,0,1.110223E-16,0,0.07717609,0.7827941,0.7436544,0,0,1.154977,3.51421,0,0.705618,-0.705618,4.160518,69.34183,0.1259287,0.8180198,0.06174087,0,3.591386
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,41.40284,41.40284,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.938997,2.808592,0,0.9419732,-0.9419732,3.167591,52.79308,0.1259287,0.984362,0,0,2.808592
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,40.2769,40.2769,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.985634,1.866618,0,1.001927,-1.001927,2.111467,35.19104,0.1259287,1.047014,0,0,1.866618
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.12829,39.12829,1.145887,0.8214563,0,-1,0,0.8214563,0,0,0.324431,0.4390197,0,0.8646908,0.8214563,0,0,4.098887,0.8646908,0,0.8646908,-0.8646908,1.200002,20,0.1259287,1.260476,0,0,0.8646908
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.10814,38.10814,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,37.32225,37.32225,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,36.66483,36.66483,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.09052,36.09052,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,35.51622,35.51622,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.07037,35.07037,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,34.68499,34.68499,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259287,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,34.40539,34.40539,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1261514,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.0189203,34.48006,34.15602,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.94871,0,0,0,0.0189203,0,0,1.452632,1.38,3.679654,1.242,1.39892,0,1.39892,3.836318,63.9385,0.1263424,0.1392249,0.01513624,1.7,1.26092
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2211284,37.76334,33.89909,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.68171,0,0,0,0.2211284,0,0,0.8389652,0.797017,2.280734,2.501028,1.018145,0,1.018145,4.802215,80.03676,0.1265507,0.9471382,0.1769028,1.7,2.722157
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5811162,45.10792,34.4734,0.2353447,0.2353447,0,0,0,0.2353447,246.9213,0,0,0,0.5811162,0.2477312,0.2353447,0,0,1.262589,3.417359,0.333385,0,0.333385,5.118492,85.30803,0.1265043,0.2588792,0.464893,0,3.998475
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9610379,54.80693,36.06785,0.3858248,0.3858248,0,-1,0,0.3858248,249.0866,0,0,0,0.9610379,0.4061314,0.3858248,0,0,0.9292037,3.717406,0.5549065,0,0.5549065,5.644923,94.08186,0.1264273,0.4244073,0.7688304,0,4.678443
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9511805,56.45354,37.70008,0,0,0,0,0,0,0,0.5768833,0,0,0.9511805,0,0,0,0,0.3742971,4.216822,0.3742971,0,0.3742971,6.000012,100,0.1263754,0,0.7609444,0,5.168002
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7525818,53.85305,39.27187,0,0,0,0,0,0,0,0.7525818,0,0,0.7525818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263754,0,0.6020654,0,5.306271
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6767257,53.94835,40.82853,0.7930436,0.7930436,0,0,0,0.7930436,85.33273,0,1.110223E-16,0,0.6767257,0.8347827,0.7930436,0,0,0,4.553689,0,0.158057,-0.158057,5.833405,97.22323,0.1263754,0.872348,0.5413806,0,5.230415
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6651898,55.42457,42.40031,0,0,0,0,0,0,0,0.4895709,0,0,0.6651898,0,0,0,0,0.1756189,4.395632,0.1756189,0,0.1756189,6.000012,100,0.126351,0,0.5321518,0,5.060822
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5302589,53.65816,43.39779,0.05480235,0.05480235,0,-1,0,0.05480235,967.5842,0.4725722,0,0,0.5302589,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.126351,0.06028259,0.4242071,0,5.083948
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5176343,53.80936,43.78318,0.4529538,0.4529538,0,0,0,0.4529538,114.2797,0.04084093,0,0,0.5176343,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.126351,0.4982491,0.4141075,0,5.071323
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.238305,48.75419,44.28947,1.087842,1.087842,0,0,0,1.087842,21.90621,0,0,0,0.238305,1.145097,1.087842,0,0,0,4.553689,0,0.9067921,-0.9067921,5.044169,84.06932,0.126351,1.196627,0.190644,0,4.791994
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.164295,46.90786,43.8663,0.6938237,0.6938237,0,0,0,0.6938237,23.67965,1.110223E-16,0,0,0.164295,0.7303407,0.6938237,0,0,1.007547,3.646897,0,0.5660457,-0.5660457,4.447505,74.12493,0.126351,0.7632061,0.131436,0,3.811192
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06793864,43.76145,42.52878,1.188258,1.188258,0,0,0,1.188258,5.717499,0,0,0,0.06793864,1.250798,1.188258,0,0,1.636487,3.080851,0,1.182859,-1.182859,3.200662,53.34425,0.126351,1.307084,0.05435091,0,3.14879
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,41.27438,41.27438,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.950774,1.897992,0,0.4948602,-0.4948602,2.679033,44.65046,0.126351,0.5171289,0,0,1.897992
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500619,1.403132,0,0,0,2.679033,44.65046,0.126351,0,0,0,1.403132
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.0225,39.0225,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.500619,1.403132,0,0.7826003,-0.7826003,1.8541,30.90161,0.126351,0.8178173,0,0,1.403132
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.00235,38.00235,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.370175,0.6205315,0,0.1492795,-0.1492795,1.696746,28.27904,0.126351,0.1559971,0,0,0.6205315
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,37.23158,37.23158,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.536041,0.471252,0,0.01992361,-0.01992361,1.675744,27.92902,0.126351,0.02082018,0,0,0.471252
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,36.57415,36.57415,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.558178,0.4513284,0,0.1459918,-0.1459918,1.521855,25.36421,0.126351,0.1525615,0,0,0.4513284
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.99984,35.99984,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.720392,0.3053365,0,0.09554937,-0.09554937,1.421137,23.68558,0.126351,0.0998491,0,0,0.3053365
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,35.42554,35.42554,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.826558,0.2097872,0,0.1892431,-0.1892431,1.221658,20.36092,0.126351,0.1977591,0,0,0.2097872
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.00237,35.00237,0.3166729,0.01951684,0,-1,0,0.01951684,0,0,0.297156,0.3288233,0,0.02054404,0.01951684,0,0,5.036828,0.02054404,0,0.02054404,-0.02054404,1.200002,20,0.126351,0.3483401,0,0,0.02054404
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,34.62453,34.62453,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126351,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,34.34494,34.34494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126351,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01577531,34.35799,34.08801,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,47.01037,0,0,0,0.01577531,0,0,1.452632,1.38,5.059654,0,1.395775,0,1.395775,2.524151,42.0691,0.1265104,0.0369128,0.01262025,1.7,0.01577531
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1784268,36.91779,33.81597,0.565051,0.565051,1.7,0,0.5202,0.565051,31.57712,0,0,0,0.1784268,0,0,1.134949,1.078202,3.663879,1.256198,1.256628,0,1.256628,3.716294,61.9381,0.1267596,0.6215561,0.1427415,1.7,1.434625
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1858069,37.67325,34.42806,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,290.8002,2.220446E-16,0,0,0.1858069,0,0,1.452632,1.38,2.407251,2.387163,1.565807,0,1.565807,5.201748,86.69563,0.1269044,0.07028455,0.1486455,1.7,2.57297
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2767702,40.91714,35.98473,1.277849,1.277849,0,-1,0,1.277849,21.65906,0,2.220446E-16,0.02563434,0.2767702,1.345105,1.277849,0,0,0.8414438,3.79639,0,1.068334,-1.068334,4.075625,67.92695,0.1269044,1.405634,0.2214161,0,4.07316
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3959914,44.85183,37.61696,0.7709024,0.7709024,0,0,0,0.7709024,51.36726,0,0,0,0.3959914,0.8114762,0.7709024,0,0,2.028482,2.728055,0,0.4154848,-0.4154848,3.637666,60.62764,0.1269044,0.8479927,0.3167931,0,3.124047
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1716505,42.27398,39.18874,0,0,0,0,0,0,0,0,0,0,0.1716505,0,0,0,0,2.490132,2.31257,0.1716505,0,0.1716505,3.800508,63.34167,0.1268806,0,0.1373204,0,2.484221
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4080212,48.3708,40.74541,0.6610568,0.6610568,0,0,0,0.6610568,61.72256,0,1.110223E-16,0,0.4080212,0.6958492,0.6610568,0,0,2.318481,2.467056,0,0.2878281,-0.2878281,3.49711,58.28505,0.1268806,0.7271625,0.3264169,0,2.875077
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.384378,49.55636,42.31719,0.9492231,0.9492231,0,0,0,0.9492231,40.49395,0,0,0,0.384378,0.9991822,0.9492231,0,0,2.63829,2.179228,0,0.6148043,-0.6148043,2.84905,47.48406,0.1268806,1.044145,0.3075024,0,2.563606
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6989895,57.16218,43.31467,0,0,0,-1,0,0,0,0,0,0,0.6989895,0,0,0,0,3.321406,1.564423,0.6989895,0,0.6989895,3.512169,58.53603,0.1267838,0,0.5591915,0,2.263413
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5239532,53.84338,43.6925,0.1370182,0.1370182,0,0,0,0.1370182,382.3969,0,0,0,0.5239532,0.1442297,0.1370182,0,0,2.622417,2.193514,0.3797235,0,0.3797235,3.872406,64.53998,0.1267314,0.15072,0.4191625,0,2.717467
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1112229,46.30273,44.25169,0,0,0,0,0,0,0,0,0,0,0.1112229,0,0,0,0,2.242693,2.535265,0.1112229,0,0.1112229,3.977922,66.29856,0.126716,0,0.08897832,0,2.646488
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1816652,47.15159,43.78318,0,0,0,0,0,0,0,0,0,0,0.1816652,0,0,0,0,2.13147,2.635366,0.1816652,0,0.1816652,4.150265,69.17094,0.1266909,0,0.1453322,0,2.817031
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07722259,43.86279,42.46077,0.6577535,0.6577535,0,0,0,0.6577535,11.74035,0,1.110223E-16,0,0.07722259,0.6923721,0.6577535,0,0,1.949805,2.798864,0,0.6151495,-0.6151495,3.50184,58.36388,0.1266909,0.7235288,0.06177807,0,2.876087
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,41.22904,41.22904,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.633304,2.183715,0,0.2837487,-0.2837487,3.202743,53.37894,0.1266909,0.2965175,0,0,2.183715
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,40.12577,40.12577,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.948581,1.899966,0,1.054858,-1.054858,2.090825,34.84701,0.1266909,1.102327,0,0,1.899966
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.97716,38.97716,0.9607427,0.8028528,0,-1,0,0.8028528,0,0,0.1578898,0.2539641,0,0.8451083,0.8028528,0,0,4.120645,0.8451083,0,0.8451083,-0.8451083,1.200002,20,0.1266909,1.056817,0,0,0.8451083
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.95701,37.95701,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.17112,37.17112,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,36.51369,36.51369,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.93939,35.93939,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,35.36508,35.36508,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.94191,34.94191,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266909,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,34.28448,34.28448,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268661,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006041008,34.15348,34.05022,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.67594,2.220446E-16,0,0,0.006041008,0,0,1.452632,1.38,3.679654,1.242,1.386041,0,1.386041,3.824099,63.73486,0.1270309,0.05691285,0.004832806,1.7,1.248041
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1068163,35.61275,33.77063,0.65713,0.65713,1.7,0,0.5202,0.65713,16.25497,0,0,0,0.1068163,0,0,1.04287,0.9907265,2.293613,2.489437,1.097543,0,1.097543,4.86532,81.0885,0.1272563,0.722843,0.08545302,1.7,2.596253
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1788825,37.4883,34.3676,1.665408,1.665408,0.425,0,0.172125,1.665408,10.74106,0,2.220446E-16,0,0.1788825,1.305693,1.240409,0,0,1.196071,3.477225,0,1.126811,-1.126811,3.677557,61.2925,0.1272563,1.831949,0.143106,1.7,3.656108
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2846141,40.99128,35.91672,0.1396043,0.1396043,0,-1,0,0.1396043,203.8721,0,0,0,0.2846141,0.1469519,0.1396043,0,0,2.448082,2.350415,0.1376623,0,0.1376623,3.808155,63.46912,0.1272373,0.1535647,0.2276913,0,2.635029
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2162005,41.39847,37.53384,0,0,0,0,0,0,0,0,0,0,0.2162005,0,0,0,0,2.31042,2.474311,0.2162005,0,0.2162005,4.013261,66.88754,0.1272075,0,0.1729604,0,2.690511
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1577899,41.95877,39.12829,0.4984919,0.4984919,0,0,0,0.4984919,31.65346,0,0,0,0.1577899,0.5247284,0.4984919,0,0,2.09422,2.668891,0,0.3669384,-0.3669384,3.626474,60.44111,0.1272075,0.5483411,0.1262319,0,2.826681
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1378138,43.14547,40.65473,0.7229864,0.7229864,0,0,0,0.7229864,19.06175,0,0,0,0.1378138,0.7610383,0.7229864,0,0,2.501929,2.301953,0,0.6232245,-0.6232245,2.969537,49.49219,0.1272075,0.795285,0.1102511,0,2.439767
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3060872,47.93059,42.22651,0.8438734,0.8438734,0,0,0,0.8438734,36.2717,0,0,0,0.3060872,0.8882878,0.8438734,0,0,3.194401,1.678728,0,0.5822006,-0.5822006,2.355844,39.26399,0.1272075,0.9282607,0.2448698,0,1.984815
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1796645,46.56542,43.24666,0.9361244,0.9361244,0,-1,0,0.9361244,19.19238,0,1.110223E-16,0,0.1796645,0.9853942,0.9361244,0,0,3.84129,1.096528,0,0.8057296,-0.8057296,1.506531,25.10879,0.1272075,1.029737,0.1437316,0,1.276192
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2034825,47.43456,43.65472,0,0,0,0,0,0,0,0,0,0,0.2034825,0,0,0,0,4.736546,0.2907981,0.2034825,0,0.2034825,1.699571,28.32613,0.1271794,0,0.162786,0,0.4942805
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1122372,46.22979,44.16101,0.3309714,0.3309714,0,0,0,0.3309714,33.91143,0,5.551115E-17,0,0.1122372,0.348391,0.3309714,0,0,4.533063,0.4739323,0,0.2361538,-0.2361538,1.450643,24.17733,0.1271794,0.3640686,0.08978974,0,0.5861695
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0893832,45.33056,43.6925,1.062976,1.062976,0.7521725,0,0.2614431,1.062976,8.408769,0,0,0,0.0893832,0.3271617,0.3108036,0,0,4.795456,0.2377785,0,0.2377785,-0.2377785,1.200002,20,0.1271794,1.169274,0.07150656,1.7,0.3271617
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07771515,43.81081,42.40031,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,42.3019,0,0,0,0.07771515,0,0,1.452632,1.38,5.059654,0,1.457715,0,1.457715,2.582912,43.04845,0.1273766,0.2020871,0.06217212,1.7,0.07771515
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,41.16858,41.16858,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.601939,1.311944,0,0.05542726,-0.05542726,2.524487,42.0747,0.1273766,0.05792148,0,0,1.311944
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663525,1.256516,0,0,0,2.524487,42.0747,0.1273766,0,0,0,1.256516
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663525,1.256516,0,0,0,2.524487,42.0747,0.1273766,0,0,0,1.256516
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663525,1.256516,0,0,0,2.524487,42.0747,0.1273766,0,0,0,1.256516
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.12578,37.12578,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.663525,1.256516,0,0.2022508,-0.2022508,2.311296,38.52152,0.1273766,0.2113521,0,0,1.256516
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,36.46835,36.46835,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.888248,1.054266,0,0.2670853,-0.2670853,2.029763,33.82932,0.1273766,0.2791042,0,0,1.054266
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.89405,35.89405,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.185009,0.7871802,0,0.09023622,-0.09023622,1.934646,32.24403,0.1273766,0.09429686,0,0,0.7871802
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,35.31974,35.31974,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.285272,0.696944,0,0.1000212,-0.1000212,1.829214,30.48684,0.1273766,0.1045222,0,0,0.696944
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.91924,34.91924,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.396407,0.5969228,0,0.1465091,-0.1465091,1.67478,27.91295,0.1273766,0.153102,0,0,0.5969228
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,34.53385,34.53385,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.559195,0.4504137,0,0.07257722,-0.07257722,1.598277,26.6379,0.1273766,0.07584319,0,0,0.4504137
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,34.26181,34.26181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.639836,0.3778365,0,0,0,1.598277,26.6379,0.1273766,0,0,0,0.3778365
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01009675,34.17749,34.00489,0,0,0,0,0,0,0,0,0,0,0.01009675,0,0,0,0,4.639836,0.3778365,0.01009675,0,0.01009675,1.607856,26.79754,0.1273752,0,0.008077398,0,0.3879333
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07720986,35.05228,33.72529,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.29194,0,1.110223E-16,0,0.07720986,0.3423132,0.3251975,0,0,4.629739,0.3869236,0,0.2651033,-0.2651033,1.328412,22.14016,0.1273752,0.8252172,0.06176789,1.7,0.4641334
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.0910854,35.89582,34.32227,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.16326,0,0,0,0.0910854,0,0,0.9511433,0.9035861,4.924298,0.1218203,0.9946715,0,0.9946715,2.272041,37.86727,0.1275786,0.8237423,0.07286832,1.7,0.2129057
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1666828,38.80299,35.87138,0.8262112,0.8262112,0,-1,0,0.8262112,20.17436,0,1.110223E-16,0,0.1666828,0.869696,0.8262112,0,0,3.929627,1.017025,0,0.7030132,-0.7030132,1.531,25.51661,0.1275786,0.9088323,0.1333462,0,1.183707
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09326068,39.13212,37.4885,1.220176,1.220176,0.8332673,0,0.283582,1.220176,7.643217,0,0,0,0.09326068,0.4072722,0.3869086,0,0,4.710753,0.3140115,0,0.3140115,-0.3140115,1.200002,20,0.1275786,1.342193,0.07460855,1.7,0.4072722
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05919172,40.13266,39.08295,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05919172,0,0,1.452632,1.38,5.059654,0,1.439192,0,1.439192,2.56534,42.75557,0.127717,0,0.04735338,1.7,0.05919172
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1085767,42.58748,40.63206,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.24573,0,0,0,0.1085767,0,0,0.8133506,0.7726831,3.620463,1.295273,0.8812598,0,0.8812598,3.401376,56.68949,0.1278956,0.9753143,0.08686133,1.7,1.403849
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1957716,45.81019,42.2114,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1957716,0,0,1.452632,1.38,2.739203,2.088406,1.575772,0,1.575772,4.896284,81.60458,0.1280143,0,0.1566173,1.7,2.284178
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2306226,47.49453,43.20888,0.3387016,0.3387016,0,-1,0,0.3387016,68.09022,0,0,0,0.2306226,0.356528,0.3387016,0,0,1.163431,3.506601,0,0.1259053,-0.1259053,4.763568,79.39265,0.1280143,0.3725717,0.1844981,0,3.737223
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1185553,45.75011,43.57159,0.4732153,0.4732153,0,0,0,0.4732153,25.05314,0,0,0,0.1185553,0.4981213,0.4732153,0,0,1.303326,3.380696,0,0.379566,-0.379566,4.363471,72.72437,0.1280143,0.5205368,0.09484422,0,3.499251
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.10552,46.02024,44.07789,1.214926,1.214926,0,0,0,1.214926,8.685307,0,0,0,0.10552,1.278869,1.214926,0,0,1.725066,3.001129,0,1.173349,-1.173349,3.126652,52.11076,0.1280143,1.336419,0.08441604,0,3.106649
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09531599,45.35645,43.60938,0,0,0,0,0,0,0,0,0,0,0.09531599,0,0,0,0,3.028788,1.82778,0.09531599,0,0.09531599,3.217077,53.61784,0.1280011,0,0.07625279,0,1.923096
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07462969,43.67048,42.31719,0.8314559,0.8314559,0,0,0,0.8314559,8.975785,0,0,0,0.07462969,0.8752168,0.8314559,0,0,2.933472,1.913564,0,0.8005871,-0.8005871,2.373184,39.55298,0.1280011,0.9146015,0.05970376,0,1.988194
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.08546,41.08546,1.633967,1.057329,0,-1,0,1.057329,0,0,0.5766384,0.7400351,0,1.112977,1.057329,0,0,3.823013,1.112977,0,1.112977,-1.112977,1.200002,20,0.1280011,1.797364,0,0,1.112977
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.01997,40.01997,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.87136,38.87136,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.85122,37.85122,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.088,37.088,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,36.43057,36.43057,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.85626,35.85626,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,35.28196,35.28196,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.85879,34.85879,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,34.49607,34.49607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280011,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.1938,34.1938,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281582,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001951121,33.97775,33.94443,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8390897,2.220446E-16,0,0,0.001951121,0,0,1.452632,1.38,3.679654,1.242,1.381951,0,1.381951,3.820219,63.67019,0.1283786,0.2557811,0.001560897,1.7,1.243951
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04505967,34.43636,33.66484,1.176963,1.176963,1.7,0,0.5202,1.176963,3.828469,0,0,0,0.04505967,0,0,0.5230367,0.4968849,2.297703,2.485756,0.5419446,0,0.5419446,4.334353,72.23907,0.1284881,1.29466,0.03604774,1.7,2.530816
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06548762,35.41248,34.28448,1.097799,1.097799,1.7,0,0.5202,1.097799,5.965357,0,0,0,0.06548762,0,0,0.6022013,0.5720912,1.755759,2.973506,0.6375788,0,0.6375788,4.939213,82.32006,0.1286164,1.207579,0.05239009,1.7,3.038994
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1748256,38.86425,35.78825,0.849035,0.849035,0,-1,0,0.849035,20.5911,0,1.110223E-16,0,0.1748256,0.893721,0.849035,0,0,1.11818,3.547327,0,0.7188954,-0.7188954,4.181431,69.69038,0.1286164,0.9339384,0.1398605,0,3.722153
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2684652,42.2294,37.40538,1.104762,1.104762,0,0,0,1.104762,24.30074,0,0,0,0.2684652,1.162907,1.104762,0,0,1.916953,2.828432,0,0.8944417,-0.8944417,3.238607,53.97667,0.1286164,1.215238,0.2147722,0,3.096897
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2853236,44.19086,38.99983,0,0,0,0,0,0,0,0,0,0,0.2853236,0,0,0,0,2.910777,1.93399,0.2853236,0,0.2853236,3.509289,58.48803,0.1285771,0,0.2282589,0,2.219314
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2148107,44.44064,40.52627,0.8081113,0.8081113,0,0,0,0.8081113,26.58182,0,0,0,0.2148107,0.8506435,0.8081113,0,0,2.625453,2.190781,0,0.6358328,-0.6358328,2.839062,47.3176,0.1285771,0.8889224,0.1718486,0,2.405592
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1091388,44.08995,42.10561,0.2586297,0.2586297,0,0,0,0.2586297,42.19884,0,0,0,0.1091388,0.2722418,0.2586297,0,0,3.331934,1.554948,0,0.1631031,-0.1631031,2.667136,44.45218,0.1285771,0.2844927,0.08731101,0,1.664087
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03842481,43.80043,43.10308,0.2763187,0.2763187,0,-1,0,0.2763187,13.90598,0,0,0,0.03842481,0.2908618,0.2763187,0,0,3.51316,1.391845,0,0.2524369,-0.2524369,2.401044,40.01733,0.1285771,0.3039505,0.03073985,0,1.43027
