Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09921718,45.28353,43.4658,0,0,0,0,0,0,0,0,0,0,0.09921718,0,0,0,0,3.793645,1.139408,0.09921718,0,0.09921718,2.49517,41.58608,0.1285634,0,0.07937374,0,1.238626
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05461757,44.94792,43.94943,0.3756605,0.3756605,0,0,0,0.3756605,14.53908,0,0,0,0.05461757,0.3954321,0.3756605,0,0,3.694428,1.228704,0,0.3408145,-0.3408145,2.13592,35.59859,0.1285634,0.4132265,0.04369405,0,1.283321
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03417209,44.15538,43.53381,0.527341,0.527341,0,0,0,0.527341,6.480074,0,1.110223E-16,0,0.03417209,0.5550959,0.527341,0,0,4.073111,0.8878893,0,0.5209237,-0.5209237,1.586818,26.44692,0.1285634,0.5800751,0.02733767,0,0.9220614
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07705382,43.62334,42.22651,0,0,0,0,0,0,0,0,0,0,0.07705382,0,0,0,0,4.651915,0.3669656,0.07705382,0,0.07705382,1.659918,27.66524,0.1285528,0,0.06164306,0,0.4440194
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,41.01745,41.01745,0.6140053,0.4144984,0,-1,0,0.4144984,0,0,0.199507,0.2609075,0,0.436314,0.4144984,0,0,4.574861,0.436314,0,0.436314,-0.436314,1.200002,20,0.1285528,0.6754059,0,0,0.436314
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,38.82602,38.82602,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,37.80588,37.80588,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.04266,37.04266,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,36.38523,36.38523,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.81092,35.81092,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,35.23662,35.23662,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.81345,34.81345,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,34.45073,34.45073,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285528,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.15602,34.15602,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287537,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02280441,34.28921,33.89909,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.89405,0,0,0,0.02280441,0,0,1.452632,1.38,3.679654,1.242,1.402804,0,1.402804,3.840003,63.99991,0.1289686,0.2535347,0.01824353,1.7,1.264804
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2643464,38.25299,33.6195,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,89.59087,0,0,0,0.2643464,0,0,1.40494,1.334693,2.27685,2.504524,1.59904,0,1.59904,5.356985,89.28291,0.1291612,0.3245655,0.2114771,1.7,2.76887
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3841547,41.06915,34.21647,0.3164565,0.3164565,0,0,0,0.3164565,121.3926,0,0,0,0.3841547,0.3331121,0.3164565,0,0,0.6778101,3.94366,0.05104263,0,0.05104263,5.405408,90.08996,0.1291542,0.3481021,0.3073238,0,4.327815
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6765756,48.37224,35.7278,0.8698297,0.8698297,0,-1,0,0.8698297,77.78254,0,0,0,0.6765756,0.9156102,0.8698297,0,0,0.6267675,3.989598,0,0.2390346,-0.2390346,5.153444,85.89056,0.1291542,0.9568127,0.5412605,0,4.666174
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7741327,52.17775,37.34492,0.9712583,0.9712583,0,0,0,0.9712583,79.7041,0,0,0,0.7741327,1.022377,0.9712583,0,0,0.8923615,3.750564,0,0.2482445,-0.2482445,4.891771,81.52935,0.1291542,1.068384,0.6193061,0,4.524696
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9062376,56.84675,38.93182,0.2624998,0.2624998,0,0,0,0.2624998,345.2336,0,0,0,0.9062376,0.2763156,0.2624998,0,0,1.168189,3.502319,0.629922,0,0.629922,5.489367,91.48927,0.1290675,0.2887498,0.7249901,0,4.408557
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.017295,61.18193,40.46582,0.4265028,0.4265028,0,0,0,0.4265028,238.52,0.03007765,0,0,1.017295,0.4489503,0.4265028,0,0,0.5382667,4.069249,0.5382667,0,0.5382667,6.000012,100,0.1289934,0.4691531,0.8138357,0,5.086544
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8742447,59.65407,42.0376,1.213694,1.213694,0,0,0,1.213694,72.0317,0,2.220446E-16,0,0.8742447,1.277573,1.213694,0,0,0,4.553689,0,0.4033283,-0.4033283,5.574867,92.91426,0.1289934,1.335064,0.6993958,0,5.427934
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7623385,58.24966,43.03507,0.7612744,0.7612744,0,-1,0,0.7612744,100.1398,0,0,0,0.7623385,0.8013415,0.7612744,0,0,0.4481425,4.150361,0,0.03900298,-0.03900298,5.533754,92.22905,0.1289934,0.8374019,0.6098708,0,4.912699
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5949035,55.01378,43.39779,0.6799846,0.6799846,0,0,0,0.6799846,87.48778,0,0,0,0.5949035,0.7157733,0.6799846,0,0,0.4914792,4.111358,0,0.1208698,-0.1208698,5.406346,90.10558,0.1289934,0.7479831,0.4759228,0,4.706261
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2910607,49.38728,43.91164,0.4440677,0.4440677,0,0,0,0.4440677,65.54423,0,0,0,0.2910607,0.4674396,0.4440677,0,0,0.625779,3.990488,0,0.1763789,-0.1763789,5.220426,87.00693,0.1289934,0.4884744,0.2328486,0,4.281549
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3415036,49.95192,43.50359,0.6158621,0.6158621,0,0,0,0.6158621,55.45131,0,1.110223E-16,0,0.3415036,0.6482759,0.6158621,0,0,0.8217556,3.814109,0,0.3067723,-0.3067723,4.89706,81.6175,0.1289934,0.6774483,0.2732029,0,4.155612
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07670668,43.57888,42.18873,1.250735,1.250735,0,0,0,1.250735,6.132928,0,0,0,0.07670668,1.316563,1.250735,0,0,1.162614,3.507337,0,1.239856,-1.239856,3.590136,59.83549,0.1289934,1.375808,0.06136534,0,3.584043
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540232,2.26748,0,0,0,3.590136,59.83549,0.1289934,0,0,0,2.26748
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.91418,39.91418,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.540232,2.26748,0,0.6138451,-0.6138451,2.943087,49.05135,0.1289934,0.6414682,0,0,2.26748
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,38.76557,38.76557,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.222282,1.653635,0,0.5167685,-0.5167685,2.398365,39.97267,0.1289934,0.5400231,0,0,1.653635
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,37.76809,37.76809,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.796469,1.136866,0,0.157261,-0.157261,2.232597,37.20988,0.1289934,0.1643378,0,0,1.136866
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.00487,37.00487,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.971204,0.9796054,0,0.08192705,-0.08192705,2.146239,35.77057,0.1289934,0.08561376,0,0,0.9796054
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062234,0.8976784,0,0,0,2.146239,35.77057,0.1289934,0,0,0,0.8976784
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,35.76559,35.76559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062234,0.8976784,0,0,0,2.146239,35.77057,0.1289934,0,0,0,0.8976784
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.19128,35.19128,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.062234,0.8976784,0,0.01302151,-0.01302151,2.132513,35.54181,0.1289934,0.01360748,0,0,0.8976784
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.76811,34.76811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.076702,0.8846569,0,0,0,2.132513,35.54181,0.1289934,0,0,0,0.8846569
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,34.40539,34.40539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.076702,0.8846569,0,0,0,2.132513,35.54181,0.1289934,0,0,0,0.8846569
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.11068,34.11068,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.076702,0.8846569,0,0.176197,-0.176197,1.946785,32.44635,0.1289934,0.1841259,0,0,0.8846569
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01098439,34.04138,33.85376,0.07951987,0.07951987,0,0,0,0.07951987,13.81339,0,0,0,0.01098439,0.08370512,0.07951987,0,0,4.272477,0.7084599,0,0.07272074,-0.07272074,1.87013,31.16878,0.1289934,0.08747185,0.008787508,0,0.7194443
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3275219,39.36221,33.58171,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,41.79459,0,0,0,0.3275219,0.3775226,0.3586465,0,0,4.353278,0.6357391,0,0.05000077,-0.05000077,1.817425,30.29035,0.1289934,0.8620111,0.2620175,1.7,0.963261
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6971068,47.11654,34.1938,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6971068,0,0,1.452632,1.38,4.408834,0.5857384,2.077107,0,2.077107,3.787941,63.13223,0.12904,0,0.5576854,1.7,1.282845
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.006979,55.36881,35.65979,0.575052,0.575052,0,-1,0,0.575052,175.1109,0,0,0,1.006979,0.6053178,0.575052,0,0,2.331727,2.455134,0.4016609,0,0.4016609,4.16899,69.48303,0.1289849,0.6325572,0.805583,0,3.462113
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.107836,59.59064,37.27691,0.5979607,0.5979607,0,0,0,0.5979607,185.269,0,0,0,1.107836,0.6294323,0.5979607,0,0,1.930066,2.816629,0.4784036,0,0.4784036,4.622844,77.04724,0.1289193,0.6577567,0.8862687,0,3.924465
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.37765,68.41905,38.89404,0.245171,0.245171,0,0,0,0.245171,561.9139,0,0,0,1.37765,0.2580747,0.245171,0,0,1.451663,3.247192,1.119575,0,1.119575,5.684966,94.74924,0.1287661,0.2696881,1.10212,0,4.624842
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.426588,71.74168,40.42048,0.7538654,0.7538654,0,0,0,0.7538654,189.2365,0.3009582,0,0,1.426588,0.7935425,0.7538654,0,0,0.3320877,4.25481,0.3320877,0,0.3320877,6.000012,100,0.1287208,0.8292519,1.141271,0,5.681398
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.410186,73.31428,41.99226,1.035037,1.035037,0,0,0,1.035037,136.245,0.3206738,0,0,1.410186,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1287208,1.13854,1.128149,0,5.963875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.126053,66.88971,43.01996,0.09908082,0.09908082,0,-1,0,0.09908082,1136.5,1.021757,0,0,1.126053,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1287208,0.1089889,0.9008425,0,5.679742
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.946032,62.84966,43.36001,0.8264238,0.8264238,0,0,0,0.8264238,114.473,0.07611217,0,0,0.946032,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1287208,0.9090662,0.7568256,0,5.499721
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.695403,57.69245,43.8663,0,0,0,0,0,0,0,0.695403,0,0,0.695403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287208,0,0.5563224,0,5.249092
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3656259,50.38942,43.4658,0.3557554,0.3557554,0,0,0,0.3557554,102.7745,0,0,0,0.3656259,0.3744793,0.3557554,0,0,0,4.553689,0,0.008853367,-0.008853367,5.99068,99.84446,0.1287208,0.3913309,0.2925008,0,4.919315
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07597039,43.54255,42.16606,0.5235874,0.5235874,0,0,0,0.5235874,14.50959,0,1.110223E-16,0,0.07597039,0.5511447,0.5235874,0,0,0.009837074,4.544836,0,0.4751743,-0.4751743,5.489802,91.49652,0.1287208,0.5759462,0.06077631,0,4.620806
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5378085,4.069661,0,0,0,5.489802,91.49652,0.1287208,0,0,0,4.069661
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.91418,39.91418,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5378085,4.069661,0,0.1606957,-0.1606957,5.320414,88.67339,0.1287208,0.167927,0,0,4.069661
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,38.76557,38.76557,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7163593,3.908966,0,0.392037,-0.392037,4.907171,81.78601,0.1287208,0.4096787,0,0,3.908966
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,37.74542,37.74542,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.151956,3.516929,0,0.1415547,-0.1415547,4.757959,79.29916,0.1287208,0.1479246,0,0,3.516929
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.00487,37.00487,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.309239,3.375374,0,0.01139605,-0.01139605,4.745946,79.09895,0.1287208,0.01190887,0,0,3.375374
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,36.33989,36.33989,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.321901,3.363978,0,0.05613949,-0.05613949,4.68677,78.11268,0.1287208,0.05866576,0,0,3.363978
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,35.76559,35.76559,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.384278,3.307838,0,0.3477054,-0.3477054,4.320257,72.00414,0.1287208,0.3633521,0,0,3.307838
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.17617,35.17617,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.770618,2.960133,0,0.0829609,-0.0829609,4.232808,70.54666,0.1287208,0.08669414,0,0,2.960133
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.76811,34.76811,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.862797,2.877172,0,0.1729863,-0.1729863,4.050465,67.50761,0.1287208,0.1807707,0,0,2.877172
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.055003,2.704186,0,0,0,4.050465,67.50761,0.1287208,0,0,0,2.704186
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.06534,34.06534,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.055003,2.704186,0,0.03395532,-0.03395532,4.014672,66.91107,0.1287208,0.03548332,0,0,2.704186
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02149806,34.19865,33.83109,0.1561929,0.1561929,0,0,0,0.1561929,13.76379,0,0,0,0.02149806,0.1644136,0.1561929,0,0,2.092732,2.67023,0,0.1429155,-0.1429155,3.864026,64.40031,0.1287208,0.1718122,0.01719845,0,2.691729
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.26993,38.29154,33.55904,0.1400101,0.1400101,0,0,0,0.1400101,192.7932,0,0,0,0.26993,0.1473791,0.1400101,0,0,2.251527,2.527315,0.1225509,0,0.1225509,3.980288,66.33801,0.1287041,0.1540111,0.215944,0,2.797245
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5681452,44.53002,34.17113,0.7454786,0.7454786,0,0,0,0.7454786,76.21214,0,0,0,0.5681452,0.7847143,0.7454786,0,0,2.128976,2.637611,0,0.2165691,-0.2165691,3.752004,62.53328,0.1287041,0.8200264,0.4545161,0,3.205756
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8779061,52.502,35.64468,0.3907519,0.3907519,0,-1,0,0.3907519,224.671,0,0,0,0.8779061,0.4113178,0.3907519,0,0,2.369608,2.421042,0.4665883,0,0.4665883,4.194649,69.91068,0.1286404,0.4298271,0.7023249,0,3.298948
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5788164,48.04903,37.25424,0.4029215,0.4029215,0,0,0,0.4029215,143.6549,0,0,0,0.5788164,0.4241279,0.4029215,0,0,1.90302,2.840971,0.1546884,0,0.1546884,4.341399,72.35651,0.1286193,0.4432137,0.4630531,0,3.419787
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.611387,50.42915,38.84869,0.1276372,0.1276372,0,0,0,0.1276372,479.0036,0,0,0,0.611387,0.134355,0.1276372,0,0,1.748331,2.980191,0.477032,0,0.477032,4.793952,79.89903,0.1285543,0.1404009,0.4891095,0,3.591578
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.075586,62.51183,40.40536,0.3819672,0.3819672,0,0,0,0.3819672,281.5911,0,0,0,1.075586,0.4020707,0.3819672,0,0,1.271299,3.409519,0.6735149,0,0.6735149,5.432904,90.54822,0.1284626,0.4201639,0.8604685,0,4.485105
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.11274,65.29954,41.97714,0.1774503,0.1774503,0,0,0,0.1774503,627.0712,0.3281654,0,0,1.11274,0.1867898,0.1774503,0,0,0.5977845,4.015683,0.5977845,0,0.5977845,6.000012,100,0.1283814,0.1951953,0.8901917,0,5.128423
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.003222,63.77715,42.97462,0.4031196,0.4031196,0,-1,0,0.4031196,248.8647,0.5788859,0,0,1.003222,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1283814,0.4434316,0.8025778,0,5.556911
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6956699,57.08965,43.31467,0.07568444,0.07568444,0,0,0,0.07568444,919.1716,0.6160021,0,0,0.6956699,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1283814,0.08325289,0.556536,0,5.249359
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4339553,52.09338,43.78318,0.2143425,0.2143425,0,0,0,0.2143425,202.4588,0.2083317,0,0,0.4339553,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1283814,0.2357768,0.3471643,0,4.987644
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2198106,47.50548,43.42046,0.4761316,0.4761316,0,0,0,0.4761316,46.16592,0,0,0,0.2198106,0.5011912,0.4761316,0,0,0,4.553689,0,0.2813807,-0.2813807,5.703411,95.05666,0.1283814,0.5237448,0.1758484,0,4.773499
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07521328,43.48298,42.12072,0.3702789,0.3702789,0,0,0,0.3702789,20.3126,0,0,0,0.07521328,0.3897673,0.3702789,0,0,0.3126452,4.272308,0,0.314554,-0.314554,5.371842,89.53052,0.1283814,0.4073068,0.06017062,0,4.347522
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.957,40.957,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6621497,3.957754,0,0.6552805,-0.6552805,4.681115,78.01843,0.1283814,0.6847681,0,0,3.957754
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.91418,39.91418,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.390239,3.302474,0,0.7711346,-0.7711346,3.868268,64.47101,0.1283814,0.8058356,0,0,3.302474
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,38.76557,38.76557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247055,2.531339,0,0,0,3.868268,64.47101,0.1283814,0,0,0,2.531339
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,37.72276,37.72276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247055,2.531339,0,0,0,3.868268,64.47101,0.1283814,0,0,0,2.531339
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247055,2.531339,0,0,0,3.868268,64.47101,0.1283814,0,0,0,2.531339
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,36.32478,36.32478,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.247055,2.531339,0,0.2440884,-0.2440884,3.610976,60.18282,0.1283814,0.2550723,0,0,2.531339
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518265,2.287251,0,0,0,3.610976,60.18282,0.1283814,0,0,0,2.287251
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.13083,35.13083,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.518265,2.287251,0,0.02702495,-0.02702495,3.58249,59.70804,0.1283814,0.02824107,0,0,2.287251
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,34.73032,34.73032,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.548292,2.260226,0,0.06793476,-0.06793476,3.51088,58.51455,0.1283814,0.07099182,0,0,2.260226
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,34.3676,34.3676,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.623775,2.192291,0,0.09261697,-0.09261697,3.413253,56.88744,0.1283814,0.09678473,0,0,2.192291
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.06534,34.06534,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.726683,2.099674,0,0.006649299,-0.006649299,3.406244,56.77063,0.1283814,0.006948518,0,0,2.099674
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01837425,34.12999,33.81597,0.3246591,0.3246591,0,0,0,0.3246591,5.659551,0,5.551115E-17,0,0.01837425,0.3417464,0.3246591,0,0,2.734071,2.093025,0,0.3233722,-0.3233722,3.06538,51.08957,0.1283814,0.357125,0.0146994,0,2.111399
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2459022,37.85875,33.55904,0.2024595,0.2024595,0,0,0,0.2024595,121.4575,0,0,0,0.2459022,0.2131152,0.2024595,0,0,3.093374,1.769653,0.03278701,0,0.03278701,3.096485,51.60798,0.1283769,0.2227054,0.1967218,0,2.015555
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3808921,40.94522,34.15602,1.662218,1.662218,0.425,0,0.172125,1.662218,22.91468,0,0,0,0.3808921,1.302335,1.237218,0,0,3.060587,1.799161,0,0.9214431,-0.9214431,2.125198,35.4199,0.1283769,1.82844,0.3047137,1.7,2.180053
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3786493,42.45843,35.64468,0.9744095,0.9744095,0,-1,0,0.9744095,38.85936,0,0,0.1660751,0.3786493,1.025694,0.9744095,0,0,4.084412,0.8777179,0,0.6470449,-0.6470449,1.443153,24.0525,0.1283769,1.07185,0.3029194,0,1.256367
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4212025,44.95478,37.25424,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,45.21403,0,2.220446E-16,0,0.4212025,0.5332366,0.5065748,0,0,4.803351,0.2306729,0,0.1120341,-0.1120341,1.325059,22.08427,0.1283769,1.024732,0.336962,1.7,0.6518755
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6074759,50.37354,38.87136,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6074759,0,0,1.452632,1.38,4.927834,0.1186388,1.987476,0,1.987476,3.210544,53.50896,0.1284367,0,0.4859807,1.7,0.7261147
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.832671,56.86841,40.40536,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,155.6874,0,0,0,0.832671,0,0,1.165165,1.106906,2.940357,1.907367,1.939577,0,1.939577,5.050589,84.17631,0.1285817,0.5883189,0.6661369,1.7,2.740038
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6588327,54.82515,41.97714,0.4561388,0.4561388,0,0,0,0.4561388,144.4369,0,0,0,0.6588327,0.4801461,0.4561388,0,0,1.00078,3.652987,0.1786866,0,0.1786866,5.220106,87.00159,0.1285575,0.5017527,0.5270662,0,4.31182
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.469106,51.92531,42.95195,0.3444525,0.3444525,0,-1,0,0.3444525,136.1889,0,0,0,0.469106,0.3625816,0.3444525,0,0,0.8220935,3.813805,0.1065244,0,0.1065244,5.321164,88.68588,0.128543,0.3788978,0.3752848,0,4.282911
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5520115,53.99746,43.292,0.806797,0.806797,0,0,0,0.806797,68.42013,0,1.110223E-16,0,0.5520115,0.84926,0.806797,0,0,0.7155691,3.909677,0,0.2972485,-0.2972485,5.007836,83.46377,0.128543,0.8874767,0.4416092,0,4.461689
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3867561,51.14327,43.78318,0.2659468,0.2659468,0,0,0,0.2659468,145.4261,0,0,0,0.3867561,0.279944,0.2659468,0,0,1.045845,3.612428,0.1068121,0,0.1068121,5.109167,85.15261,0.1285286,0.2925415,0.3094049,0,3.999184
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2725738,48.47254,43.37512,1.001474,1.001474,0,0,0,1.001474,27.21727,0,2.220446E-16,0,0.2725738,1.054183,1.001474,0,0,0.939033,3.708559,0,0.7816091,-0.7816091,4.285279,71.42117,0.1285286,1.101621,0.218059,0,3.981133
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07554835,43.47385,42.10561,0.8055621,0.8055621,0,0,0,0.8055621,9.37834,0,1.110223E-16,0,0.07554835,0.8479601,0.8055621,0,0,1.807487,2.92695,0,0.7724118,-0.7724118,3.471085,57.85131,0.1285286,0.8861184,0.06043868,0,3.002499
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.91166,40.91166,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.665723,2.154538,0,0.3188526,-0.3188526,3.134985,52.24965,0.1285286,0.333201,0,0,2.154538
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,39.86884,39.86884,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.020004,1.835686,0,0.5767429,-0.5767429,2.527045,42.11733,0.1285286,0.6026964,0,0,1.835686
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,38.72023,38.72023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660829,1.258943,0,0,0,2.527045,42.11733,0.1285286,0,0,0,1.258943
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,37.70008,37.70008,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.660829,1.258943,0,0.001484541,-0.001484541,2.52548,42.09125,0.1285286,0.001551346,0,0,1.258943
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.93686,36.93686,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.662478,1.257458,0,0.003900387,-0.003900387,2.521369,42.02272,0.1285286,0.004075905,0,0,1.257458
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,36.27943,36.27943,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.666812,1.253558,0,0.119798,-0.119798,2.39509,39.91809,0.1285286,0.1251889,0,0,1.253558
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,35.70513,35.70513,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.799921,1.13376,0,0.005234532,-0.005234532,2.389573,39.82613,0.1285286,0.005470086,0,0,1.13376
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.10816,35.10816,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.805737,1.128525,0,0.2006532,-0.2006532,2.178066,36.30102,0.1285286,0.2096826,0,0,1.128525
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,34.70765,34.70765,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.028685,0.9278722,0,0.1355021,-0.1355021,2.035234,33.9205,0.1285286,0.1415997,0,0,0.9278722
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,34.34494,34.34494,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.179243,0.7923701,0,0.1622348,-0.1622348,1.864223,31.07033,0.1285286,0.1695354,0,0,0.7923701
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.05022,34.05022,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.359504,0.6301353,0,0.1131689,-0.1131689,1.744933,29.08216,0.1285286,0.1182614,0,0,0.6301353
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0204,34.14197,33.7933,0.2896126,0.2896126,0,0,0,0.2896126,7.043892,0,1.110223E-16,0,0.0204,0.3048553,0.2896126,0,0,4.485247,0.5169665,0,0.2844554,-0.2844554,1.445091,24.0848,0.1285286,0.3185738,0.01632,0,0.5373664
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2789699,38.4316,33.53638,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,54.47902,0,0,0,0.2789699,0,0,1.187932,1.128535,4.801309,0.2325111,1.407505,0,1.407505,2.780367,46.33936,0.128745,0.5632753,0.2231759,1.7,0.511481
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5421145,43.9833,34.13335,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5421145,0,0,1.452632,1.38,3.393804,1.499266,1.922114,0,1.922114,4.603845,76.7306,0.1288125,0,0.4336916,1.7,2.04138
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6593367,47.88256,35.59934,0.1826963,0.1826963,0,-1,0,0.1826963,360.8923,0,0,0,0.6593367,0.1923119,0.1826963,0,0,1.471689,3.229169,0.4670249,0,0.4670249,5.046904,84.11489,0.1287494,0.2009659,0.5274694,0,3.888505
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2491373,41.69321,37.23158,1.044767,1.044767,0,0,0,1.044767,23.84621,0,0,0,0.2491373,1.099754,1.044767,0,0,1.004664,3.649491,0,0.8506172,-0.8506172,4.150274,69.1711,0.1287494,1.149243,0.1993099,0,3.898628
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3422952,45.11296,38.84869,0.4025077,0.4025077,0,0,0,0.4025077,85.04066,0,0,0,0.3422952,0.4236923,0.4025077,0,0,1.949795,2.798874,0,0.08139709,-0.08139709,4.064475,67.7411,0.1287494,0.4427585,0.2738362,0,3.141169
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7514997,55.061,40.38269,0.03841876,0.03841876,0,0,0,0.03841876,1956.075,0,0,0,0.7514997,0.0404408,0.03841876,0,0,2.040236,2.717477,0.7110589,0,0.7110589,4.739044,78.98391,0.1286534,0.04226064,0.6011997,0,3.468976
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9625542,61.61475,41.95447,1.28701,1.28701,1.635301,0,0.5025373,1.28701,74.78997,0,0,0,0.9625542,0,0,0.3482915,0.330877,1.329177,3.35743,1.293431,0,1.293431,5.966101,99.43481,0.1288635,1.415711,0.7700433,1.7,4.319984
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.07426,65.44583,42.90661,0.8202674,0.8202674,0,-1,0,0.8202674,130.9646,0.175075,0,0,1.07426,0.8634394,0.8202674,0,0,0.03574571,4.521518,0.03574571,0,0.03574571,6.000012,100,0.1288587,0.9022942,0.8594081,0,5.595778
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4816975,52.4957,43.24666,0.4690797,0.4690797,0,0,0,0.4690797,102.6899,0,0,0,0.4816975,0.4937681,0.4690797,0,0,0,4.553689,0,0.01207057,-0.01207057,5.987288,99.78794,0.1288587,0.5159876,0.385358,0,5.035387
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3654693,50.6713,43.73784,0.4888773,0.4888773,0,0,0,0.4888773,74.75686,0,0,0,0.3654693,0.5146077,0.4888773,0,0,0.01341174,4.541618,0,0.1491383,-0.1491383,5.830083,97.16785,0.1288587,0.537765,0.2923754,0,4.907088
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2877766,48.728,43.33734,0.939002,0.939002,0,0,0,0.939002,30.64708,0,0,0,0.2877766,0.9884232,0.939002,0,0,0.179121,4.39248,0,0.7006465,-0.7006465,5.091537,84.85877,0.1288587,1.032902,0.2302213,0,4.680257
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07375653,43.39539,42.06026,0,0,0,0,0,0,0,0,0,0,0.07375653,0,0,0,0,0.9576172,3.691833,0.07375653,0,0.07375653,5.161508,86.02496,0.1288487,0,0.05900522,0,3.76559
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,40.88899,40.88899,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8838606,3.758214,0,0.04521107,-0.04521107,5.113852,85.23069,0.1288487,0.04724556,0,0,3.758214
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,39.83106,39.83106,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9340951,3.713003,0,1.225198,-1.225198,3.822379,63.70619,0.1288487,1.280332,0,0,3.713003
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,38.68245,38.68245,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.295427,2.487805,0,1.452632,-1.452632,2.291171,38.18611,0.1288487,1.948288,0,0,2.487805
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909462,1.035173,0,0,0,2.291171,38.18611,0.1288487,0,0,0,1.035173
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.89153,36.89153,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.909462,1.035173,0,0.01864109,-0.01864109,2.271522,37.85862,0.1288487,0.01947994,0,0,1.035173
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,36.2341,36.2341,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.930174,1.016532,0,0.152732,-0.152732,2.110528,35.1754,0.1288487,0.1596049,0,0,1.016532
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,35.65979,35.65979,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.099876,0.8638004,0,0.2848426,-0.2848426,1.810277,30.17123,0.1288487,0.2976606,0,0,0.8638004
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.0477,35.0477,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.416368,0.5789577,0,0.3667814,-0.3667814,1.423656,23.72755,0.1288487,0.3832866,0,0,0.5789577
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823903,0.2121763,0,0,0,1.423656,23.72755,0.1288487,0,0,0,0.2121763
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,34.32227,34.32227,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.823903,0.2121763,0,0.1667252,-0.1667252,1.247912,20.79849,0.1288487,0.1742278,0,0,0.2121763
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.00489,34.00489,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,5.009153,0.04545115,0,0.03451077,-0.03451077,1.211535,20.1922,0.1288487,0.03606376,0,0,0.04545115
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006984758,33.88983,33.77063,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.052253,0,0,0,0.006984758,0,0,1.359654,1.291672,5.047498,0.01094038,1.298656,0,1.298656,2.443548,40.72572,0.1290781,0.3743803,0.005587806,1.7,0.01792514
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2818963,38.46119,33.51371,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,289.3643,4.440892E-16,0,0,0.2818963,0,0,1.452632,1.38,3.748842,1.179731,1.661896,0,1.661896,4.020161,67.00256,0.1292104,0.1071611,0.225517,1.7,1.461627
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5395423,43.93345,34.13335,1.078496,1.078496,1.7,0,0.5202,1.078496,50.02728,0,0,0,0.5395423,0,0,0.6215038,0.5904287,2.086946,2.675438,1.129971,0,1.129971,5.092146,84.86893,0.1294167,1.186346,0.4316338,1.7,3.21498
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8102881,50.98018,35.57667,0.3633735,0.3633735,0,-1,0,0.3633735,222.9904,0,0,0,0.8102881,0.3824985,0.3633735,0,0,0.9569749,3.692411,0.4277897,0,0.4277897,5.497983,91.63287,0.129359,0.3997109,0.6482305,0,4.5027
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.085259,58.98487,37.21646,0,0,0,0,0,0,0,0.5560737,0,0,1.085259,0,0,0,0,0.5291852,4.077422,0.5291852,0,0.5291852,6.000012,100,0.1292877,0,0.8682072,0,5.162681
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.10681,61.39893,38.82602,1.200913,1.200913,0,0,0,1.200913,92.16401,0,0,0,1.10681,1.264119,1.200913,0,0,0,4.553689,0,0.1573094,-0.1573094,5.834193,97.23636,0.1292877,1.321005,0.8854478,0,5.660499
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.278015,67.58636,40.36002,0,0,0,0,0,0,0,1.103226,0,0,1.278015,0,0,0,0,0.1747882,4.396379,0.1747882,0,0.1747882,6.000012,100,0.1292642,0,1.022412,0,5.674394
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.398133,72.85911,41.90913,1.615267,1.615267,0.425,0,0.172125,1.615267,86.55739,0.1452202,0,0,1.398133,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1292642,1.776794,1.118507,1.7,5.951822
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.152371,67.38271,42.86883,0,0,0,-1,0,0,0,1.152371,0,0,1.152371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292642,0,0.9218968,0,5.70606
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8160759,59.62755,43.18621,0.3645463,0.3645463,0,0,0,0.3645463,223.8607,0.4323429,0,0,0.8160759,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1292642,0.4010009,0.6528606,0,5.369765
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5215554,53.75306,43.65472,0.9442255,0.9442255,0,0,0,0.9442255,55.23631,0,1.110223E-16,0,0.5215554,0.9939216,0.9442255,0,0,0,4.553689,0,0.4723662,-0.4723662,5.502094,91.70139,0.1292642,1.038648,0.4172443,0,5.075244
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3196236,49.27803,43.26933,0.5025433,0.5025433,0,0,0,0.5025433,63.60122,0,0,0,0.3196236,0.528993,0.5025433,0,0,0.5248514,4.081323,0,0.2093693,-0.2093693,5.2814,88.02315,0.1292642,0.5527976,0.2556989,0,4.400946
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.0737645,43.34982,42.01493,0.799931,0.799931,0,0,0,0.799931,9.221357,0,1.110223E-16,0,0.0737645,0.8420327,0.799931,0,0,0.757484,3.871953,0,0.7682682,-0.7682682,4.471574,74.52608,0.1292642,0.8799242,0.0590116,0,3.945718
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,40.8512,40.8512,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.611115,3.103685,0,0.6797701,-0.6797701,3.755033,62.58376,0.1292642,0.7103598,0,0,3.103685
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366415,2.423915,0,0,0,3.755033,62.58376,0.1292642,0,0,0,2.423915
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,38.63711,38.63711,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.366415,2.423915,0,0.7925219,-0.7925219,2.919642,48.6606,0.1292642,0.8281854,0,0,2.423915
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,37.61696,37.61696,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.246995,1.631393,0,0.1482099,-0.1482099,2.763415,46.05682,0.1292642,0.1548793,0,0,1.631393
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.83107,36.83107,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.411673,1.483183,0,0.1566714,-0.1566714,2.598269,43.30439,0.1292642,0.1637216,0,0,1.483183
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.19631,36.19631,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.585752,1.326512,0,0.3083835,-0.3083835,2.273204,37.88666,0.1292642,0.3222607,0,0,1.326512
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.62201,35.62201,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.928401,1.018129,0,0.08276194,-0.08276194,2.185965,36.43268,0.1292642,0.08648623,0,0,1.018129
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.02503,35.02503,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.020358,0.9353666,0,0.1034301,-0.1034301,2.076941,34.6156,0.1292642,0.1080844,0,0,0.9353666
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,34.63964,34.63964,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.135281,0.8319365,0,0.2904644,-0.2904644,1.770764,29.51267,0.1292642,0.3035353,0,0,0.8319365
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,34.29959,34.29959,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.458019,0.541472,0,0.1193488,-0.1193488,1.644959,27.41594,0.1292642,0.1247195,0,0,0.541472
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.98222,33.98222,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.590629,0.4221233,0,0.03013739,-0.03013739,1.613192,26.88648,0.1292642,0.03149357,0,0,0.4221233
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005377677,33.83971,33.74796,0.2458755,0.2458755,0,0,0,0.2458755,2.187155,0,2.775558E-17,0,0.005377677,0.2588163,0.2458755,0,0,4.624115,0.3919859,0,0.2534386,-0.2534386,1.346044,22.43402,0.1292642,0.270463,0.004302142,0,0.3973635
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1464235,36.02255,33.49104,0.8403973,0.8403973,0.5696751,0,0.2116213,0.8403973,17.42312,5.551115E-17,0,0,0.1464235,0.2849707,0.2707222,0,0,4.905713,0.1385472,0,0.1385472,-0.1385472,1.200002,20,0.1292642,0.924437,0.1171388,1.7,0.2849707
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.410651,41.4537,34.11068,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,62.81105,0,0,0,0.410651,0,0,1.046212,0.9939016,5.059654,0,1.404553,0,1.404553,2.532478,42.20788,0.1294775,0.7191666,0.3285208,1.7,0.410651
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1118238,37.48207,35.53133,0.5297113,0.5297113,0,-1,0,0.5297113,21.11033,0,1.110223E-16,0,0.1118238,0.5575908,0.5297113,0,0,3.655102,1.264097,0,0.445767,-0.445767,2.062598,34.37657,0.1294775,0.5826824,0.08945904,0,1.375921
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1957076,40.65313,37.17112,1.048756,1.048756,0.425,0,0.172125,1.048756,18.66093,0,0,0,0.1957076,0.6565853,0.6237561,0,0,4.150399,0.8183302,0,0.4608777,-0.4608777,1.57679,26.27979,0.1294775,1.153632,0.1565661,1.7,1.014038
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7776173,53.87984,38.81091,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,122.1005,0,0,0,0.7776173,0,0,1.063134,1.009977,4.662485,0.3574525,1.787594,0,1.787594,3.272651,54.54408,0.1296386,0.700553,0.6220939,1.7,1.13507
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.040779,61.59203,40.33735,1.264931,1.264931,1.7,0,0.5202,1.264931,82.27955,0,0,0,1.040779,0,0,0.4350694,0.4133159,2.874891,1.966287,1.454095,0,1.454095,4.652127,77.53529,0.129844,1.391424,0.8326234,1.7,3.007066
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.160769,66.40769,41.88646,0.4319474,0.4319474,0.6789723,0,0.2414594,0.4319474,268.7293,0,0,0,1.160769,0,0,0.2470249,0.2346737,1.420796,3.274973,1.395443,0,1.395443,5.97596,99.59914,0.1297363,0.4751421,0.9286155,1.7,4.435742
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9086635,61.34885,42.82349,0,0,0,-1,0,0,0,0.8833109,0,0,0.9086635,0,0,0,0,0.02535256,4.530872,0.02535256,0,0.02535256,6.000012,100,0.1297329,0,0.7269307,0,5.439535
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6069286,54.98975,43.14087,0.5069306,0.5069306,0,0,0,0.5069306,119.7262,0.07331749,0,0,0.6069286,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1297329,0.5576237,0.4855429,0,5.160617
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5665112,54.64359,43.60938,0.5767062,0.5767062,0,0,0,0.5767062,98.2322,0,1.110223E-16,0,0.5665112,0.6070592,0.5767062,0,0,0,4.553689,0,0.04054799,-0.04054799,5.957271,99.28764,0.1297329,0.6343769,0.453209,0,5.1202
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2404033,47.70504,43.23154,1.27156,1.27156,0.425,0,0.172125,1.27156,18.90618,0,0,0,0.2404033,0.8911154,0.8465596,0,0,0.04505332,4.513141,0,0.6507121,-0.6507121,5.27136,87.85582,0.1297329,1.398716,0.1923227,1.7,4.753544
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06215204,43.10011,41.97714,1.518904,1.518904,0.425,0,0.172125,1.518904,4.091901,0,2.220446E-16,0,0.06215204,1.151478,1.093904,0,0,0.7680668,3.862429,0,1.089326,-1.089326,4.12311,68.71836,0.1297329,1.670794,0.04972164,1.7,3.924581
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,40.82853,40.82853,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.978429,2.773103,0,1.137193,-1.137193,2.924403,48.73994,0.1297329,1.188367,0,0,2.773103
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,39.76305,39.76305,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.241977,1.63591,0,0.8037471,-0.8037471,2.077179,34.61958,0.1297329,0.8399158,0,0,1.63591
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,38.59177,38.59177,1.127317,0.7905545,0,-1,0,0.7905545,0,0,0.3367628,0.4494945,0,0.8321626,0.7905545,0,0,4.135029,0.8321626,0,0.8321626,-0.8321626,1.200002,20,0.1297329,1.240049,0,0,0.8321626
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,37.57162,37.57162,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,36.78573,36.78573,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.15097,36.15097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,35.57667,35.57667,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.00237,35.00237,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,34.62453,34.62453,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,34.26181,34.26181,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.95955,33.95955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297329,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01988772,34.06505,33.72529,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.81593,2.220446E-16,0,0,0.01988772,0,0,1.452632,1.38,5.059654,0,1.399888,0,1.399888,2.528053,42.13412,0.1299249,0.2022617,0.01591018,1.7,0.01988772
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2826522,38.4359,33.47592,0.722687,0.722687,1.7,0,0.5202,0.722687,39.11129,0,0,0,0.2826522,0,0,0.977313,0.9284474,3.659767,1.259899,1.2111,0,1.2111,3.677002,61.28325,0.1301524,0.7949557,0.2261218,1.7,1.542551
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4847645,42.83189,34.08801,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,251.6198,0,0,0,0.4847645,0,0,1.452632,1.38,2.448667,2.349889,1.864765,0,1.864765,5.446074,90.76771,0.1302836,0.2119233,0.3878116,1.7,2.834653
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8817435,52.45732,35.53133,1.13353,1.13353,0,-1,0,1.13353,77.78741,0,0,0,0.8817435,1.193189,1.13353,0,0,0.5839026,4.028177,0,0.3114457,-0.3114457,5.117781,85.29617,0.1302836,1.246883,0.7053948,0,4.90992
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.223555,62.27782,37.17112,0.341749,0.341749,0,0,0,0.341749,358.0273,0,0,0,1.223555,0.3597358,0.341749,0,0,0.9299534,3.716731,0.8638191,0,0.8638191,5.937272,98.95432,0.1301678,0.3759239,0.9788439,0,4.940286
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.225731,64.29786,38.78824,0.0086101,0.0086101,0,0,0,0.0086101,14235.97,1.150533,0,0,1.225731,0.009063262,0.0086101,0,0,0.06613434,4.494168,0.06613434,0,0.06613434,6.000012,100,0.130159,0.00947111,0.9805849,0,5.719899
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.151109,64.26588,40.31468,1.103184,1.103184,0,0,0,1.103184,104.3442,0,0,0,1.151109,1.161246,1.103184,0,0,0,4.553689,0,0.01013777,-0.01013777,5.989326,99.8219,0.130159,1.213502,0.9208868,0,5.704797
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7684569,57.08735,41.87135,0.8895106,0.8895106,0,0,0,0.8895106,86.39098,0,0,0,0.7684569,0.9363269,0.8895106,0,0,0.01126419,4.543551,0,0.16787,-0.16787,5.812375,96.87273,0.130159,0.9784616,0.6147655,0,5.312008
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7363045,57.39557,42.7857,0.6962456,0.6962456,0,-1,0,0.6962456,105.7536,0,0,0,0.7363045,0.7328901,0.6962456,0,0,0.1977865,4.375681,0.003414358,0,0.003414358,5.815614,96.92671,0.1301585,0.7658702,0.5890436,0,5.111986
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7910345,58.96803,43.10308,0.7767878,0.7767878,0,0,0,0.7767878,101.834,1.110223E-16,0,0,0.7910345,0.8176714,0.7767878,0,0,0.1943721,4.378754,0,0.02663697,-0.02663697,5.787537,96.45875,0.1301585,0.8544666,0.6328276,0,5.169788
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7177414,57.85795,43.57159,0.4624998,0.4624998,0,0,0,0.4624998,155.1874,0.006930853,0,0,0.7177414,0.4868419,0.4624998,0,0,0.2239687,4.352117,0.2239687,0,0.2239687,6.000012,100,0.1301285,0.5087497,0.5741932,0,5.069859
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3961055,50.7501,43.23154,1.090035,1.090035,0,0,0,1.090035,36.33879,0,0,0,0.3961055,1.147405,1.090035,0,0,0,4.553689,0,0.7512998,-0.7512998,5.208073,86.80103,0.1301285,1.199039,0.3168844,0,4.949794
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07245978,43.26505,41.95447,0.5661875,0.5661875,0,0,0,0.5661875,12.79784,0,1.110223E-16,0,0.07245978,0.5959868,0.5661875,0,0,0.8347775,3.802389,0,0.523527,-0.523527,4.656227,77.60362,0.1301285,0.6228063,0.05796783,0,3.874849
