Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9107386,64.40668,45.43808,0.1969844,0.1969844,0,-1,0,0.1969844,462.3406,0.7033867,0,0,0.9107386,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1338801,0.2166828,0.728591,0,5.464427
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7524793,60.99907,45.69501,0.4273746,0.4273746,0,0,0,0.4273746,176.0702,0.3026113,0,0,0.7524793,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1338801,0.4701121,0.6019834,0,5.306168
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5552514,56.97578,45.98972,0.4001484,0.4001484,0,0,0,0.4001484,138.7613,0.1340425,0,0,0.5552514,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1338801,0.4401633,0.4442011,0,5.10894
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2969575,50.91454,45.27184,0,0,0,0,0,0,0,0.2969575,0,0,0.2969575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338801,0,0.237566,0,4.850646
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02880868,44.17881,43.65472,0,0,0,0,0,0,0,0.02880868,0,0,0.02880868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338801,0,0.02304694,0,4.582498
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.06026,42.06026,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1338801,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,40.57161,40.57161,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1338801,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,39.25675,39.25675,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1338801,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.02502,38.02502,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1338801,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,37.27691,37.27691,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1338801,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,36.67994,36.67994,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1338801,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.02251,36.02251,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1338801,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,35.57667,35.57667,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1338801,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.17617,35.17617,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1338801,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,34.74544,34.74544,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1338801,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,34.40539,34.40539,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1338801,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02072979,34.59443,34.23914,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.41932,0,0,0,0.02072979,0,0,1.377072,1.308218,4.939812,0.107858,1.328948,0,1.328948,2.574445,42.90734,0.134066,0.3552209,0.01658383,1.7,0.1285878
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.292886,39.14442,33.98222,1.226462,1.226462,1.7,0,0.5202,1.226462,23.88057,0,0,0,0.292886,0,0,0.4735383,0.4498613,3.610864,1.303911,0.7427474,0,0.7427474,3.279078,54.65118,0.1341803,1.349108,0.2343088,1.7,1.596797
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7437188,48.77148,34.83612,1.041432,1.041432,1.7,0,0.5202,1.041432,71.41311,0,0,0,0.7437188,0,0,0.6585683,0.6256399,2.868117,1.972384,1.369359,0,1.369359,4.578165,76.3026,0.1343607,1.145575,0.5949751,1.7,2.716103
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.063494,57.99685,36.8084,0.5307065,0.5307065,0,-1,0,0.5307065,200.3921,0,0,0,1.063494,0.5586385,0.5307065,0,0,1.498758,3.204807,0.5048556,0,0.5048556,5.057113,84.28506,0.1343004,0.5837772,0.8507953,0,4.268301
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.287572,66.22483,39.06028,1.076679,1.076679,0,0,0,1.076679,119.5873,0,0,0,1.287572,1.133346,1.076679,0,0,0.9939024,3.659177,0.1542254,0,0.1542254,5.203424,86.72356,0.1342821,1.184347,1.030057,0,4.946749
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.473823,74.03399,41.12325,0.7505615,0.7505615,0,0,0,0.7505615,196.3627,0,0,0,1.473823,0.7900648,0.7505615,0,0,0.839677,3.79798,0.6837584,0,0.6837584,5.852095,97.53471,0.1342006,0.8256177,1.179059,0,5.271803
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.514804,77.6692,42.90661,0.4634584,0.4634584,0,0,0,0.4634584,326.8478,0.871034,0,0,1.514804,0.4878509,0.4634584,0,0,0.1559186,4.413362,0.1559186,0,0.1559186,6.000012,100,0.134182,0.5098042,1.211843,0,5.928166
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.319378,74.16568,44.67487,1.009123,1.009123,0,0,0,1.009123,130.745,0.2571432,0,0,1.319378,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.134182,1.110035,1.055502,0,5.873066
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9815664,66.33703,45.61189,0.6506761,0.6506761,0,-1,0,0.6506761,150.8533,0.2966441,0,0,0.9815664,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.134182,0.7157438,0.7852531,0,5.535255
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6600567,59.11242,45.86126,0.141328,0.141328,0,0,0,0.141328,467.0388,0.5112904,0,0,0.6600567,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.134182,0.1554608,0.5280454,0,5.213746
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5006855,56.00521,46.16352,1.154853,1.154853,0,0,0,1.154853,43.3549,0,0,0,0.5006855,1.215635,1.154853,0,0,0,4.553689,0,0.7149496,-0.7149496,5.246389,87.43964,0.134182,1.270339,0.4005484,0,5.054375
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2424305,50.01767,45.43808,1.0691,1.0691,0,0,0,1.0691,22.67614,0,0,0,0.2424305,1.125368,1.0691,0,0,0.7943885,3.838739,0,0.8829377,-0.8829377,4.315691,71.92804,0.134182,1.17601,0.1939444,0,4.08117
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02663733,44.30595,43.82096,0.34856,0.34856,0,0,0,0.34856,7.642106,0,5.551115E-17,0,0.02663733,0.3669052,0.34856,0,0,1.77543,2.955802,0,0.3402679,-0.3402679,3.957017,65.95015,0.134182,0.383416,0.02130986,0,2.982439
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,42.18873,42.18873,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.153506,2.615534,0,0.826161,-0.826161,3.086167,51.43601,0.134182,0.8633382,0,0,2.615534
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,40.6774,40.6774,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.071462,1.789373,0,0.1079706,-0.1079706,2.972356,49.53917,0.134182,0.1128292,0,0,1.789373
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,39.33987,39.33987,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.19143,1.681402,0,0.03083883,-0.03083883,2.939849,48.99738,0.134182,0.03222658,0,0,1.681402
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,38.10814,38.10814,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.225695,1.650563,0,0.157217,-0.157217,2.774128,46.23537,0.134182,0.1642917,0,0,1.650563
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,37.36003,37.36003,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.400381,1.493346,0,0.2787125,-0.2787125,2.480339,41.3389,0.134182,0.2912546,0,0,1.493346
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,36.74795,36.74795,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.710061,1.214634,0,0.1300462,-0.1300462,2.343258,39.05423,0.134182,0.1358983,0,0,1.214634
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854557,1.084588,0,0,0,2.343258,39.05423,0.134182,0,0,0,1.084588
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.62201,35.62201,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.854557,1.084588,0,0.1346968,-0.1346968,2.201275,36.68785,0.134182,0.1407581,0,0,1.084588
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.19128,35.19128,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.00422,0.9498909,0,0.2153207,-0.2153207,1.974307,32.90506,0.134182,0.2250102,0,0,0.9498909
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.76811,34.76811,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.243465,0.7345701,0,0.1640958,-0.1640958,1.801335,30.02219,0.134182,0.1714801,0,0,0.7345701
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.425794,0.5704744,0,0,0,1.801335,30.02219,0.134182,0,0,0,0.5704744
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009445719,34.40084,34.23914,0.1805823,0.1805823,0,0,0,0.1805823,5.230701,0,0,0,0.009445719,0.1900866,0.1805823,0,0,4.425794,0.5704744,0,0.1806409,-0.1806409,1.610923,26.84866,0.134182,0.1986405,0.007556575,0,0.5799201
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1226481,36.1267,34.00489,0,0,0,0,0,0,0,0,0,0,0.1226481,0,0,0,0,4.626506,0.3898335,0.1226481,0,0.1226481,1.727277,28.7879,0.1341674,0,0.0981185,0,0.5124816
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.110575,36.77942,34.85879,0.2302134,0.2302134,0,0,0,0.2302134,48.03153,0,0,0,0.110575,0.2423299,0.2302134,0,0,4.503858,0.5002168,0,0.1317549,-0.1317549,1.588395,26.4732,0.1341674,0.2532347,0.08846001,0,0.6107918
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3607491,43.42288,36.89153,0.5724223,0.5724223,0,-1,0,0.5724223,63.02149,0,0,0.2110833,0.3607491,0.6025497,0.5724223,0,0,4.650252,0.3684619,0,0.2418007,-0.2418007,1.333515,22.22521,0.1341674,0.6296645,0.2885993,0,0.729211
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1834223,42.49007,39.18874,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.22535,0,0,0,0.1834223,0.1914203,0.1818493,0,0,4.91892,0.1266612,0,0.007997999,-0.007997999,1.325084,22.0847,0.1341674,0.6675342,0.1467379,1.7,0.3100835
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09882146,43.05942,41.27438,1.283478,1.283478,1.7,0,0.5202,1.283478,7.699506,0,0,0,0.09882146,0,0,0.4165221,0.395696,4.927806,0.1186632,0.4945175,0,0.4945175,1.794225,29.90369,0.1342459,1.411826,0.07905717,1.7,0.2174847
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1224127,45.30068,43.05774,1.107295,1.107295,1.7,0,0.5202,1.107295,11.05512,0,0,0,0.1224127,0,0,0.5927054,0.5630701,4.433289,0.563729,0.6854829,0,0.6854829,2.444531,40.7421,0.1343549,1.218024,0.0979302,1.7,0.6861417
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1325049,47.30036,44.84111,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.9903,0,0,0,0.1325049,0,0,1.037154,0.9852964,3.747806,1.180664,1.117801,0,1.117801,3.504971,58.41606,0.1345343,0.7291304,0.1060039,1.7,1.313168
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.133799,48.32323,45.82347,1.151322,1.151322,0,-1,0,1.151322,11.62134,0,0,0,0.133799,1.211917,1.151322,0,0,2.630005,2.186685,0,1.078118,-1.078118,2.368534,39.47549,0.1345343,1.266454,0.1070392,0,2.320484
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2208627,50.21255,46.03506,0.4239607,0.4239607,0,0,0,0.4239607,52.09509,0,0,0,0.2208627,0.4462744,0.4239607,0,0,3.827914,1.108566,0,0.2254117,-0.2254117,2.130929,35.51541,0.1345343,0.4663568,0.1766902,0,1.329429
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06963034,47.6248,46.32977,0.5636874,0.5636874,0,0,0,0.5636874,12.35265,0,1.110223E-16,0,0.06963034,0.5933551,0.5636874,0,0,4.078372,0.8831546,0,0.5237248,-0.5237248,1.578875,26.31453,0.1345343,0.6200562,0.05570427,0,0.9527849
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03831582,46.31853,45.61189,1.184468,1.184468,0.8066098,0,0.2763045,1.184468,3.234854,0,2.220446E-16,0,0.03831582,0.3977456,0.3778583,0,0,4.660288,0.3594298,0,0.3594298,-0.3594298,1.200002,20,0.1345343,1.302915,0.03065266,1.7,0.3977456
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01858086,44.28769,43.94943,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01858086,0,0,1.452632,1.38,5.059654,0,1.398581,0,1.398581,2.526813,42.11346,0.1346436,0,0.01486469,1.7,0.01858086
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,42.33231,42.33231,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.661073,1.258723,0,0.5793675,-0.5793675,1.916106,31.93503,0.1346436,0.6054391,0,0,1.258723
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.76052,40.76052,0.7246155,0.6453875,0,-1,0,0.6453875,0,0,0.07922795,0.1516895,0,0.6793553,0.6453875,0,0,4.304815,0.6793553,0,0.6793553,-0.6793553,1.200002,20,0.1346436,0.797077,0,0,0.6793553
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,39.40033,39.40033,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.14593,38.14593,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,36.78573,36.78573,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.10563,36.10563,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,35.64468,35.64468,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.21395,35.21395,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.79078,34.79078,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346436,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,34.42806,34.42806,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1348262,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01342285,34.49172,34.26181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01342285,0,0,1.452632,1.38,3.72246,1.203475,1.393423,0,1.393423,3.790494,63.17477,0.1349355,0,0.01073828,1.7,1.216898
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1173907,36.05756,34.02756,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.72055,0,0,0,0.1173907,0,0,1.317876,1.251982,2.329037,2.457556,1.369372,0,1.369372,5.089594,84.82641,0.1351134,0.4203369,0.09391259,1.7,2.574947
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3020577,40.28093,34.91924,0,0,0,0,0,0,0,0,0,0,0.3020577,0,0,0,0,0.9596642,3.689991,0.3020577,0,0.3020577,5.376152,89.60235,0.1350775,0,0.2416461,0,3.992049
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4080601,44.44073,37.00487,0.2820489,0.2820489,0,-1,0,0.2820489,144.677,0,0,0,0.4080601,0.2968936,0.2820489,0,0,0.6576066,3.961843,0.1111665,0,0.1111665,5.481613,91.36004,0.1350643,0.3102538,0.3264481,0,4.369903
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5090768,48.86158,39.31721,0.302381,0.302381,0,0,0,0.302381,168.3561,0,0,0,0.5090768,0.3182957,0.302381,0,0,0.5464401,4.061893,0.190781,0,0.190781,5.662604,94.37655,0.1350416,0.3326191,0.4072614,0,4.57097
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1288193,43.76281,41.42551,0.3607701,0.3607701,0,0,0,0.3607701,35.70677,0,5.551115E-17,0,0.1288193,0.379758,0.3607701,0,0,0.3556591,4.233596,0,0.2509387,-0.2509387,5.398092,89.96801,0.1350416,0.3968471,0.1030555,0,4.362415
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1802981,46.56193,43.23154,0.3666577,0.3666577,0,0,0,0.3666577,49.17342,0,0,0,0.1802981,0.3859555,0.3666577,0,0,0.6344798,3.982657,0,0.2056574,-0.2056574,5.18131,86.35499,0.1350416,0.4033235,0.1442385,0,4.162955
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3230255,51.21024,45.06025,1.552602,1.552602,0.425,0,0.172125,1.552602,20.80543,0,0,0,0.3230255,1.18695,1.127602,0,0,0.862988,3.777,0,0.8639243,-0.8639243,4.270654,71.17741,0.1350416,1.707862,0.2584204,1.7,4.100025
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.297112,51.624,45.95193,0.3678956,0.3678956,0,-1,0,0.3678956,80.75987,0,0,0,0.297112,0.3872586,0.3678956,0,0,1.822904,2.913075,0,0.09014651,-0.09014651,4.175631,69.5937,0.1350416,0.4046852,0.2376896,0,3.210187
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2152443,50.27417,46.20131,0.2786884,0.2786884,0,0,0,0.2786884,77.23474,0,0,0,0.2152443,0.2933562,0.2786884,0,0,1.923067,2.822929,0,0.07811194,-0.07811194,4.093294,68.22142,0.1350416,0.3065573,0.1721954,0,3.038173
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2107115,50.49648,46.50357,0.7862193,0.7862193,0,0,0,0.7862193,26.8006,0,1.110223E-16,0,0.2107115,0.8275993,0.7862193,0,0,2.009858,2.744817,0,0.6168878,-0.6168878,3.443037,57.38383,0.1350416,0.8648413,0.1685692,0,2.955528
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1260429,48.084,45.7328,0.2055884,0.2055884,0,0,0,0.2055884,61.30839,0,2.775558E-17,0,0.1260429,0.2164089,0.2055884,0,0,2.695289,2.127929,0,0.09036592,-0.09036592,3.347783,55.79627,0.1350416,0.2261473,0.1008344,0,2.253972
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01422725,44.38239,44.12323,0.4945096,0.4945096,0,0,0,0.4945096,2.877043,0,5.551115E-17,0,0.01422725,0.5205364,0.4945096,0,0,2.795695,2.037563,0,0.5063092,-0.5063092,2.814086,46.90134,0.1350416,0.5439606,0.0113818,0,2.05179
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,42.46077,42.46077,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.358261,1.531254,0,0.5174626,-0.5174626,2.268632,37.81047,0.1350416,0.5407485,0,0,1.531254
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,40.88899,40.88899,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.933219,1.013791,0,0.4480615,-0.4480615,1.796334,29.93884,0.1350416,0.4682243,0,0,1.013791
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,39.49101,39.49101,1.258002,0.5374435,0,-1,0,0.5374435,0,0,0.7205587,0.8463589,0,0.56573,0.5374435,0,0,4.431066,0.56573,0,0.56573,-0.56573,1.200002,20,0.1350416,1.383802,0,0,0.56573
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,38.21394,38.21394,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,37.42804,37.42804,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,36.8084,36.8084,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.1283,36.1283,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,35.68246,35.68246,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,35.25929,35.25929,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.83612,34.83612,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350416,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,34.4734,34.4734,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1352249,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02903873,34.7979,34.29959,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.37211,2.220446E-16,0,0,0.02903873,0,0,1.452632,1.38,3.738754,1.188811,1.409039,0,1.409039,3.78985,63.16405,0.1353619,0.1258965,0.02323099,1.7,1.217849
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1855773,37.29905,34.06534,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,55.59865,2.220446E-16,0,0,0.1855773,0,0,1.36622,1.297909,2.329715,2.456945,1.483486,0,1.483486,5.197209,86.61997,0.135525,0.3671583,0.1484618,1.7,2.642523
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5596954,45.21405,34.96458,0.2365168,0.2365168,0,0,0,0.2365168,236.6409,0,0,0,0.5596954,0.2489651,0.2365168,0,0,0.8462288,3.792083,0.3107304,0,0.3107304,5.491993,91.53304,0.1354881,0.2601685,0.4477564,0,4.351779
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7664498,51.73028,37.088,0.3621391,0.3621391,0,-1,0,0.3621391,211.6451,0,0,0,0.7664498,0.3811991,0.3621391,0,0,0.5354985,4.07174,0.3852507,0,0.3852507,5.857474,97.62438,0.1354423,0.398353,0.6131598,0,4.83819
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.894606,57.16936,39.44567,0,0,0,0,0,0,0,0.7443582,0,0,0.894606,0,0,0,0,0.1502478,4.418466,0.1502478,0,0.1502478,6.000012,100,0.1354245,0,0.7156848,0,5.313072
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.020877,62.55788,41.56908,0.504086,0.504086,0,0,0,0.504086,202.5205,0.4902606,0,0,1.020877,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1354245,0.5544946,0.816702,0,5.574566
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.211245,69.57401,43.39779,0,0,0,0,0,0,0,1.211245,0,0,1.211245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354245,0,0.968996,0,5.764934
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.106694,69.05331,45.2265,0,0,0,0,0,0,0,1.106694,0,0,1.106694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354245,0,0.8853551,0,5.660383
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.01945,67.93604,46.16352,0,0,0,-1,0,0,0,1.01945,0,0,1.01945,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354245,0,0.8155598,0,5.573139
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5534692,57.35403,46.37511,0.5953336,0.5953336,0,0,0,0.5953336,92.96792,0,0,0,0.5534692,0.6266669,0.5953336,0,0,0,4.553689,0,0.07319771,-0.07319771,5.922855,98.71405,0.1354245,0.6548669,0.4427754,0,5.107158
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4449967,55.38015,46.66982,0.4969462,0.4969462,0,0,0,0.4969462,89.54624,0,0,0,0.4449967,0.5231013,0.4969462,0,0,0.08133078,4.480491,0,0.07810464,-0.07810464,5.840525,97.3419,0.1354245,0.5466408,0.3559973,0,4.925488
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3417582,52.46745,45.9066,0.9871678,0.9871678,0,0,0,0.9871678,34.62007,0,0,0,0.3417582,1.039124,0.9871678,0,0,0.1681137,4.402387,0,0.6973658,-0.6973658,5.105437,85.09045,0.1354245,1.085885,0.2734066,0,4.744145
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02028177,44.6217,44.25169,0,0,0,0,0,0,0,0,0,0,0.02028177,0,0,0,0,0.9429647,3.705021,0.02028177,0,0.02028177,5.124678,85.41113,0.1354221,0,0.01622542,0,3.725302
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,42.58923,42.58923,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9226829,3.723274,0,0.1273525,-0.1273525,4.990437,83.17378,0.1354221,0.1330834,0,0,3.723274
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.97211,40.97211,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.064186,3.595922,0,0.6872545,-0.6872545,4.266007,71.09998,0.1354221,0.718181,0,0,3.595922
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,39.57413,39.57413,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.827802,2.908667,0,1.256269,-1.256269,2.941783,49.02961,0.1354221,1.312801,0,0,2.908667
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,38.27439,38.27439,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.223657,1.652398,0,0.1624513,-0.1624513,2.770544,46.17564,0.1354221,0.1697616,0,0,1.652398
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,37.46583,37.46583,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.404158,1.489947,0,0.1780887,-0.1780887,2.582822,43.04695,0.1354221,0.1861027,0,0,1.489947
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.85374,36.85374,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.602034,1.311858,0,0.1767005,-0.1767005,2.396564,39.94264,0.1354221,0.184652,0,0,1.311858
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.15097,36.15097,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.798368,1.135157,0,0.1888565,-0.1888565,2.197491,36.62478,0.1354221,0.197355,0,0,1.135157
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,35.70513,35.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008209,0.946301,0,0,0,2.197491,36.62478,0.1354221,0,0,0,0.946301
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,35.28196,35.28196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008209,0.946301,0,0,0,2.197491,36.62478,0.1354221,0,0,0,0.946301
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.83612,34.83612,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.008209,0.946301,0,0.05575363,-0.05575363,2.138722,35.64529,0.1354221,0.05826255,0,0,0.946301
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,34.4734,34.4734,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.070158,0.8905473,0,0.214426,-0.214426,1.912697,31.87822,0.1354221,0.2240752,0,0,0.8905473
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01399179,34.53932,34.29959,0.06617169,0.06617169,0,0,0,0.06617169,21.14468,0,0,0,0.01399179,0.06965441,0.06617169,0,0,4.308408,0.6761214,0,0.05566262,-0.05566262,1.854023,30.90033,0.1354221,0.07278886,0.01119343,0,0.6901131
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2930281,39.23289,34.06534,0.381901,0.381901,0,0,0,0.381901,76.72883,0,0,0,0.2930281,0.402001,0.381901,0,0,4.370256,0.6204587,0,0.1089729,-0.1089729,1.739156,28.98587,0.1354221,0.4200911,0.2344225,0,0.9134868
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4776899,43.64019,34.97969,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,68.41957,0,0,0,0.4776899,0,0,1.001823,0.9517315,4.491337,0.5114858,1.429421,0,1.429421,3.095224,51.58696,0.1355912,0.7679951,0.3821519,1.7,0.9891757
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3766882,44.04051,37.19379,0,0,0,-1,0,0,0,0,0,0,0.3766882,0,0,0,0,3.061915,1.797965,0.3766882,0,0.3766882,3.452582,57.54292,0.1355465,0,0.3013506,0,2.174653
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7222227,53.56274,39.5968,0.5402619,0.5402619,0,0,0,0.5402619,133.6801,0,0,0,0.7222227,0.5686968,0.5402619,0,0,2.685227,2.136985,0.1535259,0,0.1535259,3.598229,59.97037,0.1355283,0.5942881,0.5777782,0,2.859207
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8025619,57.70046,41.74289,0,0,0,0,0,0,0,0,0,0,0.8025619,0,0,0,0,2.531701,2.275158,0.8025619,0,0.8025619,4.359606,72.65997,0.1354332,0,0.6420495,0,3.07772
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.83075,60.39748,43.57159,0.267332,0.267332,0,0,0,0.267332,310.7558,0,0,0,0.83075,0.2814022,0.267332,0,0,1.729139,2.997464,0.5493478,0,0.5493478,4.880764,81.34589,0.1353681,0.2940653,0.6646,0,3.828213
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6889115,59.23479,45.39275,0.4080067,0.4080067,0,0,0,0.4080067,168.8481,0,0,0,0.6889115,0.4294807,0.4080067,0,0,1.179791,3.491877,0.2594308,0,0.2594308,5.126881,85.44785,0.1353374,0.4488074,0.5511292,0,4.180788
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2990905,52.0559,46.32977,0.6375322,0.6375322,0,-1,0,0.6375322,46.9138,0,0,0,0.2990905,0.6710865,0.6375322,0,0,0.9203607,3.725364,0,0.371996,-0.371996,4.734763,78.91256,0.1353374,0.7012854,0.2392724,0,4.024455
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.276168,51.86739,46.5867,0.2711267,0.2711267,0,0,0,0.2711267,101.8594,0,0,0,0.276168,0.2853966,0.2711267,0,0,1.33369,3.353368,0,0.009228588,-0.009228588,4.725035,78.75043,0.1353374,0.2982394,0.2209344,0,3.629536
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3393206,53.39803,46.84362,0.8847255,0.8847255,0,0,0,0.8847255,38.35321,0,0,0,0.3393206,0.93129,0.8847255,0,0,1.343943,3.34414,0,0.5919694,-0.5919694,4.101045,68.35061,0.1353374,0.973198,0.2714565,0,3.68346
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07793563,47.48323,46.03506,0.8859897,0.8859897,0,0,0,0.8859897,8.796449,0,0,0,0.07793563,0.9326207,0.8859897,0,0,2.001687,2.75217,0,0.8546851,-0.8546851,3.200128,53.33535,0.1353374,0.9745886,0.0623485,0,2.830106
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,44.41794,44.41794,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.951337,1.897485,0,0.1429218,-0.1429218,3.049475,50.82448,0.1353374,0.1493533,0,0,1.897485
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.74036,42.74036,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.110139,1.754564,0,0.3988392,-0.3988392,2.629061,43.8176,0.1353374,0.4167869,0,0,1.754564
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,41.10057,41.10057,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.553294,1.355724,0,0.3067535,-0.3067535,2.305715,38.4285,0.1353374,0.3205574,0,0,1.355724
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,39.67992,39.67992,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.894131,1.048971,0,0.5476257,-0.5476257,1.728467,28.80772,0.1353374,0.5722689,0,0,1.048971
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,38.36507,38.36507,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.502604,0.5013451,0,0.1536101,-0.1536101,1.566547,26.10907,0.1353374,0.1605226,0,0,0.5013451
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,37.55651,37.55651,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.673282,0.347735,0,0.1919653,-0.1919653,1.364198,22.73659,0.1353374,0.2006038,0,0,0.347735
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.9142,36.9142,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0.006777214,0,0.1480941,0.1406894,0,0,4.886577,0.1557696,0,0.1480941,-0.1480941,1.208093,20.13484,0.1353374,0.1547583,0,0,0.1557696
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,36.21898,36.21898,0.04833791,0.007291727,0,-1,0,0.007291727,0,0,0.04104618,0.04587997,0,0.007675502,0.007291727,0,0,5.051126,0.007675502,0,0.007675502,-0.007675502,1.200002,20,0.1353374,0.0531717,0,0,0.007675502
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353374,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,35.31974,35.31974,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353374,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.85879,34.85879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353374,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,34.51874,34.51874,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1354815,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04032448,35.01516,34.32227,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,58.21898,0,0,0,0.04032448,0,0,1.452632,1.38,3.679654,1.242,1.420324,0,1.420324,3.856623,64.27693,0.1356038,0.07618981,0.03225958,1.7,1.282324
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4151852,41.49119,34.06534,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,109.4531,0,0,0,0.4151852,0,0,1.320673,1.254639,2.25933,2.520292,1.669824,0,1.669824,5.440758,90.67912,0.1357434,0.4172599,0.3321482,1.7,2.935477
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8608896,51.41465,35.00237,0,0,0,0,0,0,0,0.2713841,0,0,0.8608896,0,0,0,0,0.5895055,4.023134,0.5895055,0,0.5895055,6.000012,100,0.1356738,0,0.6887117,0,4.884024
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.019624,57.52642,37.27691,0.5565289,0.5565289,0,-1,0,0.5565289,183.2112,0.4338036,0,0,1.019624,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.6121818,0.8156988,0,5.573312
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.283312,66.95667,39.74038,0.8643349,0.8643349,0,0,0,0.8643349,148.4739,0.3734856,0,0,1.283312,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.9507684,1.026649,0,5.837001
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.437875,74.01186,41.90913,0.8045238,0.8045238,0,0,0,0.8045238,178.7237,0.5910074,0,0,1.437875,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.8849761,1.1503,0,5.991563
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.425784,76.06258,43.73784,0.4683661,0.4683661,0,0,0,0.4683661,304.4166,0.9327672,0,0,1.425784,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.5152026,1.140627,0,5.979473
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.303705,74.8578,45.56655,0,0,0,0,0,0,0,1.303705,0,0,1.303705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0,1.042964,0,5.857394
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.047577,69.10359,46.54136,0.6078361,0.6078361,0,-1,0,0.6078361,172.3453,0.4077493,0,0,1.047577,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.6686198,0.8380615,0,5.601266
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9488086,66.87028,46.7605,0.5303001,0.5303001,0,0,0,0.5303001,178.9192,0.390598,0,0,0.9488086,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.5833301,0.7590469,0,5.502498
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6108736,59.28844,47.00987,0.1931971,0.1931971,0,0,0,0.1931971,316.1919,0.4075083,0,0,0.6108736,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.2125168,0.4886989,0,5.164563
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2122794,50.21656,46.20131,0.07002433,0.07002433,0,0,0,0.07002433,303.1509,0.1385696,0,0,0.2122794,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0.07702675,0.1698235,0,4.765968
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,44.5464,44.5464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356738,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,42.86883,42.86883,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1356738,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,41.20637,41.20637,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1356738,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,39.76305,39.76305,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1356738,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,38.42552,38.42552,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1356738,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,37.61696,37.61696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1356738,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.95953,36.95953,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1356738,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,36.25677,36.25677,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1356738,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,35.78825,35.78825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1356738,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,35.34241,35.34241,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1356738,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.8739,34.8739,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1356738,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,34.51874,34.51874,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1356738,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05077588,35.1957,34.32227,0.2071942,0.2071942,0,0,0,0.2071942,24.50642,0,2.775558E-17,0,0.05077588,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1673233,-0.1673233,2.555826,42.59701,0.1356738,0.2279136,0.0406207,0,1.504346
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3645768,40.54757,34.06534,0.1082933,0.1082933,0,0,0,0.1082933,336.6568,0,0,0,0.3645768,0.113993,0.1082933,0,0,3.630491,1.286247,0.2505838,0,0.2505838,2.79355,46.55908,0.1356442,0.1191226,0.2916614,0,1.650824
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6206371,46.48338,35.02503,0.530005,0.530005,0,0,0,0.530005,117.1002,0,0,0,0.6206371,0.5579,0.530005,0,0,3.379907,1.511772,0.06273712,0,0.06273712,2.853068,47.55104,0.1356368,0.5830055,0.4965097,0,2.13241
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8221476,53.22231,37.36003,0.9222107,0.9222107,0,-1,0,0.9222107,89.14965,0,0,0,0.8221476,0.9707481,0.9222107,0,0,3.31717,1.568236,0,0.1486005,-0.1486005,2.696429,44.9404,0.1356368,1.014432,0.6577181,0,2.390383
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9962293,59.98974,39.86884,0.4792523,0.4792523,0,0,0,0.4792523,207.8716,0,0,0,0.9962293,0.5044761,0.4792523,0,0,3.482282,1.419635,0.4917532,0,0.4917532,3.162947,52.71569,0.1355788,0.5271775,0.7969834,0,2.415864
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.045886,63.74212,42.06026,0.5042053,0.5042053,0,0,0,0.5042053,207.4325,0,0,0,1.045886,0.5307424,0.5042053,0,0,2.990529,1.862213,0.5151433,0,0.5151433,3.651655,60.8608,0.1355181,0.5546258,0.8367085,0,2.908099
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.190837,69.66353,43.91164,0.1876162,0.1876162,0,0,0,0.1876162,634.7197,0,0,0,1.190837,0.1974907,0.1876162,0,0,2.475385,2.325842,0.9933463,0,0.9933463,4.594026,76.56695,0.1354011,0.2063778,0.9526696,0,3.516679
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.130337,70.28741,45.7328,0.2575965,0.2575965,0,0,0,0.2575965,438.8016,0,0,0,1.130337,0.2711542,0.2575965,0,0,1.482039,3.219854,0.8591833,0,0.8591833,5.409119,90.1518,0.1353002,0.2833561,0.90427,0,4.350191
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.146369,71.91634,46.71516,0.6894497,0.6894497,0,-1,0,0.6894497,166.273,0,0,0,1.146369,0.7257366,0.6894497,0,0,0.6228558,3.993119,0.4206324,0,0.4206324,5.808166,96.80257,0.1352508,0.7583947,0.9170951,0,5.139488
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9558755,67.23989,46.92674,1.097531,1.097531,0,0,0,1.097531,87.09329,0,2.220446E-16,0,0.9558755,1.155295,1.097531,0,0,0.2022234,4.371688,0,0.1994198,-0.1994198,5.597959,93.29913,0.1352508,1.207284,0.7647004,0,5.327563
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5596662,58.31284,47.13833,0,0,0,0,0,0,0,0.1358651,0,0,0.5596662,0,0,0,0,0.423801,4.172268,0.423801,0,0.423801,6.000012,100,0.1352011,0,0.4477329,0,4.731934
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2984264,52.04269,46.32977,0.6419572,0.6419572,0,0,0,0.6419572,46.48697,0,0,0,0.2984264,0.6757445,0.6419572,0,0,0,4.553689,0,0.377318,-0.377318,5.602284,93.37121,0.1352011,0.706153,0.2387412,0,4.852115
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,44.67487,44.67487,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4192422,4.176371,0,0.7653057,-0.7653057,4.795581,79.92619,0.1352011,0.7997445,0,0,4.176371
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.97462,42.97462,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.269582,3.411065,0,0.3557444,-0.3557444,4.420593,73.67641,0.1352011,0.3717529,0,0,3.411065
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,41.29705,41.29705,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.664853,3.055321,0,0.4810398,-0.4810398,3.913533,65.22542,0.1352011,0.5026866,0,0,3.055321
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,39.84617,39.84617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.199342,2.574281,0,0,0,3.913533,65.22542,0.1352011,0,0,0,2.574281
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,38.48598,38.48598,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.199342,2.574281,0,0.06337942,-0.06337942,3.846725,64.11195,0.1352011,0.0662315,0,0,2.574281
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,37.6623,37.6623,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.269764,2.510902,0,0.1253226,-0.1253226,3.714623,61.91027,0.1352011,0.1309621,0,0,2.510902
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409011,2.385579,0,0,0,3.714623,61.91027,0.1352011,0,0,0,2.385579
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,36.3021,36.3021,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.409011,2.385579,0,0.1094816,-0.1094816,3.59922,59.98688,0.1352011,0.1144083,0,0,2.385579
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.81092,35.81092,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.530657,2.276098,0,0.04408876,-0.04408876,3.552746,59.21232,0.1352011,0.04607275,0,0,2.276098
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,35.36508,35.36508,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.579645,2.232009,0,0.03701957,-0.03701957,3.513724,58.56195,0.1352011,0.03868545,0,0,2.232009
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.89657,34.89657,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.620778,2.194989,0,0.114701,-0.114701,3.392819,56.54686,0.1352011,0.1198626,0,0,2.194989
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,34.53385,34.53385,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.748223,2.080288,0,0.0959888,-0.0959888,3.291638,54.86052,0.1352011,0.1003083,0,0,2.080288
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03620975,34.96694,34.34494,0.09063905,0.09063905,0,0,0,0.09063905,39.94939,0,1.387779E-17,0,0.03620975,0.09540953,0.09063905,0,0,2.854877,1.984299,0,0.05919978,-0.05919978,3.229235,53.82048,0.1352011,0.09970295,0.0289678,0,2.020509
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09866914,35.79149,34.08801,0.6943603,0.6943603,0,0,0,0.6943603,14.21008,0,2.220446E-16,0,0.09866914,0.7309055,0.6943603,0,0,2.920655,1.9251,0,0.6322364,-0.6322364,2.5628,42.71325,0.1352011,0.7637963,0.07893531,0,2.023769
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2675097,39.78137,35.0477,0.2469468,0.2469468,0,0,0,0.2469468,108.3269,0,0,0,0.2675097,0.259944,0.2469468,0,0,3.62314,1.292863,0.007565768,0,0.007565768,2.569977,42.83287,0.1352002,0.2716414,0.2140078,0,1.560373
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1756913,40.59049,37.46583,0.6144925,0.6144925,0,-1,0,0.6144925,28.59128,0,0,0,0.1756913,0.6468342,0.6144925,0,0,3.615574,1.299672,0,0.4711429,-0.4711429,2.073349,34.55575,0.1352002,0.6759418,0.140553,0,1.475364
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3814591,47.06638,39.9973,1.10821,1.10821,0.425,0,0.172125,1.10821,34.42118,0,0,0,0.3814591,0.7191687,0.6832103,0,0,4.139066,0.8285295,0,0.3377097,-0.3377097,1.717372,28.62281,0.1352002,1.219031,0.3051673,1.7,1.209988
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4486371,50.74172,42.22651,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,62.6507,0,0,0,0.4486371,0,0,0.9839073,0.9347119,4.514299,0.4908198,1.383349,0,1.383349,3.029732,50.49543,0.1353732,0.787702,0.3589097,1.7,0.9394569
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.107404,67.68656,44.07789,0.242007,0.242007,1.694638,0,0.5187363,0.242007,457.5919,2.220446E-16,0,0,1.107404,0,0,1.452632,1.38,3.13095,1.735834,2.487404,0,2.487404,5.389491,89.82467,0.135415,0.2662077,0.8859233,1.7,2.843238
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9344894,65.57681,45.95193,1.254391,1.254391,0,0,0,1.254391,74.49748,0,0,0,0.9344894,1.320411,1.254391,0,0,0.6435459,3.974498,0,0.3859218,-0.3859218,4.982693,83.04472,0.135415,1.37983,0.7475916,0,4.908987
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5912285,58.71887,46.8814,0.6893823,0.6893823,0,-1,0,0.6893823,85.76207,0,1.110223E-16,0,0.5912285,0.7256655,0.6893823,0,0,1.072348,3.588576,0,0.134437,-0.134437,4.840984,80.68291,0.135415,0.7583205,0.4729828,0,4.179804
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3701878,54.2861,47.09299,0.2966328,0.2966328,0,0,0,0.2966328,124.7967,0,0,0,0.3701878,0.312245,0.2966328,0,0,1.221722,3.454139,0.05794283,0,0.05794283,4.895954,81.59907,0.1354083,0.3262961,0.2961503,0,3.824327
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4250566,55.6471,47.31213,0.9316095,0.9316095,0,0,0,0.9316095,45.62605,0,1.110223E-16,0,0.4250566,0.9806415,0.9316095,0,0,1.16378,3.506287,0,0.555585,-0.555585,4.310316,71.83846,0.1354083,1.02477,0.3400453,0,3.931344
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2728367,51.71534,46.50357,0.7012454,0.7012454,0,0,0,0.7012454,38.90745,0,0,0,0.2728367,0.7381531,0.7012454,0,0,1.781096,2.950702,0,0.4653164,-0.4653164,3.819829,63.66369,0.1354083,0.77137,0.2182694,0,3.223539
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,44.84111,44.84111,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.298115,2.485386,0,0.760704,-0.760704,3.017977,50.29951,0.1354083,0.7949358,0,0,2.485386
