Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,34.51874,34.51874,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363093,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07204399,35.48058,34.23914,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.7449,2.220446E-16,0,0,0.07204399,0,0,1.452632,1.38,3.679654,1.242,1.452044,0,1.452044,3.886715,64.77846,0.1364557,0.2217054,0.05763519,1.7,1.314044
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4274146,41.59395,33.94443,1.019758,1.019758,1.7,0,0.5202,1.019758,41.91333,0,0,0,0.4274146,0,0,0.6802419,0.6462299,2.22761,2.54884,1.073645,0,1.073645,4.905264,81.75423,0.1366087,1.121734,0.3419317,1.7,2.976254
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7704419,49.67481,35.1535,0.7169708,0.7169708,0,0,0,0.7169708,107.4579,0,0,0,0.7704419,0.7547061,0.7169708,0,0,1.153966,3.51512,0.01573578,0,0.01573578,4.920192,82.00304,0.1366069,0.7886679,0.6163535,0,4.285562
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8918962,55.63361,38.14593,1.007457,1.007457,0,-1,0,1.007457,88.5295,0,0,0,0.8918962,1.060481,1.007457,0,0,1.13823,3.529282,0,0.1685844,-0.1685844,4.742488,79.04131,0.1366069,1.108202,0.713517,0,4.421178
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.978889,61.08992,41.16858,0.8087259,0.8087259,0,0,0,0.8087259,121.0409,0,0,0,0.978889,0.8512904,0.8087259,0,0,1.325546,3.360698,0.1275986,0,0.1275986,4.863539,81.05882,0.1365924,0.8895985,0.7831113,0,4.339586
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.165184,68.52432,43.53381,1.074576,1.074576,0,0,0,1.074576,108.432,0,0,0,1.165184,1.131132,1.074576,0,0,1.197948,3.475536,0.03405169,0,0.03405169,4.895844,81.59723,0.1365885,1.182033,0.9321471,0,4.64072
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.219011,72.37136,45.48343,0.8982279,0.8982279,0,0,0,0.8982279,135.7129,0,0,0,1.219011,0.9455031,0.8982279,0,0,1.163896,3.506183,0.2735082,0,0.2735082,5.155316,85.92176,0.1365573,0.9880507,0.975209,0,4.725194
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.264449,76.11037,47.43304,0.2791929,0.2791929,0,0,0,0.2791929,452.8945,0.08017416,0,0,1.264449,0.2938872,0.2791929,0,0,0.8903876,3.75234,0.8903876,0,0.8903876,6.000012,100,0.1364557,0.3071121,1.011559,0,5.016789
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.119906,73.28443,48.4154,0.8893645,0.8893645,0,-1,0,0.8893645,125.922,0.1837324,0,0,1.119906,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1364557,0.978301,0.8959244,0,5.673594
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8838176,67.38271,48.58165,0.2393493,0.2393493,0,0,0,0.2393493,369.2584,0.6318709,0,0,0.8838176,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1364557,0.2632843,0.7070541,0,5.437507
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.545776,59.80209,48.79324,0.6929141,0.6929141,0,0,0,0.6929141,78.76532,0,0,0,0.545776,0.7293833,0.6929141,0,0,0,4.553689,0,0.1836073,-0.1836073,5.806473,96.77435,0.1364557,0.7622055,0.4366208,0,5.099465
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2661827,52.99155,47.86377,0.9894905,0.9894905,0,0,0,0.9894905,26.90098,0,1.110223E-16,0,0.2661827,1.041569,0.9894905,0,0,0.2040081,4.370081,0,0.7753863,-0.7753863,4.989144,83.15224,0.1364557,1.08844,0.2129461,0,4.636264
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,46.07285,46.07285,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.065548,3.594695,0,1.337448,-1.337448,3.57935,59.65571,0.1364557,1.865133,0,1.7,3.594695
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,44.25169,44.25169,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.551602,2.257247,0,0.4334193,-0.4334193,3.122486,52.04132,0.1364557,0.4529231,0,0,2.257247
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,42.40031,42.40031,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.033179,1.823828,0,0.1092552,-0.1092552,3.007321,50.12191,0.1364557,0.1141717,0,0,1.823828
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.154574,1.714573,0,0,0,3.007321,50.12191,0.1364557,0,0,0,1.714573
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,39.25675,39.25675,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.154574,1.714573,0,0.03413615,-0.03413615,2.971338,49.5222,0.1364557,0.03567228,0,0,1.714573
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,38.31973,38.31973,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.192503,1.680436,0,0.2305921,-0.2305921,2.728273,45.47112,0.1364557,0.2409688,0,0,1.680436
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,37.53384,37.53384,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.448716,1.449844,0,0.007213458,-0.007213458,2.720669,45.34439,0.1364557,0.007538064,0,0,1.449844
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,36.70261,36.70261,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.456731,1.442631,0,0.1111863,-0.1111863,2.603468,43.39105,0.1364557,0.1161896,0,0,1.442631
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.04518,36.04518,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.580271,1.331445,0,0.1055673,-0.1055673,2.492191,41.53643,0.1364557,0.1103178,0,0,1.331445
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,35.51622,35.51622,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.697568,1.225877,0,0.07149263,-0.07149263,2.416831,40.28043,0.1364557,0.0747098,0,0,1.225877
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.96458,34.96458,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.777005,1.154385,0,0.03297625,-0.03297625,2.382071,39.7011,0.1364557,0.03446018,0,0,1.154385
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,34.49607,34.49607,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.813645,1.121408,0,0.04388295,-0.04388295,2.335814,38.93016,0.1364557,0.04585769,0,0,1.121408
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04303704,34.9557,34.21647,0.03944871,0.03944871,0,0,0,0.03944871,109.0962,0,0,0,0.04303704,0.04152495,0.03944871,0,0,3.862404,1.077525,0.001512082,0,0.001512082,2.337249,38.95406,0.1364555,0.04339358,0.03442963,0,1.120563
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4087211,41.19579,33.89909,0.8051004,0.8051004,0,0,0,0.8051004,50.76648,0,0,0,0.4087211,0.8474741,0.8051004,0,0,3.860892,1.078886,0,0.438753,-0.438753,1.874762,31.24598,0.1364555,0.8856104,0.3269769,0,1.487607
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7638795,49.53829,35.1535,0.4512161,0.4512161,0,0,0,0.4512161,169.2935,0,0,0,0.7638795,0.4749643,0.4512161,0,0,4.348395,0.6401334,0.2889152,0,0.2889152,2.148851,35.81412,0.1364226,0.4963377,0.6111035,0,1.404013
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.070992,59.81952,38.21394,0.3943109,0.3943109,0,-1,0,0.3943109,271.6111,0,0,0,1.070992,0.4150641,0.3943109,0,0,4.05948,0.9001571,0.655928,0,0.655928,2.771119,46.18523,0.1363479,0.433742,0.8567937,0,1.971149
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9969549,61.6674,41.29705,0.1590871,0.1590871,0,0,0,0.1590871,626.6724,0,0,0,0.9969549,0.1674601,0.1590871,0,0,3.403552,1.490492,0.8294948,0,0.8294948,3.558047,59.30067,0.1362536,0.1749958,0.797564,0,2.487447
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.136453,67.96976,43.6925,0.5411656,0.5411656,0,0,0,0.5411656,210.001,0,0,0,1.136453,0.569648,0.5411656,0,0,2.574057,2.237038,0.5668052,0,0.5668052,4.095766,68.26263,0.1361892,0.5952822,0.9091625,0,3.373491
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.395372,77.6223,45.61189,0.1869677,0.1869677,0,0,0,0.1869677,746.3173,0,0,0,1.395372,0.1968081,0.1869677,0,0,2.007252,2.747162,1.198564,0,1.198564,5.232823,87.21355,0.1360533,0.2056645,1.116298,0,4.142535
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.015311,69.49004,47.5615,0.8447171,0.8447171,0,0,0,0.8447171,120.1953,0,0,0,1.015311,0.8891759,0.8447171,0,0,0.8086876,3.82587,0.1261347,0,0.1261347,5.352486,89.20792,0.136039,0.9291888,0.8122485,0,4.841181
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.124081,73.55585,48.54387,1.297942,1.297942,0,-1,0,1.297942,86.60487,0,0,0.04773593,1.124081,1.366254,1.297942,0,0,0.6825529,3.939391,0,0.2421738,-0.2421738,5.097212,84.95336,0.136039,1.427736,0.8992646,0,5.063472
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8717979,67.2883,48.75545,0.3802092,0.3802092,0,0,0,0.3802092,229.2943,0,0,0,0.8717979,0.4002202,0.3802092,0,0,0.9516348,3.697218,0.4715776,0,0.4715776,5.54459,92.40965,0.1359856,0.4182302,0.6974384,0,4.569016
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5887637,60.88678,48.9217,0.4304055,0.4304055,0,0,0,0.4304055,136.7928,0,0,0,0.5887637,0.4530584,0.4304055,0,0,0.4800572,4.121637,0.1357053,0,0.1357053,5.673331,94.55533,0.1359703,0.473446,0.471011,0,4.710401
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2273382,52.35322,47.99223,0.4228191,0.4228191,0,0,0,0.4228191,53.76725,0,5.551115E-17,0,0.2273382,0.4450728,0.4228191,0,0,0.3443519,4.243773,0,0.2177345,-0.2177345,5.443819,90.73013,0.1359703,0.4651011,0.1818706,0,4.47111
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,46.20131,46.20131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5862792,4.026038,0,0,0,5.443819,90.73013,0.1359703,0,0,0,4.026038
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,44.3726,44.3726,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.5862792,4.026038,0,0.245713,-0.245713,5.184814,86.41341,0.1359703,0.2567701,0,0,4.026038
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,42.48344,42.48344,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.8592936,3.780325,0,1.334353,-1.334353,3.778283,62.97125,0.1359703,1.394399,0,0,3.780325
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,40.88899,40.88899,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.341908,2.445971,0,0.5813116,-0.5813116,3.165526,52.75867,0.1359703,0.6074706,0,0,2.445971
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,39.31721,39.31721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98781,1.86466,0,0,0,3.165526,52.75867,0.1359703,0,0,0,1.86466
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98781,1.86466,0,0,0,3.165526,52.75867,0.1359703,0,0,0,1.86466
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.55651,37.55651,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.98781,1.86466,0,0.2294382,-0.2294382,2.923677,48.72786,0.1359703,0.2397629,0,0,1.86466
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,36.70261,36.70261,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.242742,1.635221,0,0.06631761,-0.06631761,2.853772,47.56277,0.1359703,0.0693019,0,0,1.635221
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.04518,36.04518,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.316428,1.568904,0,0.08241704,-0.08241704,2.766897,46.11486,0.1359703,0.08612581,0,0,1.568904
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.51622,35.51622,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.408002,1.486487,0,0.1901231,-0.1901231,2.56649,42.77474,0.1359703,0.1986786,0,0,1.486487
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.91924,34.91924,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.61925,1.296364,0,0.02051301,-0.02051301,2.544867,42.41437,0.1359703,0.0214361,0,0,1.296364
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,34.42806,34.42806,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.642042,1.275851,0,0.14656,-0.14656,2.390379,39.83958,0.1359703,0.1531552,0,0,1.275851
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08649787,35.64805,34.15602,0.2930408,0.2930408,0,0,0,0.2930408,29.51735,0,0,0,0.08649787,0.308464,0.2930408,0,0,3.804887,1.129291,0,0.2219661,-0.2219661,2.156406,35.94004,0.1359703,0.3223449,0.06919829,0,1.215789
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4170609,41.28063,33.83109,0.805893,0.805893,0,0,0,0.805893,51.7514,0,1.110223E-16,0,0.4170609,0.8483084,0.805893,0,0,4.051516,0.9073246,0,0.4312475,-0.4312475,1.701832,28.3638,0.1359703,0.8864823,0.3336487,0,1.324386
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8055274,50.35885,35.10816,0.4319316,0.4319316,0,0,0,0.4319316,186.4942,0,0,0,0.8055274,0.4546648,0.4319316,0,0,4.53068,0.476077,0.3508626,0,0.3508626,2.034689,33.91142,0.1359306,0.4751247,0.6444219,0,1.281604
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9376614,56.78804,38.25927,0.7619374,0.7619374,0,-1,0,0.7619374,123.0628,0,0,0,0.9376614,0.8020393,0.7619374,0,0,4.179817,0.7918534,0.1356221,0,0.1356221,2.163352,36.05579,0.1359152,0.8381311,0.7501291,0,1.729515
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9344884,60.29361,41.38017,0,0,0,0,0,0,0,0,0,0,0.9344884,0,0,0,0,4.044195,0.9139132,0.9344884,0,0.9344884,3.049885,50.83131,0.1358097,0,0.7475907,0,1.848402
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8050053,60.04849,43.78318,0,0,0,0,0,0,0,0,0,0,0.8050053,0,0,0,0,3.109707,1.754953,0.8050053,0,0.8050053,3.81358,63.55954,0.1357188,0,0.6440042,0,2.559958
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.001818,66.98322,45.7328,0.2418135,0.2418135,0,0,0,0.2418135,414.2936,0,0,0,1.001818,0.2545405,0.2418135,0,0,2.304702,2.479458,0.7472771,0,0.7472771,4.52251,75.37501,0.1356346,0.2659948,0.8014541,0,3.481275
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.015138,69.63835,47.68996,1.401488,1.401488,0.425,0,0.172125,1.401488,72.43288,0,0,0,1.015138,1.027882,0.976488,0,0,1.557424,3.152007,0,0.01274392,-0.01274392,4.509076,75.15112,0.1356346,1.541637,0.8121105,1.7,4.167145
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9849796,70.07388,48.71011,0.4464823,0.4464823,0,-1,0,0.4464823,220.6089,0,0,0,0.9849796,0.4699814,0.4464823,0,0,1.571584,3.139263,0.5149983,0,0.5149983,4.997646,83.29394,0.1355767,0.4911305,0.7879837,0,4.124243
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7752029,65.10995,48.88391,0.08985986,0.08985986,0,0,0,0.08985986,862.6798,0,0,0,0.7752029,0.09458932,0.08985986,0,0,1.056586,3.602762,0.6806135,0,0.6806135,5.643333,94.05537,0.1355001,0.09884585,0.6201623,0,4.377964
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5256176,59.64064,49.05016,0.7562687,0.7562687,0,0,0,0.7562687,69.50143,0,0,0,0.5256176,0.7960723,0.7562687,0,0,0.3759726,4.215313,0,0.2704547,-0.2704547,5.358249,89.30397,0.1355001,0.8318955,0.4204941,0,4.740931
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1795372,51.54642,48.12069,0.537777,0.537777,0,0,0,0.537777,33.38507,0,0,0,0.1795372,0.566081,0.537777,0,0,0.6764778,3.944859,0,0.3865438,-0.3865438,4.950796,82.5131,0.1355001,0.5915547,0.1436298,0,4.124396
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,46.29198,46.29198,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,1.105971,3.558315,0,0.3297987,-0.3297987,4.603158,76.71914,0.1355001,0.3446397,0,0,3.558315
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,44.46328,44.46328,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.472414,3.228516,0,0.6462353,-0.6462353,3.921966,65.36597,0.1355001,0.6753159,0,0,3.228516
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190453,2.582281,0,0,0,3.921966,65.36597,0.1355001,0,0,0,2.582281
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190453,2.582281,0,0,0,3.921966,65.36597,0.1355001,0,0,0,2.582281
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190453,2.582281,0,0,0,3.921966,65.36597,0.1355001,0,0,0,2.582281
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,38.36507,38.36507,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,2.190453,2.582281,0,0.1711774,-0.1711774,3.741529,62.35869,0.1355001,0.1788803,0,0,2.582281
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,37.55651,37.55651,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.38065,2.411104,0,0.1297804,-0.1297804,3.604728,60.07869,0.1355001,0.1356205,0,0,2.411104
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,36.72528,36.72528,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.524851,2.281323,0,0.1104673,-0.1104673,3.488286,58.13798,0.1355001,0.1154383,0,0,2.281323
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647592,2.170856,0,0,0,3.488286,58.13798,0.1355001,0,0,0,2.170856
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,35.51622,35.51622,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.647592,2.170856,0,0.1706555,-0.1706555,3.308399,55.13987,0.1355001,0.178335,0,0,2.170856
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.91924,34.91924,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.837209,2.000201,0,0.2986204,-0.2986204,2.993625,49.89366,0.1355001,0.3120583,0,0,2.000201
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.16901,1.70158,0,0,0,2.993625,49.89366,0.1355001,0,0,0,1.70158
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05490765,35.05437,34.11068,0.01856448,0.01856448,0,0,0,0.01856448,295.7673,0,0,0,0.05490765,0.01954155,0.01856448,0,0,3.16901,1.70158,0.0353661,0,0.0353661,3.027177,50.45284,0.1354962,0.02042092,0.04392612,0,1.756488
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3571975,40.12769,33.7933,0.2731199,0.2731199,0,0,0,0.2731199,130.7842,0,0,0,0.3571975,0.2874946,0.2731199,0,0,3.133644,1.73341,0.06970293,0,0.06970293,3.093302,51.55494,0.1354883,0.3004318,0.285758,0,2.090607
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6974902,48.08109,35.07037,0,0,0,0,0,0,0,0,0,0,0.6974902,0,0,0,0,3.063941,1.796142,0.6974902,0,0.6974902,3.755,62.58321,0.13541,0,0.5579921,0,2.493632
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.956342,57.22881,38.27439,0.634733,0.634733,0,-1,0,0.634733,150.6684,0,0,0,0.956342,0.6681399,0.634733,0,0,2.366451,2.423883,0.288202,0,0.288202,4.028412,67.14007,0.1353777,0.6982062,0.7650736,0,3.380225
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.065589,63.51908,41.46329,0,0,0,0,0,0,0,0,0,0,1.065589,0,0,0,0,2.078249,2.683265,1.065589,0,1.065589,5.039319,83.98848,0.1352583,0,0.8524714,0,3.748854
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.400258,75.53121,43.91164,0.1352802,0.1352802,0,0,0,0.1352802,1035.08,0.2451988,0,0,1.400258,0.1424002,0.1352802,0,0,1.012659,3.642296,1.012659,0,1.012659,6.000012,100,0.1351449,0.1488082,1.120207,0,5.042554
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.440315,79.33828,45.86126,0,0,0,0,0,0,0,1.440315,0,0,1.440315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351449,0,1.152252,0,5.994004
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.394738,80.59734,47.86377,0.9975058,0.9975058,0,0,0,0.9975058,139.8225,0.3447318,0,0,1.394738,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1351449,1.097256,1.11579,0,5.948427
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.210618,76.34322,48.83857,0,0,0,-1,0,0,0,1.210618,0,0,1.210618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351449,0,0.9684945,0,5.764307
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.015354,71.2197,49.01237,0.5525957,0.5525957,0,0,0,0.5525957,183.7426,0.4336742,0,0,1.015354,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1351449,0.6078553,0.812283,0,5.569043
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6475554,62.53532,49.22396,0.5903041,0.5903041,0,0,0,0.5903041,109.6986,0.02618275,0,0,0.6475554,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1351449,0.6493344,0.5180444,0,5.201244
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2593911,53.24704,48.2416,0.08458395,0.08458395,0,0,0,0.08458395,306.667,0.1703553,0,0,0.2593911,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1351449,0.09304235,0.2075129,0,4.81308
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,46.42045,46.42045,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1351449,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,44.5464,44.5464,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1351449,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,42.65724,42.65724,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1351449,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1351449,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,39.40033,39.40033,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1351449,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,38.40285,38.40285,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1351449,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,37.59429,37.59429,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1351449,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,36.74795,36.74795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1351449,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.04518,36.04518,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1351449,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.49355,35.49355,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1351449,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.8739,34.8739,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1351449,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,34.3676,34.3676,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1351449,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01960608,34.40097,34.06534,0.1855711,0.1855711,0,0,0,0.1855711,10.56527,0,2.775558E-17,0,0.01960608,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1757319,-0.1757319,3.415056,56.91749,0.1351449,0.2041282,0.01568486,0,2.296722
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3133727,39.27576,33.74796,0.7222613,0.7222613,0,0,0,0.7222613,43.38773,0,0,0,0.3133727,0.760275,0.7222613,0,0,2.724783,2.101384,0,0.4469022,-0.4469022,2.94398,49.06623,0.1351449,0.7944874,0.2506982,0,2.414757
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6597254,47.31588,35.07037,0,0,0,0,0,0,0,0,0,0,0.6597254,0,0,0,0,3.221341,1.654482,0.6597254,0,0.6597254,3.56985,59.49738,0.1350712,0,0.5277803,0,2.314208
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.089596,60.41333,38.3424,0,0,0,-1,0,0,0,0,0,0,1.089596,0,0,0,0,2.561615,2.248235,1.089596,0,1.089596,4.603532,76.72538,0.1349497,0,0.8716769,0,3.337831
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.046627,63.18118,41.56908,0.4786741,0.4786741,0,0,0,0.4786741,218.6513,0,0,0,1.046627,0.5038674,0.4786741,0,0,1.472019,3.228872,0.5427595,0,0.5427595,5.118439,85.30714,0.1348892,0.5265415,0.8373016,0,4.275498
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.353947,74.33401,44.03255,0.6646158,0.6646158,0,0,0,0.6646158,203.7188,0,0,0,1.353947,0.6995955,0.6646158,0,0,0.9292598,3.717355,0.6543515,0,0.6543515,5.739211,95.65333,0.1348164,0.7310773,1.083158,0,5.071302
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.36554,77.22043,45.98972,0.7760049,0.7760049,0,0,0,0.7760049,175.9706,0.2737844,0,0,1.36554,0.8168472,0.7760049,0,0,0.2749084,4.306272,0.2749084,0,0.2749084,6.000012,100,0.1347858,0.8536053,1.092432,0,5.671812
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.151673,73.57682,47.94689,0.4450492,0.4450492,0,0,0,0.4450492,258.7744,0.6832003,0,0,1.151673,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1347858,0.4895541,0.9213385,0,5.705362
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8571751,67.17416,48.96704,0,0,0,-1,0,0,0,0.8571751,0,0,0.8571751,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347858,0,0.6857401,0,5.410864
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6774572,63.12428,49.14084,0.9741681,0.9741681,0,0,0,0.9741681,69.54213,0,0,0,0.6774572,1.02544,0.9741681,0,0,0,4.553689,0,0.3479828,-0.3479828,5.633206,93.88657,0.1347858,1.071585,0.5419658,0,5.231146
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2901465,54.97081,49.30709,0,0,0,0,0,0,0,0,0,0,0.2901465,0,0,0,0,0.3866476,4.205706,0.2901465,0,0.2901465,5.908463,98.47419,0.1347535,0,0.2321172,0,4.495852
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2074335,52.31031,48.33228,0.4833294,0.4833294,0,0,0,0.4833294,42.91762,0,0,0,0.2074335,0.5087678,0.4833294,0,0,0.09650111,4.466838,0,0.3013343,-0.3013343,5.590829,93.18029,0.1347535,0.5316623,0.1659468,0,4.674272
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,46.50357,46.50357,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.431317,4.165504,0,1.241977,-1.241977,4.28167,71.36103,0.1347535,1.297866,0,0,4.165504
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,44.62952,44.62952,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.811291,2.923527,0,1.02814,-1.02814,3.197916,53.29849,0.1347535,1.074406,0,0,2.923527
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,42.71769,42.71769,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.953669,1.895387,0,1.163397,-1.163397,1.971588,32.85973,0.1347535,1.21575,0,0,1.895387
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.06279,41.06279,0.9208012,0.6953905,0,-1,0,0.6953905,0,0,0.2254107,0.3174908,0,0.73199,0.6953905,0,0,4.246332,0.73199,0,0.73199,-0.73199,1.200002,20,0.1347535,1.012881,0,0,0.73199
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,39.44567,39.44567,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,38.42552,38.42552,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,37.59429,37.59429,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,36.72528,36.72528,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.02251,36.02251,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,35.4482,35.4482,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.85879,34.85879,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347535,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,34.32227,34.32227,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348697,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02806632,34.48559,34.00489,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.31289,0,0,0,0.02806632,0,0,1.452632,1.38,3.679654,1.242,1.408066,0,1.408066,3.844994,64.08311,0.1350044,0.151987,0.02245305,1.7,1.270066
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1822952,36.83224,33.66484,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.8214,0,0,0,0.1822952,0,0,1.108544,1.053116,2.271588,2.50926,1.235412,0,1.235412,5.017009,83.61665,0.1351852,0.6506021,0.1458361,1.7,2.691555
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5230138,44.53892,35.00237,0.5508182,0.5508182,0,0,0,0.5508182,94.95216,0,1.110223E-16,0,0.5230138,0.5798087,0.5508182,0,0,1.036177,3.62113,0,0.05679481,-0.05679481,4.957142,82.61886,0.1351852,0.6059,0.418411,0,4.144144
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.099212,60.6703,38.36507,0.4344673,0.4344673,0,-1,0,0.4344673,253.0022,0,0,0,1.099212,0.457334,0.4344673,0,0,1.099282,3.564335,0.6418779,0,0.6418779,5.566081,92.76782,0.1351139,0.4779141,0.8793696,0,4.663547
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.003248,62.21407,41.63709,0.6048128,0.6048128,0,0,0,0.6048128,165.8774,0,0,0,1.003248,0.636645,0.6048128,0,0,0.4574039,4.142025,0.3666026,0,0.3666026,5.91387,98.56431,0.1350732,0.6652941,0.8025981,0,5.145273
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.10706,67.73231,44.12323,0.534978,0.534978,0,0,0,0.534978,206.9356,0.4531239,0,0,1.10706,0.5631347,0.534978,0,0,0.09080134,4.471968,0.09080134,0,0.09080134,6.000012,100,0.1350632,0.5884758,0.885648,0,5.579028
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.149663,71.27284,46.11818,0.4765639,0.4765639,0,0,0,0.4765639,241.2401,0.6480172,0,0,1.149663,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1350632,0.5242203,0.9197307,0,5.703352
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.29516,77.83488,48.07535,0.2901636,0.2901636,0,0,0,0.2901636,446.355,0.9897244,0,0,1.29516,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1350632,0.3191799,1.036128,0,5.848849
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6821126,63.13028,49.05016,0.5499987,0.5499987,0,-1,0,0.5499987,124.0208,0.1031667,0,0,0.6821126,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1350632,0.6049986,0.5456901,0,5.235802
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.690771,63.52197,49.22396,0.2175288,0.2175288,0,0,0,0.2175288,317.5538,0.4617933,0,0,0.690771,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1350632,0.2392817,0.5526168,0,5.24446
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3016988,55.29215,49.39021,0.3007623,0.3007623,0,0,0,0.3007623,100.3114,0,0,0,0.3016988,0.3165919,0.3007623,0,0,0,4.553689,0,0.01489309,-0.01489309,5.984313,99.73836,0.1350632,0.3308386,0.2413591,0,4.855388
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1479406,51.23241,48.4154,0,0,0,0,0,0,0,0.1313927,0,0,0.1479406,0,0,0,0,0.01654787,4.538796,0.01654787,0,0.01654787,6.000012,100,0.1350613,0,0.1183525,0,4.686737
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,46.54136,46.54136,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1350613,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,44.7202,44.7202,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1350613,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1350613,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,41.12325,41.12325,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1350613,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1350613,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.44819,38.44819,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1350613,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,37.59429,37.59429,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1350613,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,36.72528,36.72528,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1350613,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.99984,35.99984,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1350613,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,35.42554,35.42554,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1350613,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.79078,34.79078,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1350613,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,34.26181,34.26181,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1350613,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04215197,34.64442,33.92176,0,0,0,0,0,0,0,0,0,0,0.04215197,0,0,0,0,2.706863,2.117512,0.04215197,0,0.04215197,3.472045,57.86731,0.1350566,0,0.03372157,0,2.159664
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2641837,38.21116,33.58171,0.618488,0.618488,0,0,0,0.618488,42.71445,0,0,0,0.2641837,0.65104,0.618488,0,0,2.664711,2.155449,0,0.3868563,-0.3868563,3.064263,51.07095,0.1350566,0.6803368,0.211347,0,2.419633
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4284889,42.66246,34.94191,0,0,0,0,0,0,0,0,0,0,0.4284889,0,0,0,0,3.094551,1.768593,0.4284889,0,0.4284889,3.470763,57.84594,0.1350091,0,0.3427911,0,2.197082
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9090588,56.26529,38.36507,1.159623,1.159623,0,-1,0,1.159623,78.39262,0,0,0,0.9090588,1.220656,1.159623,0,0,2.666062,2.154233,0,0.3115968,-0.3115968,3.142311,52.37175,0.1350091,1.275585,0.7272471,0,3.063292
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.02041,62.69712,41.69755,0.3006704,0.3006704,0,0,0,0.3006704,339.3781,0,0,0,1.02041,0.3164952,0.3006704,0,0,3.012281,1.842636,0.7039145,0,0.7039145,3.810103,63.50159,0.1349312,0.3307375,0.8163278,0,2.863046
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4770869,53.42345,44.20635,1.040393,1.040393,0,0,0,1.040393,45.85643,2.220446E-16,0,0,0.4770869,1.09515,1.040393,0,0,2.308367,2.476159,0,0.6180632,-0.6180632,3.158607,52.64335,0.1349312,1.144432,0.3816695,0,2.953246
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.886103,64.69425,46.20131,1.517385,1.517385,0.425,0,0.172125,1.517385,58.3967,0,0,0,0.886103,1.149879,1.092385,0,0,2.995103,1.858096,0,0.2637763,-0.2637763,2.880563,48.00928,0.1349312,1.669124,0.7088824,1.7,2.744199
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9597311,68.83383,48.20382,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,129.029,0,0,0,0.9597311,0,0,0.9561895,0.90838,3.288188,1.59432,1.868111,0,1.868111,4.652809,77.54665,0.1350415,0.8181916,0.7677849,1.7,2.554051
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6208773,61.93356,49.22396,0.8892797,0.8892797,0,-1,0,0.8892797,69.818,0,0,0,0.6208773,0.9360839,0.8892797,0,0,1.420077,3.27562,0,0.3152066,-0.3152066,4.320552,72.00905,0.1350415,0.9782076,0.4967018,0,3.896497
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5096596,59.61992,49.35242,0.5141419,0.5141419,0,0,0,0.5141419,99.1282,0,0,0,0.5096596,0.5412019,0.5141419,0,0,1.770307,2.960413,0,0.03154239,-0.03154239,4.287303,71.45491,0.1350415,0.565556,0.4077277,0,3.470073
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5076656,59.75552,49.51867,0.7733766,0.7733766,0,0,0,0.7733766,65.64274,0,0,0,0.5076656,0.8140807,0.7733766,0,0,1.805354,2.928871,0,0.3064151,-0.3064151,3.964313,66.07175,0.1350415,0.8507143,0.4061325,0,3.436536
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2736938,53.79942,48.49852,0,0,0,0,0,0,0,0,0,0,0.2736938,0,0,0,0,2.145815,2.622456,0.2736938,0,0.2736938,4.223962,70.39922,0.1350112,0,0.218955,0,2.896149
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,46.63203,46.63203,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.872121,2.86878,0,0.7106707,-0.7106707,3.474849,57.91404,0.1350112,0.7426508,0,0,2.86878
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,44.75799,44.75799,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.661755,2.158109,0,0.6479268,-0.6479268,2.791875,46.53115,0.1350112,0.6770835,0,0,2.158109
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,42.82349,42.82349,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.381674,1.510182,0,0.6186588,-0.6186588,2.139751,35.66245,0.1350112,0.6464985,0,0,1.510182
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,41.14591,41.14591,0.9890965,0.8469475,0,-1,0,0.8469475,0,0,0.142149,0.2410587,0,0.8915237,0.8469475,0,0,4.069073,0.8915237,0,0.8915237,-0.8915237,1.200002,20,0.1350112,1.088006,0,0,0.8915237
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,39.46834,39.46834,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,38.42552,38.42552,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,37.57162,37.57162,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,36.70261,36.70261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,35.38775,35.38775,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,34.74544,34.74544,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.1938,34.1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1000043,35.57803,33.85376,0,0,0,0,0,0,0,0,0,0,0.1000043,0,0,0,0,5.059654,0,0.1000043,0,0.1000043,1.294875,21.5812,0.1350002,0,0.08000346,0,0.1000043
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4271029,41.13568,33.51371,0,0,0,0,0,0,0,0,0,0,0.4271029,0,0,0,0,4.95965,0.09000389,0.4271029,0,0.4271029,1.70006,28.33428,0.134953,0,0.3416823,0,0.5171068
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6580757,47.06938,34.8739,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,101.9581,0,0,0,0.6580757,0,0,1.054563,1.001835,4.532547,0.4743965,1.65991,0,1.65991,3.274789,54.57972,0.135086,0.7099809,0.5264605,1.7,1.132472
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.038751,59.23655,38.36507,0.7507489,0.7507489,0,-1,0,0.7507489,138.3619,0,0,0,1.038751,0.790262,0.7507489,0,0,2.872637,1.968316,0.2484888,0,0.2484888,3.510527,58.50866,0.1350586,0.8258238,0.8310007,0,3.007067
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8085819,57.86032,41.76556,1.046994,1.046994,0,0,0,1.046994,77.22887,0,0,0,0.8085819,1.102099,1.046994,0,0,2.624148,2.191956,0,0.2935174,-0.2935174,3.201132,53.35209,0.1350586,1.151694,0.6468655,0,3.000538
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9518062,64.06594,44.28947,1.021853,1.021853,0,0,0,1.021853,93.14508,0,2.220446E-16,0,0.9518062,1.075635,1.021853,0,0,2.950279,1.898438,0,0.123829,-0.123829,3.070605,51.17665,0.1350586,1.124039,0.761445,0,2.850245
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.198907,72.87209,46.32977,0.6223574,0.6223574,0,0,0,0.6223574,192.6396,0,0,0,1.198907,0.655113,0.6223574,0,0,3.087866,1.774609,0.5437939,0,0.5437939,3.586493,59.77477,0.1349986,0.6845931,0.9591255,0,2.973516
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.121368,73.22235,48.33228,0.6863282,0.6863282,0,0,0,0.6863282,163.3866,0,0,0,1.121368,0.7224507,0.6863282,0,0,2.544072,2.264024,0.3989176,0,0.3989176,3.96494,66.08219,0.1349546,0.754961,0.8970946,0,3.385392
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.202563,76.70299,49.30709,0.3025156,0.3025156,0,-1,0,0.3025156,397.5211,0,0,0,1.202563,0.3184374,0.3025156,0,0,2.145155,2.62305,0.8841257,0,0.8841257,4.803695,80.06142,0.1348572,0.3327671,0.9620505,0,3.825613
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9897609,71.05746,49.43555,0,0,0,0,0,0,0,0,0,0,0.9897609,0,0,0,0,1.261029,3.418763,0.9897609,0,0.9897609,5.742664,95.71088,0.1347483,0,0.7918087,0,4.408524
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6684868,63.4296,49.6018,0.8752858,0.8752858,0,0,0,0.8752858,76.37354,0,0,0,0.6684868,0.9213535,0.8752858,0,0,0.2712682,4.309547,0,0.2528667,-0.2528667,5.47612,91.26848,0.1347483,0.9628144,0.5347894,0,4.978034
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2877674,54.16887,48.58165,0.4800315,0.4800315,0,0,0,0.4800315,59.94761,0,0,0,0.2877674,0.5052963,0.4800315,0,0,0.5522312,4.056681,0,0.217529,-0.217529,5.246824,87.44689,0.1347483,0.5280347,0.2302139,0,4.344448
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7939301,3.839152,0,0,0,5.246824,87.44689,0.1347483,0,0,0,3.839152
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,44.80333,44.80333,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.7939301,3.839152,0,0.1794879,-0.1794879,5.057627,84.29362,0.1347483,0.1875649,0,0,3.839152
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,42.84616,42.84616,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.9933611,3.659664,0,0.2363289,-0.2363289,4.808515,80.14175,0.1347483,0.2469637,0,0,3.659664
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,41.16858,41.16858,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.255949,3.423335,0,0.8845352,-0.8845352,3.876132,64.60208,0.1347483,0.9243393,0,0,3.423335
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,39.49101,39.49101,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.238766,2.5388,0,0.2311623,-0.2311623,3.632466,60.54098,0.1347483,0.2415646,0,0,2.5388
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,38.40285,38.40285,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.495613,2.307637,0,0.1176079,-0.1176079,3.508496,58.47482,0.1347483,0.1229002,0,0,2.307637
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,37.55651,37.55651,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.626288,2.19003,0,0.1522922,-0.1522922,3.347966,55.79933,0.1347483,0.1591454,0,0,2.19003
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,36.67994,36.67994,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.795502,2.037737,0,0.1132881,-0.1132881,3.22855,53.80906,0.1347483,0.118386,0,0,2.037737
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.93939,35.93939,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.921377,1.924449,0,0.02988607,-0.02988607,3.197047,53.28402,0.1347483,0.03123094,0,0,1.924449
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,35.34241,35.34241,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.954584,1.894563,0,0.08050623,-0.08050623,3.112186,51.86967,0.1347483,0.08412901,0,0,1.894563
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.70765,34.70765,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.044035,1.814057,0,0.08563748,-0.08563748,3.021917,50.36518,0.1347483,0.08949117,0,0,1.814057
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.13335,34.13335,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.139188,1.72842,0,0.08176748,-0.08176748,2.935726,48.92867,0.1347483,0.08544702,0,0,1.72842
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02874608,34.28505,33.7933,0.05247307,0.05247307,0,0,0,0.05247307,54.78253,0,0,0,0.02874608,0.05523481,0.05247307,0,0,3.230041,1.646652,0,0.02648874,-0.02648874,2.907804,48.46331,0.1347483,0.05772038,0.02299686,0,1.675398
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2517118,37.80782,33.40791,0.1214868,0.1214868,0,0,0,0.1214868,207.1927,0,0,0,0.2517118,0.1278808,0.1214868,0,0,3.259473,1.620163,0.123831,0,0.123831,3.025281,50.42125,0.1347347,0.1336355,0.2013694,0,1.871875
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6461381,46.78873,34.83612,0.9231111,0.9231111,0,0,0,0.9231111,69.9957,0,0,0,0.6461381,0.9716959,0.9231111,0,0,3.135642,1.731611,0,0.3255578,-0.3255578,2.682113,44.70179,0.1347347,1.015422,0.5169105,0,2.377749
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9901996,58.10821,38.36507,0.5974646,0.5974646,0,-1,0,0.5974646,165.7336,0,0,0,0.9901996,0.6289101,0.5974646,0,0,3.497373,1.406054,0.3612894,0,0.3612894,3.024862,50.41427,0.134695,0.6572111,0.7921596,0,2.396253
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.141506,65.81648,41.80334,0.7595764,0.7595764,0,0,0,0.7595764,150.2819,0,0,0,1.141506,0.7995542,0.7595764,0,0,3.136083,1.731214,0.3419515,0,0.3419515,3.349266,55.82098,0.1346575,0.8355341,0.9132046,0,2.87272
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.298552,73.18819,44.3726,0.2773331,0.2773331,0,0,0,0.2773331,468.2285,0,0,0,1.298552,0.2919295,0.2773331,0,0,2.794132,2.03897,1.006623,0,1.006623,4.304232,71.73706,0.1345471,0.3050664,1.038842,0,3.337523
