Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.240916,74.15536,46.42045,0.2815336,0.2815336,0,0,0,0.2815336,440.7702,0,0,0,1.240916,0.2963512,0.2815336,0,0,1.787509,2.944931,0.9445651,0,0.9445651,5.200325,86.67191,0.1344437,0.309687,0.992733,0,4.185847
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.02459,70.74757,48.4154,0,0,0,0,0,0,0,0.1816457,0,0,1.02459,0,0,0,0,0.8429438,3.795039,0.8429438,0,0.8429438,6.000012,100,0.1343516,0,0.8196717,0,4.819629
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.013226,71.66946,49.43555,0.09762705,0.09762705,0,-1,0,0.09762705,1037.853,0.9104603,0,0,1.013226,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1343516,0.1073898,0.8105805,0,5.566915
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7106186,64.35967,49.56401,0.6822093,0.6822093,0,0,0,0.6822093,104.1643,0,1.110223E-16,0,0.7106186,0.718115,0.6822093,0,0,0,4.553689,0,0.007496418,-0.007496418,5.99211,99.8683,0.1343516,0.7504302,0.5684949,0,5.264307
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3051136,55.67666,49.69247,0.317565,0.317565,0,0,0,0.317565,96.07912,0,0,0,0.3051136,0.3342789,0.317565,0,0,0.008329354,4.546193,0,0.02916528,-0.02916528,5.961367,99.35592,0.1343516,0.3493215,0.2440909,0,4.851306
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2152017,52.8131,48.67233,0.3499173,0.3499173,0,0,0,0.3499173,61.50072,0,0,0,0.2152017,0.368334,0.3499173,0,0,0.04073522,4.517027,0,0.1531324,-0.1531324,5.799952,96.66566,0.1343516,0.3849091,0.1721613,0,4.732229
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,46.7605,46.7605,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2108823,4.363895,0,0.2088237,-0.2088237,5.579832,92.99702,0.1343516,0.2182208,0,0,4.363895
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,44.88645,44.88645,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4429086,4.155071,0,0.113749,-0.113749,5.45993,90.99865,0.1343516,0.1188677,0,0,4.155071
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5692964,4.041322,0,0,0,5.45993,90.99865,0.1343516,0,0,0,4.041322
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,41.19125,41.19125,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5692964,4.041322,0,0.1755791,-0.1755791,5.274853,87.91405,0.1343516,0.1834802,0,0,4.041322
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.49101,39.49101,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7643843,3.865743,0,0.10063,-0.10063,5.16878,86.14616,0.1343516,0.1051584,0,0,3.865743
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,38.40285,38.40285,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8761954,3.765113,0,0.05732196,-0.05732196,5.108357,85.13912,0.1343516,0.05990145,0,0,3.765113
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.55651,37.55651,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9398865,3.707791,0,0.1701143,-0.1701143,4.929041,82.15052,0.1343516,0.1777694,0,0,3.707791
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,36.66483,36.66483,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.128902,3.537677,0,0.06167431,-0.06167431,4.864031,81.06702,0.1343516,0.06444965,0,0,3.537677
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.89405,35.89405,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.197429,3.476002,0,0.09832608,-0.09832608,4.760386,79.33961,0.1343516,0.1027508,0,0,3.476002
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,35.28196,35.28196,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.306681,3.377676,0,0.02513206,-0.02513206,4.733894,78.89808,0.1343516,0.02626301,0,0,3.377676
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,34.63964,34.63964,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.334605,3.352544,0,0.2297512,-0.2297512,4.491715,74.86177,0.1343516,0.24009,0,0,3.352544
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.05022,34.05022,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.589884,3.122793,0,0.097357,-0.097357,4.389092,73.15139,0.1343516,0.1017381,0,0,3.122793
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0437428,34.43649,33.68751,0.07033569,0.07033569,0,0,0,0.07033569,62.19147,0,1.387779E-17,0,0.0437428,0.07403757,0.07033569,0,0,1.698059,3.025436,0,0.03029477,-0.03029477,4.357159,72.61916,0.1343516,0.07736926,0.03499424,0,3.069179
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3425899,39.34801,33.30212,0.379284,0.379284,0,0,0,0.379284,90.32544,0,5.551115E-17,0,0.3425899,0.3992463,0.379284,0,0,1.73172,2.995141,0,0.05665636,-0.05665636,4.297438,71.62382,0.1343516,0.4172124,0.274072,0,3.337731
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7503606,48.8336,34.76811,0.73866,0.73866,0,0,0,0.73866,101.584,0,0,0,0.7503606,0.7775368,0.73866,0,0,1.794671,2.938485,0,0.02717622,-0.02717622,4.268791,71.14638,0.1343516,0.812526,0.6002885,0,3.688846
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9871681,58.01223,38.3424,0.7223108,0.7223108,0,-1,0,0.7223108,136.668,0,0,0,0.9871681,0.7603272,0.7223108,0,0,1.824867,2.911309,0.2268409,0,0.2268409,4.483992,74.73304,0.1343268,0.7945419,0.7897345,0,3.898477
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.046878,63.49012,41.82601,0.6171448,0.6171448,0,0,0,0.6171448,169.6326,0,0,0,1.046878,0.6496261,0.6171448,0,0,1.598026,3.115466,0.3972524,0,0.3972524,4.860858,81.01414,0.1342834,0.6788593,0.8375028,0,4.162344
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.05495,66.81367,44.46328,1.39456,1.39456,1.533092,0,0.474634,1.39456,75.64757,0,0,0,1.05495,0,0,0.1385322,0.1316056,1.200774,3.472993,1.186556,0,1.186556,5.986524,99.7752,0.134427,1.534015,0.8439602,1.7,4.527943
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9740795,67.19726,46.50357,0.5442771,0.5442771,0,0,0,0.5442771,178.9676,0.3869384,0,0,0.9740795,0.5729233,0.5442771,0,0,0.01421777,4.540893,0.01421777,0,0.01421777,6.000012,100,0.1344254,0.5987048,0.7792636,0,5.514972
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8224422,65.79738,48.49852,0,0,0,0,0,0,0,0.8224422,0,0,0.8224422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344254,0,0.6579538,0,5.376131
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7135819,64.37794,49.51867,0,0,0,-1,0,0,0,0.7135819,0,0,0.7135819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344254,0,0.5708655,0,5.267271
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6562823,63.20075,49.64713,0,0,0,0,0,0,0,0.6562823,0,0,0.6562823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344254,0,0.5250258,0,5.209971
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4422017,58.6235,49.7756,1.061968,1.061968,0,0,0,1.061968,41.63984,0,0,0,0.4422017,1.117861,1.061968,0,0,0,4.553689,0,0.6756592,-0.6756592,5.287805,88.1299,0.1344254,1.168165,0.3537613,0,4.995891
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2524327,53.63935,48.75545,0.7083625,0.7083625,0,0,0,0.7083625,35.6361,0,1.110223E-16,0,0.2524327,0.7456447,0.7083625,0,0,0.7507325,3.87803,0,0.4932119,-0.4932119,4.767914,79.46507,0.1344254,0.7791987,0.2019462,0,4.130463
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298746,3.384818,0,0,0,4.767914,79.46507,0.1344254,0,0,0,3.384818
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,44.93179,44.93179,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.298746,3.384818,0,0.1960741,-0.1960741,4.561234,76.0204,0.1344254,0.2048974,0,0,3.384818
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,42.92928,42.92928,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.516606,3.188744,0,0.8320316,-0.8320316,3.684195,61.40313,0.1344254,0.869473,0,0,3.188744
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,41.20637,41.20637,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.441085,2.356712,0,0.5460498,-0.5460498,3.108608,51.81003,0.1344254,0.5706221,0,0,2.356712
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,39.49101,39.49101,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.047807,1.810662,0,0.04160903,-0.04160903,3.064748,51.07903,0.1344254,0.04348144,0,0,1.810662
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,38.40285,38.40285,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.09404,1.769053,0,0.006950296,-0.006950296,3.057422,50.95693,0.1344254,0.00726306,0,0,1.769053
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,37.53384,37.53384,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.101762,1.762103,0,0.06212309,-0.06212309,2.991938,49.86554,0.1344254,0.06491863,0,0,1.762103
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.64215,36.64215,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.170788,1.69998,0,0.1280585,-0.1280585,2.856953,47.61579,0.1344254,0.1338211,0,0,1.69998
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.85626,35.85626,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.313075,1.571921,0,0.1486128,-0.1486128,2.700301,45.00493,0.1344254,0.1553004,0,0,1.571921
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.23662,35.23662,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.4782,1.423308,0,0.2466188,-0.2466188,2.440342,40.67229,0.1344254,0.2577167,0,0,1.423308
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.57919,34.57919,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.752222,1.17669,0,0.09290702,-0.09290702,2.34241,39.04008,0.1344254,0.09708784,0,0,1.17669
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.95955,33.95955,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.855452,1.083783,0,0.2927016,-0.2927016,2.033875,33.89785,0.1344254,0.3058732,0,0,1.083783
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04241885,34.30745,33.58171,0.08556791,0.08556791,0,0,0,0.08556791,49.57331,0,0,0,0.04241885,0.09007148,0.08556791,0,0,4.180676,0.791081,0,0.04765263,-0.04765263,1.983645,33.06068,0.1344254,0.0941247,0.03393508,0,0.8334998
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4094362,40.47276,33.19633,0.209586,0.209586,0,0,0,0.209586,195.3547,0,0,0,0.4094362,0.2206168,0.209586,0,0,4.233623,0.7434283,0.1888193,0,0.1888193,2.162774,36.04617,0.1344048,0.2305446,0.327549,0,1.152865
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6935242,47.57982,34.68499,0.5941092,0.5941092,0,0,0,0.5941092,116.7335,0,0,0,0.6935242,0.6253781,0.5941092,0,0,4.044804,0.9133657,0.06814609,0,0.06814609,2.227423,37.12365,0.1343974,0.6535201,0.5548193,0,1.60689
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6808134,51.26339,38.29706,0,0,0,-1,0,0,0,0,0,0,0.6808134,0,0,0,0,3.976657,0.9746972,0.6808134,0,0.6808134,2.8733,47.88823,0.1343231,0,0.5446507,0,1.655511
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6489276,54.4738,41.84868,0,0,0,0,0,0,0,0,0,0,0.6489276,0,0,0,0,3.295844,1.587429,0.6489276,0,0.6489276,3.488927,58.14866,0.1342524,0,0.5191421,0,2.236357
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9565666,64.42701,44.50106,0.516938,0.516938,0,0,0,0.516938,185.0447,0,0,0,0.9565666,0.5441453,0.516938,0,0,2.646916,2.171464,0.4124213,0,0.4124213,3.880184,64.6696,0.1342075,0.5686318,0.7652532,0,3.128031
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.382682,78.46471,46.54136,0.4831437,0.4831437,0,0,0,0.4831437,286.1844,0,0,0,1.382682,0.5085723,0.4831437,0,0,2.234495,2.542643,0.8741096,0,0.8741096,4.709437,78.49046,0.1341125,0.5314581,1.106146,0,3.925325
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.241388,76.9053,48.58165,0.5572446,0.5572446,0,0,0,0.5572446,222.7726,0,0,0,1.241388,0.5865732,0.5572446,0,0,1.360386,3.329342,0.654815,0,0.654815,5.330649,88.84397,0.1340414,0.612969,0.9931106,0,4.57073
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.219097,77.5059,49.56401,0.5583856,0.5583856,0,-1,0,0.5583856,218.3253,0,0,0,1.219097,0.5877743,0.5583856,0,0,0.7055705,3.918675,0.6313227,0,0.6313227,5.929574,98.82604,0.1339729,0.6142241,0.9752777,0,5.137773
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9714803,70.88892,49.69247,0,0,0,0,0,0,0,0.8972325,0,0,0.9714803,0,0,0,0,0.07424773,4.486866,0.07424773,0,0.07424773,6.000012,100,0.1339649,0,0.7771842,0,5.458346
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4948358,59.79417,49.81338,0.7785548,0.7785548,0,0,0,0.7785548,63.55824,0,0,0,0.4948358,0.8195314,0.7785548,0,0,0,4.553689,0,0.3246956,-0.3246956,5.657753,94.29569,0.1339649,0.8564103,0.3958686,0,5.048525
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.218508,52.96405,48.75545,0.06000447,0.06000447,0,0,0,0.06000447,364.1529,0,0,0,0.218508,0.0631626,0.06000447,0,0,0.3607729,4.228993,0.1553454,0,0.1553454,5.805126,96.75191,0.133948,0.06600492,0.1748064,0,4.447501
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,46.79828,46.79828,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.2054275,4.368804,0,1.046179,-1.046179,4.702357,78.37247,0.133948,1.560757,0,1.7,4.368804
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.88645,44.88645,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.367848,3.322626,0,0.7519147,-0.7519147,3.90977,65.1627,0.133948,0.7857509,0,0,3.322626
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,42.90661,42.90661,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.203309,2.570711,0,1.405712,-1.405712,2.428019,40.4669,0.133948,1.468969,0,0,2.570711
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,41.19125,41.19125,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.765211,1.164999,0,0.2215974,-0.2215974,2.194435,36.57384,0.133948,0.2315693,0,0,1.164999
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.01143,0.9434016,0,0,0,2.194435,36.57384,0.133948,0,0,0,0.9434016
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,38.36507,38.36507,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.01143,0.9434016,0,0.2258624,-0.2258624,1.956355,32.60585,0.133948,0.2360262,0,0,0.9434016
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,37.4885,37.4885,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.262389,0.7175393,0,0.05416057,-0.05416057,1.899265,31.65435,0.133948,0.05659779,0,0,0.7175393
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.59681,36.59681,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.322567,0.6633787,0,0.09484698,-0.09484698,1.799287,29.98806,0.133948,0.0991151,0,0,0.6633787
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.81092,35.81092,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.427952,0.5685317,0,0.01074437,-0.01074437,1.787962,29.7993,0.133948,0.01122786,0,0,0.5685317
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.17617,35.17617,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.439891,0.5577874,0,0.1286792,-0.1286792,1.652322,27.53865,0.133948,0.1344698,0,0,0.5577874
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,34.51874,34.51874,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.582868,0.4291081,0,0.1111755,-0.1111755,1.535133,25.58549,0.133948,0.1161784,0,0,0.4291081
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.87642,33.87642,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.706396,0.3179326,0,0.07730021,-0.07730021,1.453651,24.22747,0.133948,0.08077872,0,0,0.3179326
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01770738,33.7779,33.47592,0.1632921,0.1632921,0,0,0,0.1632921,10.844,0,2.775558E-17,0,0.01770738,0.1718864,0.1632921,0,0,4.792285,0.2406324,0,0.154179,-0.154179,1.291132,21.51883,0.133948,0.1796213,0.01416591,0,0.2583398
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1463813,35.61501,33.09053,0.005285114,0.005285114,0,0,0,0.005285114,2769.692,0,0,0,0.1463813,0.005563277,0.005285114,0,0,4.963595,0.08645338,0.1408181,0,0.1408181,1.424724,23.74535,0.1339328,0.005813625,0.1171051,0,0.2328347
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1093745,36.49836,34.60186,1.186406,1.186406,0.8799698,0,0.2963318,1.186406,9.218981,0,0,0,0.1093745,0.3225642,0.3064359,0,0,4.822777,0.2131896,0,0.2131896,-0.2131896,1.200002,20,0.1339328,1.305046,0.08749962,1.7,0.3225642
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3697493,45.03783,38.27439,0.1049904,0.1049904,0,-1,0,0.1049904,352.1744,0,0,0.04523706,0.3697493,0.1105162,0.1049904,0,0,5.059654,0,0.2592331,0,0.2592331,1.445933,24.09883,0.1339047,0.1154894,0.2957995,0,0.3697493
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2439007,46.37105,41.87135,0,0,0,0,0,0,0,0,0,0,0.2439007,0,0,0,0,4.800421,0.2333098,0.2439007,0,0.2439007,1.677317,27.95523,0.1338783,0,0.1951205,0,0.4772105
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4066561,52.34689,44.5464,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,63.88009,0,0,0,0.4066561,0,0,1.063407,1.010237,4.55652,0.4528204,1.416893,0,1.416893,3.0215,50.35823,0.1340375,0.7002522,0.3253249,1.7,0.8594766
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1818721,50.06881,46.63203,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1818721,0,0,1.452632,1.38,3.139628,1.728024,1.561872,0,1.561872,4.503222,75.05354,0.13412,0,0.1454977,1.7,1.909896
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3349232,55.17366,48.62699,0.1367441,0.1367441,1.444989,0,0.4505819,0.1367441,244.927,0,0,0,0.3349232,0,0,1.308245,1.242832,1.577756,3.133709,1.577756,0,1.577756,6.000012,100,0.1341988,0.1504185,0.2679386,1.7,3.468632
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3233467,55.95551,49.6018,0,0,0,-1,0,0,0,0.3233467,0,0,0.3233467,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341988,0,0.2586774,0,4.877036
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2203478,54.00377,49.73026,0.07531067,0.07531067,0,0,0,0.07531067,292.5851,0.1410735,0,0,0.2203478,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1341988,0.08284174,0.1762783,0,4.774037
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2608107,54.94906,49.85872,0.8474033,0.8474033,0,0,0,0.8474033,30.77763,0,0,0,0.2608107,0.8920035,0.8474033,0,0,0,4.553689,0,0.6311929,-0.6311929,5.334676,88.91109,0.1341988,0.9321437,0.2086485,0,4.8145
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1577781,51.809,48.79324,0.6164393,0.6164393,0,0,0,0.6164393,25.59507,0,0,0,0.1577781,0.6488835,0.6164393,0,0,0.7013254,3.922496,0,0.4911054,-0.4911054,4.817006,80.28327,0.1341988,0.6780832,0.1262224,0,4.080274
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.246998,3.431391,0,0,0,4.817006,80.28327,0.1341988,0,0,0,3.431391
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,44.88645,44.88645,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.246998,3.431391,0,0.2780167,-0.2780167,4.523951,75.39902,0.1341988,0.2905275,0,0,3.431391
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,42.89149,42.89149,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.555905,3.153374,0,1.393412,-1.393412,3.055165,50.91931,0.1341988,1.456116,0,0,3.153374
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,41.16858,41.16858,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.104141,1.759962,0,0.8757377,-0.8757377,2.132056,35.5342,0.1341988,0.9151458,0,0,1.759962
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.44567,39.44567,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.077183,0.8842239,0,0.1083965,-0.1083965,2.017796,33.62987,0.1341988,0.1132743,0,0,0.8842239
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,38.3424,38.3424,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.197624,0.7758275,0,0.1382971,-0.1382971,1.872018,31.20024,0.1341988,0.1445204,0,0,0.7758275
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.46583,37.46583,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.351287,0.6375304,0,0.2891109,-0.2891109,1.567269,26.12109,0.1341988,0.3021209,0,0,0.6375304
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,36.55903,36.55903,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.672522,0.3484195,0,0.1615679,-0.1615679,1.396961,23.28264,0.1341988,0.1688385,0,0,0.3484195
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,35.76559,35.76559,0.1862342,0.177509,0,-1,0,0.177509,0,0,0.008725153,0.02734857,0,0.1868516,0.177509,0,0,4.852042,0.1868516,0,0.1868516,-0.1868516,1.200002,20,0.1341988,0.2048576,0,0,0.1868516
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.13083,35.13083,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341988,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,34.45073,34.45073,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341988,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.7933,33.7933,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343512,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02403488,33.79518,33.38524,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.69428,0,0,0,0.02403488,0,0,1.452632,1.38,3.679654,1.242,1.404035,0,1.404035,3.84117,64.01937,0.1344815,0.1414249,0.01922791,1.7,1.266035
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1873061,36.22713,32.98474,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.17017,0,0,0,0.1873061,0,0,1.151843,1.094251,2.27562,2.505631,1.281557,0,1.281557,5.056962,84.28252,0.1346537,0.6029725,0.1498449,1.7,2.692938
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.29796,39.80719,34.53385,0.004362209,0.004362209,0,0,0,0.004362209,6830.484,0,0,0,0.29796,0.004591799,0.004362209,0,0,0.9940624,3.659033,0.2933682,0,0.2933682,5.335275,88.92107,0.134622,0.00479843,0.238368,0,3.956993
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6270194,50.11111,38.25927,0.6271958,0.6271958,0,-1,0,0.6271958,99.97187,0,0,0,0.6270194,0.6602062,0.6271958,0,0,0.7006942,3.923064,0,0.03318674,-0.03318674,5.300293,88.33804,0.134622,0.6899155,0.5016155,0,4.550084
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.795534,57.68782,41.87135,0.8243536,0.8243536,0,0,0,0.8243536,96.50397,0,1.110223E-16,0,0.795534,0.8677407,0.8243536,0,0,0.7375683,3.889877,0,0.07220673,-0.07220673,5.224181,87.0695,0.134622,0.906789,0.6364272,0,4.685411
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8461081,61.8574,44.5464,0,0,0,0,0,0,0,0.02831008,0,0,0.8461081,0,0,0,0,0.817798,3.817671,0.817798,0,0.817798,6.000012,100,0.1345337,0,0.6768865,0,4.663779
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.231714,74.16281,46.63203,0,0,0,0,0,0,0,1.231714,0,0,1.231714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345337,0,0.9853715,0,5.785403
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9742851,69.70178,48.62699,1.094718,1.094718,0,0,0,1.094718,88.99872,0,0,0,0.9742851,1.152335,1.094718,0,0,0,4.553689,0,0.1780497,-0.1780497,5.812331,96.87199,0.1345337,1.20419,0.779428,0,5.527974
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4572646,58.80798,49.64713,0.3746382,0.3746382,0,-1,0,0.3746382,122.055,0,0,0,0.4572646,0.394356,0.3746382,0,0,0.197833,4.375639,0.06290862,0,0.06290862,5.872012,97.86666,0.1345269,0.412102,0.3658117,0,4.832904
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5372823,60.67878,49.7756,0,0,0,0,0,0,0,0.402358,0,0,0.5372823,0,0,0,0,0.1349244,4.432257,0.1349244,0,0.1349244,6.000012,100,0.1345123,0,0.4298259,0,4.969539
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3616556,57.01631,49.85872,0,0,0,0,0,0,0,0.3616556,0,0,0.3616556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345123,0,0.2893244,0,4.915345
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.26799,54.03723,48.83857,0.3253857,0.3253857,0,0,0,0.3253857,82.36071,0,0,0,0.26799,0.3425113,0.3253857,0,0,0,4.553689,0,0.07452128,-0.07452128,5.92146,98.6908,0.1345123,0.3579243,0.214392,0,4.821679
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.79828,46.79828,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.08280142,4.479167,0,0.4021089,-0.4021089,5.4976,91.62648,0.1345123,0.4202038,0,0,4.479167
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,44.88645,44.88645,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5295891,4.077059,0,1.209326,-1.209326,4.222857,70.38082,0.1345123,1.263746,0,0,4.077059
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,42.89149,42.89149,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.873285,2.867732,0,0.2326413,-0.2326413,3.977632,66.29374,0.1345123,0.2431102,0,0,2.867732
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131775,2.635091,0,0,0,3.977632,66.29374,0.1345123,0,0,0,2.635091
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.423,39.423,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.131775,2.635091,0,0.1915616,-0.1915616,3.775708,62.92835,0.1345123,0.2001819,0,0,2.635091
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.29706,38.29706,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.344622,2.443529,0,0.09898502,-0.09898502,3.671369,61.18937,0.1345123,0.1034393,0,0,2.443529
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.40538,37.40538,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.454605,2.344544,0,0.0874713,-0.0874713,3.579166,59.65265,0.1345123,0.09140751,0,0,2.344544
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,36.51369,36.51369,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.551795,2.257073,0,0.1424783,-0.1424783,3.428981,57.14957,0.1345123,0.1488899,0,0,2.257073
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,35.70513,35.70513,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.710105,2.114595,0,0.1159753,-0.1159753,3.306732,55.11209,0.1345123,0.1211942,0,0,2.114595
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.07037,35.07037,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.838966,1.998619,0,0.06422693,-0.06422693,3.239031,53.98375,0.1345123,0.06711714,0,0,1.998619
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910329,1.934392,0,0,0,3.239031,53.98375,0.1345123,0,0,0,1.934392
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,33.72529,33.72529,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.910329,1.934392,0,0.1419162,-0.1419162,3.089438,51.49054,0.1345123,0.1483024,0,0,1.934392
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.113086,35.24802,33.30212,0.02913968,0.02913968,0,0,0,0.02913968,388.0826,0,0,0,0.113086,0.03067335,0.02913968,0,0,3.068014,1.792476,0.08241268,0,0.08241268,3.167622,52.79359,0.1345034,0.03205365,0.09046882,0,1.905562
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4824741,41.53326,32.90162,0.4305786,0.4305786,0,0,0,0.4305786,112.0525,0,0,0,0.4824741,0.4532407,0.4305786,0,0,2.985601,1.866648,0.02923349,0,0.02923349,3.195355,53.25581,0.1345003,0.4736365,0.3859793,0,2.349122
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8420098,50.39601,34.45073,0.5424997,0.5424997,0,0,0,0.5424997,155.2093,0,0,0,0.8420098,0.5710524,0.5424997,0,0,2.956368,1.892958,0.2709574,0,0.2709574,3.452408,57.54002,0.134471,0.5967497,0.6736078,0,2.734968
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.192667,62.77117,38.21394,0.7397031,0.7397031,0,-1,0,0.7397031,161.2359,0,0,0,1.192667,0.7786349,0.7397031,0,0,2.68541,2.13682,0.4140321,0,0.4140321,3.845193,64.08643,0.1344264,0.8136734,0.9541336,0,3.329487
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.189671,67.13365,41.87135,0,0,0,0,0,0,0,0,0,0,1.189671,0,0,0,0,2.271378,2.509448,1.189671,0,1.189671,4.973814,82.89674,0.1342983,0,0.9517372,0,3.69912
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.377629,75.75186,44.59174,1.20632,1.20632,0,0,0,1.20632,114.2009,0,0,0,1.377629,1.269811,1.20632,0,0,1.081707,3.580153,0.1078177,0,0.1078177,5.076099,84.60149,0.1342867,1.326952,1.102103,0,4.957781
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.397355,79.08545,46.66982,0.2181197,0.2181197,0,0,0,0.2181197,640.6371,0.1938666,0,0,1.397355,0.2295997,0.2181197,0,0,0.9738892,3.677189,0.9738892,0,0.9738892,6.000012,100,0.1341821,0.2399316,1.117884,0,5.074544
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.304656,78.89295,48.67233,0.761292,0.761292,0,0,0,0.761292,171.3739,0.5032958,0,0,1.304656,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1341821,0.8374212,1.043725,0,5.858345
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.029755,72.35847,49.64713,0.9887942,0.9887942,0,-1,0,0.9887942,104.1425,0,0,0,1.029755,1.040836,0.9887942,0,0,0,4.553689,0,0.01108058,-0.01108058,5.988332,99.80534,0.1341821,1.087674,0.8238043,0,5.583445
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8939189,69.01627,49.7756,0.4847929,0.4847929,0,0,0,0.4847929,184.3919,0.3712989,0,0,0.8939189,0.5103083,0.4847929,0,0,0.01231175,4.542608,0.01231175,0,0.01231175,6.000012,100,0.1341807,0.5332721,0.7151352,0,5.436527
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.644701,63.22032,49.90406,0.4592071,0.4592071,0,0,0,0.4592071,140.3944,0.1613251,0,0,0.644701,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1341807,0.5051278,0.5157608,0,5.19839
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2495294,53.66719,48.83857,1.591476,1.591476,0.425,0,0.172125,1.591476,15.67912,0,0,0,0.2495294,1.22787,1.166476,0,0,0,4.553689,0,0.9783401,-0.9783401,4.968751,82.81235,0.1341807,1.750624,0.1996235,1.7,4.803218
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,46.79828,46.79828,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.087045,3.575349,0,0.6588249,-0.6588249,4.274289,71.238,0.1341807,0.688472,0,0,3.575349
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,44.88645,44.88645,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.819072,2.916524,0,0.3297215,-0.3297215,3.926732,65.4454,0.1341807,0.3445589,0,0,2.916524
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,42.86883,42.86883,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.185429,2.586802,0,1.452632,-1.452632,2.395524,39.92531,0.1341807,1.532048,0,0,2.586802
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799464,1.134171,0,0,0,2.395524,39.92531,0.1341807,0,0,0,1.134171
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,39.38522,39.38522,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.799464,1.134171,0,0.07075157,-0.07075157,2.320945,38.68233,0.1341807,0.07393539,0,0,1.134171
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,38.23661,38.23661,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.878077,1.063419,0,0.1806682,-0.1806682,2.130504,35.50833,0.1341807,0.1887983,0,0,1.063419
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.36003,37.36003,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.07882,0.8827512,0,0.1136314,-0.1136314,2.010726,33.51203,0.1341807,0.1187448,0,0,0.8827512
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,36.44568,36.44568,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.205077,0.7691197,0,0.05863627,-0.05863627,1.948918,32.4819,0.1341807,0.0612749,0,0,0.7691197
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.64468,35.64468,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.270228,0.7104835,0,0.1433076,-0.1433076,1.797858,29.96424,0.1341807,0.1497565,0,0,0.7104835
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.97969,34.97969,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.429459,0.5671759,0,0.1877422,-0.1877422,1.599961,26.66596,0.1341807,0.1961906,0,0,0.5671759
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.29959,34.29959,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.638062,0.3794337,0,0.1226809,-0.1226809,1.470644,24.51068,0.1341807,0.1282016,0,0,0.3794337
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,33.6195,33.6195,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.774374,0.2567527,0,0.1567966,-0.1567966,1.305365,21.75605,0.1341807,0.1638524,0,0,0.2567527
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08699791,34.68822,33.19633,0.143328,0.143328,1.59596,0,0.491797,0.143328,60.69846,2.220446E-16,0,0,0.08699791,0,0,1.452632,1.38,4.948592,0.09995615,1.466998,0,1.466998,2.697082,44.95127,0.1343073,0.1576608,0.06959832,1.7,0.1869541
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3548613,39.04655,32.79582,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3548613,0,0,1.452632,1.38,3.481594,1.420254,1.734861,0,1.734861,4.342916,72.38178,0.1343701,0,0.2838891,1.7,1.775116
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4407214,42.26605,34.34494,0.1326485,0.1326485,1.507397,0,0.4676195,0.1326485,332.2474,0,0,0,0.4407214,0,0,1.374749,1.306011,1.746733,2.981629,1.746733,0,1.746733,6.000012,100,0.1344448,0.1459134,0.3525771,1.7,3.422351
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.527478,47.97879,38.14593,0,0,0,-1,0,0,0,0.527478,0,0,0.527478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344448,0,0.4219824,0,5.081167
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7363078,56.33103,41.82601,0.6085704,0.6085704,0,0,0,0.6085704,120.9897,0.09570734,0,0,0.7363078,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1344448,0.6694275,0.5890462,0,5.289997
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5122393,54.51494,44.5464,0.8155633,0.8155633,0,0,0,0.8155633,62.80803,0,0,0,0.5122393,0.8584877,0.8155633,0,0,0,4.553689,0,0.3462484,-0.3462484,5.635034,93.91705,0.1344448,0.8971197,0.4097914,0,5.065928
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5087819,56.67843,46.63203,0,0,0,0,0,0,0,0.1240614,0,0,0.5087819,0,0,0,0,0.3847205,4.20744,0.3847205,0,0.3847205,6.000012,100,0.1344035,0,0.4070255,0,4.716222
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5245769,59.21072,48.67233,0.3742025,0.3742025,0,0,0,0.3742025,140.1853,0.1306796,0,0,0.5245769,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1344035,0.4116227,0.4196615,0,5.078266
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6624449,63.34151,49.64713,0.6230152,0.6230152,0,-1,0,0.6230152,106.3289,0.006639529,0,0,0.6624449,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1344035,0.6853167,0.529956,0,5.216134
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6146438,62.39836,49.7756,0.2280873,0.2280873,0,0,0,0.2280873,269.4774,0.3745518,0,0,0.6146438,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1344035,0.2508961,0.491715,0,5.168333
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2545615,54.86979,49.90406,0,0,0,0,0,0,0,0.2545615,0,0,0.2545615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344035,0,0.2036492,0,4.80825
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07699161,50.24984,48.79324,0,0,0,0,0,0,0,0.07699161,0,0,0.07699161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344035,0,0.06159329,0,4.630681
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.7605,46.7605,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1344035,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,44.84111,44.84111,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1344035,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1344035,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1344035,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,39.36255,39.36255,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1344035,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.21394,38.21394,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1344035,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,37.32225,37.32225,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1344035,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,36.4079,36.4079,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1344035,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.57667,35.57667,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1344035,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.91924,34.91924,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1344035,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.23914,34.23914,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1344035,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.53638,33.53638,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1344035,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04047938,33.78088,33.09053,0.1428221,0.1428221,0,0,0,0.1428221,28.34253,0,2.775558E-17,0,0.04047938,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1098596,-0.1098596,2.920623,48.67695,0.1344035,0.1571043,0.03238351,0,1.782663
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2048558,36.21325,32.66736,0.199762,0.199762,0,0,0,0.199762,102.5499,0,0,0,0.2048558,0.2102758,0.199762,0,0,3.245961,1.632324,0,0.005419968,-0.005419968,2.91491,48.58173,0.1344035,0.2197382,0.1638846,0,1.83718
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3891329,41.1857,34.23914,0.6620812,0.6620812,0,0,0,0.6620812,58.77419,0,0,0,0.3891329,0.6969277,0.6620812,0,0,3.251983,1.626904,0,0.3077947,-0.3077947,2.590466,43.17434,0.1344035,0.7282894,0.3113063,0,2.016037
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6585164,50.52077,38.04013,0.2018133,0.2018133,0,-1,0,0.2018133,326.2998,0,0,0,0.6585164,0.212435,0.2018133,0,0,3.593977,1.319109,0.4460814,0,0.4460814,3.013656,50.22749,0.1343558,0.2219946,0.5268131,0,1.977626
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7366072,56.28731,41.78067,0.7957497,0.7957497,0,0,0,0.7957497,92.5677,0,0,0,0.7366072,0.8376313,0.7957497,0,0,3.147896,1.720583,0,0.1010241,-0.1010241,2.907167,48.45269,0.1343558,0.8753247,0.5892857,0,2.45719
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9017221,63.11196,44.50106,0.7465613,0.7465613,0,0,0,0.7465613,120.7834,0,0,0,0.9017221,0.785854,0.7465613,0,0,3.260145,1.619558,0.1158681,0,0.1158681,3.017089,50.28472,0.1343434,0.8212174,0.7213777,0,2.521281
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6902944,60.6362,46.63203,0,0,0,0,0,0,0,0,0,0,0.6902944,0,0,0,0,3.144277,1.72384,0.6902944,0,0.6902944,3.67196,61.19921,0.1342696,0,0.5522355,0,2.414134
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8609666,66.87569,48.62699,0.8918169,0.8918169,0,0,0,0.8918169,96.54073,0,0,0,0.8609666,0.9387547,0.8918169,0,0,2.453983,2.345105,0,0.07778803,-0.07778803,3.589964,59.83261,0.1342696,0.9809986,0.6887733,0,3.206071
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7479749,65.32735,49.64713,0.7339385,0.7339385,0,-1,0,0.7339385,101.9125,0,0,0,0.7479749,0.7725668,0.7339385,0,0,2.540414,2.267317,0,0.0245919,-0.0245919,3.564042,59.40058,0.1342696,0.8073323,0.5983799,0,3.015291
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8508005,67.89565,49.73026,0.6690198,0.6690198,0,0,0,0.6690198,127.1712,0,0,0,0.8508005,0.7042314,0.6690198,0,0,2.567738,2.242725,0.1465691,0,0.1465691,3.703089,61.71804,0.1342539,0.7359218,0.6806404,0,3.093525
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6592022,63.50133,49.85872,0,0,0,0,0,0,0,0,0,0,0.6592022,0,0,0,0,2.421169,2.374637,0.6592022,0,0.6592022,4.328464,72.14091,0.1341835,0,0.5273618,0,3.033839
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1572152,51.79802,48.79324,0,0,0,0,0,0,0,0,0,0,0.1572152,0,0,0,0,1.761967,2.967919,0.1572152,0,0.1572152,4.477611,74.6267,0.1341667,0,0.1257721,0,3.125134
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,46.71516,46.71516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.604751,3.109413,0,0,0,4.477611,74.6267,0.1341667,0,0,0,3.109413
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.80333,44.80333,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.604751,3.109413,0,0.4744672,-0.4744672,3.977479,66.29118,0.1341667,0.4958182,0,0,3.109413
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,42.80082,42.80082,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.131937,2.634945,0,0.343008,-0.343008,3.615916,60.26516,0.1341667,0.3584433,0,0,2.634945
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.06279,41.06279,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.513057,2.291937,0,0.4777577,-0.4777577,3.112316,51.87183,0.1341667,0.4992568,0,0,2.291937
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.29454,39.29454,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.043899,1.81418,0,0.15598,-0.15598,2.947898,49.13154,0.1341667,0.1629991,0,0,1.81418
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.13081,38.13081,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.21721,1.6582,0,0.1424016,-0.1424016,2.797794,46.62981,0.1341667,0.1488097,0,0,1.6582
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,37.23158,37.23158,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.375434,1.515798,0,0.2519999,-0.2519999,2.532163,42.20263,0.1341667,0.2633399,0,0,1.515798
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,36.32478,36.32478,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.655434,1.263798,0,0.01929886,-0.01929886,2.51182,41.86358,0.1341667,0.0201673,0,0,1.263798
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.49355,35.49355,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.676877,1.244499,0,0.1282237,-0.1282237,2.37666,39.61093,0.1341667,0.1339938,0,0,1.244499
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.83612,34.83612,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.819348,1.116276,0,0.2859513,-0.2859513,2.075241,34.58728,0.1341667,0.2988191,0,0,1.116276
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.13335,34.13335,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.137072,0.8303245,0,0.1109934,-0.1109934,1.958244,32.63733,0.1341667,0.1159881,0,0,0.8303245
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.43058,33.43058,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.260397,0.7193311,0,0.09062781,-0.09062781,1.862714,31.04517,0.1341667,0.09470607,0,0,0.7193311
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1055704,34.7734,32.96207,0.1139138,0.1139138,0,0,0,0.1139138,92.67567,0,0,0,0.1055704,0.1199093,0.1139138,0,0,4.361095,0.6287033,0,0.01433889,-0.01433889,1.847599,30.79326,0.1341667,0.1253052,0.0844563,0,0.7342737
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4461953,40.46839,32.5389,0.4244273,0.4244273,0,0,0,0.4244273,105.1288,0,0,0,0.4461953,0.4467655,0.4244273,0,0,4.377028,0.6143644,0,0.0005702866,-0.0005702866,1.846998,30.78324,0.1341667,0.46687,0.3569562,0,1.06056
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8146992,49.46812,34.13335,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,119.0323,0,0,0,0.8146992,0,0,1.015564,0.9647861,4.377661,0.6137941,1.779485,0,1.779485,3.535166,58.91932,0.1342843,0.7528793,0.6517594,1.7,1.428493
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.121597,60.75198,37.97968,0.7402553,0.7402553,0,-1,0,0.7402553,151.5148,0,0,0,1.121597,0.7792161,0.7402553,0,0,2.598176,2.215331,0.3423805,0,0.3423805,3.859977,64.33282,0.1342478,0.8142809,0.8972773,0,3.336927
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.219784,67.76132,41.74289,0.7757341,0.7757341,0,0,0,0.7757341,157.2426,0,0,0,1.219784,0.8165622,0.7757341,0,0,2.255795,2.523473,0.4032218,0,0.4032218,4.242507,70.70831,0.1342048,0.8533074,0.9758272,0,3.743257
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.388033,75.94122,44.50106,0.3012734,0.3012734,0,0,0,0.3012734,460.722,0,0,0,1.388033,0.3171299,0.3012734,0,0,1.852573,2.886373,1.070903,0,1.070903,5.258455,87.64073,0.1340908,0.3314008,1.110426,0,4.274406
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.361501,77.88171,46.5867,0.5182968,0.5182968,0,0,0,0.5182968,262.6875,0.03425511,0,0,1.361501,0.5455756,0.5182968,0,0,0.7816702,3.850186,0.7816702,0,0.7816702,6.000012,100,0.1340077,0.5701265,1.089201,0,5.211687
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.104978,73.13795,48.62699,0,0,0,0,0,0,0,1.104978,0,0,1.104978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340077,0,0.8839826,0,5.658667
