Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8639448,67.92298,49.47333,0.9110507,0.9110507,0,0,0,0.9110507,94.82949,0,0,0,0.8639448,0.9590007,0.9110507,0,0,0,4.553689,0,0.09505598,-0.09505598,5.899814,98.33004,0.1325131,1.002156,0.6911558,0,5.417634
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5073419,59.79727,49.56401,0.4160213,0.4160213,0,0,0,0.4160213,121.9509,0,0,0,0.5073419,0.4379172,0.4160213,0,0,0.1056178,4.458633,0.06942465,0,0.06942465,5.965676,99.42773,0.132506,0.4576235,0.4058735,0,4.965975
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1860149,52.02121,48.46074,0,0,0,0,0,0,0,0.1498218,0,0,0.1860149,0,0,0,0,0.0361931,4.521115,0.0361931,0,0.0361931,6.000012,100,0.1325023,0,0.148812,0,4.70713
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.16352,46.16352,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1325023,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,44.12323,44.12323,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1325023,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,42.10561,42.10561,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1325023,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,40.31468,40.31468,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1325023,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,38.53131,38.53131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1325023,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,37.29958,37.29958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1325023,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1325023,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,35.34241,35.34241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1325023,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,34.42806,34.42806,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1325023,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,33.71018,33.71018,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1325023,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.92429,32.92429,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1325023,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.07038,32.07038,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1325023,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06063412,32.54512,31.51875,0,0,0,0,0,0,0,0,0,0,0.06063412,0,0,0,0,2.253685,2.525373,0.06063412,0,0.06063412,3.919501,65.32489,0.1324961,0,0.0485073,0,2.586007
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3302206,36.73925,31.0049,0,0,0,0,0,0,0,0,0,0,0.3302206,0,0,0,0,2.193051,2.579943,0.3302206,0,0.3302206,4.232776,70.54613,0.1324623,0,0.2641765,0,2.910164
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6246063,44.13272,32.77316,0.452731,0.452731,0,0,0,0.452731,137.9641,0,0,0,0.6246063,0.4765589,0.452731,0,0,1.86283,2.877142,0.1480474,0,0.1480474,4.373226,72.88696,0.1324472,0.498004,0.499685,0,3.501748
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.126131,59.55274,36.87641,0.479654,0.479654,0,-1,0,0.479654,234.7799,0,0,0,1.126131,0.5048989,0.479654,0,0,1.714783,3.010385,0.6212323,0,0.6212323,4.962579,82.70948,0.1323837,0.5276194,0.900905,0,4.136516
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.309231,69.1677,40.957,0,0,0,0,0,0,0,0.2156808,0,0,1.309231,0,0,0,0,1.09355,3.569494,1.09355,0,1.09355,6.000012,100,0.132272,0,1.047385,0,4.878725
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9939069,64.74501,43.99477,0.7286042,0.7286042,0,0,0,0.7286042,136.4125,0.2269551,0,0,0.9939069,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.132272,0.8014646,0.7951255,0,5.547596
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9849332,67.11297,46.20131,0.6606457,0.6606457,0,0,0,0.6606457,149.0864,0.2895166,0,0,0.9849332,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.132272,0.7267103,0.7879465,0,5.538622
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.081066,72.02643,48.2416,0.26857,0.26857,0,0,0,0.26857,402.5267,0.7983607,0,0,1.081066,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.132272,0.295427,0.8648528,0,5.634755
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8466049,67.25471,49.26175,0.2944621,0.2944621,0,-1,0,0.2944621,287.509,0.5366449,0,0,0.8466049,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.132272,0.3239083,0.6772839,0,5.400294
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8397301,67.23448,49.39021,0.1318816,0.1318816,0,0,0,0.1318816,636.7302,0.7009073,0,0,0.8397301,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.132272,0.1450698,0.671784,0,5.393419
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5766491,61.2192,49.47333,0,0,0,0,0,0,0,0.5766491,0,0,0.5766491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132272,0,0.4613193,0,5.130338
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2243632,52.68341,48.37006,0.6982806,0.6982806,0,0,0,0.6982806,32.13081,1.110223E-16,0,0,0.2243632,0.7350322,0.6982806,0,0,0,4.553689,0,0.510669,-0.510669,5.46172,91.02848,0.132272,0.7681087,0.1794906,0,4.778052
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,46.03506,46.03506,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.56741,4.04302,0,0.3224405,-0.3224405,5.121838,85.36378,0.132272,0.3369504,0,0,4.04302
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.99477,43.99477,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9256772,3.720579,0,0.7689588,-0.7689588,4.311284,71.85458,0.132272,0.803562,0,0,3.720579
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.97714,41.97714,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.780076,2.951621,0,0.5582723,-0.5582723,3.722813,62.04676,0.132272,0.5833946,0,0,2.951621
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,40.18622,40.18622,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.400378,2.393348,0,0.1636886,-0.1636886,3.55027,59.17105,0.132272,0.1710546,0,0,2.393348
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,38.40285,38.40285,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.582255,2.22966,0,0.01693263,-0.01693263,3.532421,58.87357,0.132272,0.01769459,0,0,2.22966
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.14845,37.14845,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.601069,2.212727,0,0.05655798,-0.05655798,3.472804,57.87995,0.132272,0.05910309,0,0,2.212727
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.17364,36.17364,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.663911,2.156169,0,0.1326007,-0.1326007,3.333031,55.5504,0.132272,0.1385677,0,0,2.156169
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.17617,35.17617,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.811245,2.023568,0,0.0792794,-0.0792794,3.249463,54.1576,0.132272,0.08284698,0,0,2.023568
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,34.28448,34.28448,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.899333,1.944289,0,0.01887008,-0.01887008,3.229572,53.82609,0.132272,0.01971923,0,0,1.944289
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,33.53638,33.53638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.9203,1.925419,0,0,0,3.229572,53.82609,0.132272,0,0,0,1.925419
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.77316,32.77316,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.9203,1.925419,0,0.1756832,-0.1756832,3.044386,50.73966,0.132272,0.1835889,0,0,1.925419
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.90414,31.90414,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.115504,1.749736,0,0.1460402,-0.1460402,2.890446,48.174,0.132272,0.152612,0,0,1.749736
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.140286,33.73679,31.34495,0,0,0,0,0,0,0,0,0,0,0.140286,0,0,0,0,3.277771,1.603696,0.140286,0,0.140286,3.023533,50.39211,0.1322577,0,0.1122288,0,1.743981
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5174457,39.98391,30.81598,0.5920835,0.5920835,0,0,0,0.5920835,87.39405,0,0,0,0.5174457,0.6232457,0.5920835,0,0,3.137485,1.729953,0,0.1058,-0.1058,2.91201,48.5334,0.1322577,0.6512918,0.4139566,0,2.247399
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8836312,49.20287,32.59935,0.7397327,0.7397327,0,0,0,0.7397327,119.4528,0,0,0,0.8836312,0.778666,0.7397327,0,0,3.25504,1.624153,0.1049652,0,0.1049652,3.011589,50.19304,0.132247,0.813706,0.7069049,0,2.507784
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.061435,57.85185,36.72528,0.5492185,0.5492185,0,-1,0,0.5492185,193.2629,0,0,0,1.061435,0.5781248,0.5492185,0,0,3.150075,1.718621,0.4833108,0,0.4833108,3.470097,57.83484,0.1321977,0.6041403,0.8491484,0,2.780057
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.272198,67.98615,40.80586,0.107894,0.107894,0,0,0,0.107894,1179.118,0,0,0,1.272198,0.1135727,0.107894,0,0,2.666764,2.153601,1.158625,0,1.158625,4.569266,76.15428,0.1320798,0.1186834,1.017758,0,3.425799
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.399351,75.38556,43.82096,1.182361,1.182361,0,0,0,1.182361,118.3523,0,0,0,1.399351,1.24459,1.182361,0,0,1.508139,3.196364,0.1547605,0,0.1547605,4.716084,78.60126,0.132064,1.300597,1.119481,0,4.595715
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.364766,77.30613,46.07285,0.3881058,0.3881058,0,0,0,0.3881058,351.6479,0,0,0,1.364766,0.4085325,0.3881058,0,0,1.353378,3.335649,0.9562337,0,0.9562337,5.623248,93.7206,0.1319669,0.4269164,1.091813,0,4.700415
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.261479,76.95031,48.15848,0.3775638,0.3775638,0,0,0,0.3775638,334.11,0.4668985,0,0,1.261479,0.3974356,0.3775638,0,0,0.3971445,4.196259,0.3971445,0,0.3971445,6.000012,100,0.1319265,0.4153202,1.009183,0,5.457737
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.025443,71.68283,49.17862,0.6233032,0.6233032,0,-1,0,0.6233032,164.5175,0.3693343,0,0,1.025443,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1319265,0.6856335,0.8203543,0,5.579132
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8983878,68.58368,49.30709,0.4797816,0.4797816,0,0,0,0.4797816,187.2493,0.3933546,0,0,0.8983878,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1319265,0.5277597,0.7187103,0,5.452077
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6121913,61.9209,49.39021,0.8004059,0.8004059,0,0,0,0.8004059,76.4851,0,0,0,0.6121913,0.8425325,0.8004059,0,0,0,4.553689,0,0.2303413,-0.2303413,5.757211,95.95332,0.1319265,0.8804465,0.489753,0,5.16588
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.279045,53.64041,48.2416,0.075897,0.075897,0,0,0,0.075897,367.6627,0,0,0,0.279045,0.07989158,0.075897,0,0,0.2559347,4.323348,0.1991534,0,0.1991534,5.946145,99.10221,0.1319063,0.0834867,0.223236,0,4.602393
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,45.9066,45.9066,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.05678136,4.502586,0,1.171092,-1.171092,4.711705,78.52826,0.1319063,1.223791,0,0,4.502586
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,43.82096,43.82096,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.357995,3.331493,0,0.6041667,-0.6041667,4.074857,67.91415,0.1319063,0.6313543,0,0,3.331493
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,41.82601,41.82601,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.029291,2.727327,0,0.5261559,-0.5261559,3.52024,58.67055,0.1319063,0.5498329,0,0,2.727327
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.04264,40.04264,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.613909,2.201171,0,0.5539101,-0.5539101,2.936368,48.93936,0.1319063,0.5788361,0,0,2.201171
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,38.25927,38.25927,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.229365,1.647261,0,0.1223621,-0.1223621,2.807387,46.78968,0.1319063,0.1278684,0,0,1.647261
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.9822,36.9822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.365323,1.524899,0,0,0,2.807387,46.78968,0.1319063,0,0,0,1.524899
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.99984,35.99984,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.365323,1.524899,0,0.1461117,-0.1461117,2.653371,44.22277,0.1319063,0.1526867,0,0,1.524899
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.00237,35.00237,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.527669,1.378787,0,0.04633622,-0.04633622,2.604529,43.40873,0.1319063,0.04842135,0,0,1.378787
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.11068,34.11068,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.579154,1.332451,0,0.2185174,-0.2185174,2.374191,39.56977,0.1319063,0.2283507,0,0,1.332451
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,33.37013,33.37013,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.821951,1.113933,0,0.1136681,-0.1136681,2.254375,37.57283,0.1319063,0.1187832,0,0,1.113933
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,32.58424,32.58424,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.948249,1.000265,0,0.1402372,-0.1402372,2.106551,35.10912,0.1319063,0.1465479,0,0,1.000265
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.73034,31.73034,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.104068,0.8600278,0,0.1648513,-0.1648513,1.932783,32.21298,0.1319063,0.1722696,0,0,0.8600278
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01837704,31.46509,31.15603,0.183504,0.183504,0,0,0,0.183504,10.01452,0,2.775558E-17,0,0.01837704,0.1931621,0.183504,0,0,4.287236,0.6951766,0,0.174785,-0.174785,1.748543,29.14233,0.1319063,0.2018544,0.01470163,0,0.7135537
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2156032,34.31599,30.62707,0,0,0,0,0,0,0,0,0,0,0.2156032,0,0,0,0,4.481441,0.5203916,0.2156032,0,0.2156032,1.953082,32.55131,0.1318845,0,0.1724825,0,0.7359947
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5150645,41.63078,32.41043,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,51.9457,0,0,0,0.5150645,0.5963622,0.5665441,0,0,4.265838,0.7144344,0,0.0812977,-0.0812977,1.867387,31.12306,0.1318845,1.090698,0.4120516,1.7,1.229499
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8680977,53.31858,36.55903,0.8323114,0.8323114,0,-1,0,0.8323114,104.2996,0,0,0.1491241,0.8680977,0.8761172,0.8323114,0,0,4.356169,0.6331367,0,0.008019556,-0.008019556,1.858934,30.98217,0.1318845,0.9155425,0.6944782,0,1.501234
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.211958,66.19613,40.63206,0,0,0,0,0,0,0,0,0,0,1.211958,0,0,0,0,4.36508,0.6251171,1.211958,0,1.211958,3.008698,50.14486,0.1317617,0,0.9695663,0,1.837075
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.299588,72.3541,43.6925,0.0284722,0.0284722,0,0,0,0.0284722,4564.412,0,0,0,1.299588,0.02997074,0.0284722,0,0,3.153122,1.715879,1.269618,0,1.269618,4.213163,70.21924,0.1316333,0.03131942,1.039671,0,3.015468
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.022494,67.76226,45.95193,0.9680715,0.9680715,0,0,0,0.9680715,105.6218,0,0,0,1.022494,1.019023,0.9680715,0,0,1.883504,2.858535,0.003471725,0,0.003471725,4.216456,70.27413,0.1316329,1.064879,0.8179955,0,3.881029
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.341097,79.15784,48.03001,0.13187,0.13187,0,0,0,0.13187,1016.984,0,0,0,1.341097,0.1388105,0.13187,0,0,1.880033,2.86166,1.202287,0,1.202287,5.357046,89.28392,0.1315116,0.145057,1.072878,0,4.202757
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9986028,70.82883,49.05016,0.133348,0.133348,0,-1,0,0.133348,748.8698,0.1804906,0,0,0.9986028,0.1403663,0.133348,0,0,0.6777458,3.943718,0.6777458,0,0.6777458,6.000012,100,0.1314432,0.1466828,0.7988822,0,4.94232
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5048327,59.32856,49.17862,0.7342557,0.7342557,0,0,0,0.7342557,68.75436,0,1.110223E-16,0,0.5048327,0.7729007,0.7342557,0,0,0,4.553689,0,0.2680679,-0.2680679,5.717443,95.29053,0.1314432,0.8076812,0.4038662,0,5.058522
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.176126,52.64692,49.26175,0.8041627,0.8041627,0,0,0,0.8041627,21.90179,0,1.110223E-16,0,0.176126,0.8464871,0.8041627,0,0,0.2978532,4.285621,0,0.670361,-0.670361,5.010821,83.51352,0.1314432,0.884579,0.1409008,0,4.461747
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.117294,50.37945,48.15848,0,0,0,0,0,0,0,0,0,0,0.117294,0,0,0,0,1.042699,3.61526,0.117294,0,0.117294,5.122096,85.3681,0.1314314,0,0.09383523,0,3.732554
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,45.77813,45.77813,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9254048,3.720825,0,0.4730013,-0.4730013,4.623509,77.05833,0.1314314,0.4942864,0,0,3.720825
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,43.6925,43.6925,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.450962,3.247823,0,0.02491672,-0.02491672,4.597244,76.62058,0.1314314,0.02603797,0,0,3.247823
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,41.67488,41.67488,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.478647,3.222907,0,0.3992281,-0.3992281,4.176421,69.60687,0.1314314,0.4171933,0,0,3.222907
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.89151,39.89151,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.922234,2.823678,0,0.4504811,-0.4504811,3.701572,61.69275,0.1314314,0.4707527,0,0,2.823678
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.10814,38.10814,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.422768,2.373198,0,0.1839046,-0.1839046,3.50772,58.46188,0.1314314,0.1921803,0,0,2.373198
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,36.8084,36.8084,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.627107,2.189293,0,0.1891156,-0.1891156,3.308374,55.13946,0.1314314,0.1976258,0,0,2.189293
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.8336,35.8336,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.837235,2.000177,0,0.1198705,-0.1198705,3.18202,53.03356,0.1314314,0.1252647,0,0,2.000177
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.83612,34.83612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.970425,1.880307,0,0,0,3.18202,53.03356,0.1314314,0,0,0,1.880307
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.92176,33.92176,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.970425,1.880307,0,0.002715627,-0.002715627,3.179157,52.98585,0.1314314,0.00283783,0,0,1.880307
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.17366,33.17366,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.973442,1.877591,0,0.09281085,-0.09281085,3.081326,51.35533,0.1314314,0.09698734,0,0,1.877591
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,32.38777,32.38777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.076565,1.78478,0,0,0,3.081326,51.35533,0.1314314,0,0,0,1.78478
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,31.54142,31.54142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076565,1.78478,0,0,0,3.081326,51.35533,0.1314314,0,0,0,1.78478
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1677105,33.82812,30.96712,0.0303566,0.0303566,0,0,0,0.0303566,552.4678,0,0,0,0.1677105,0.03195432,0.0303566,0,0,3.076565,1.78478,0.1357561,0,0.1357561,3.210116,53.50182,0.1314178,0.03339227,0.1341684,0,1.952491
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3704361,36.85267,30.41548,0,0,0,0,0,0,0,0,0,0,0.3704361,0,0,0,0,2.940809,1.906961,0.3704361,0,0.3704361,3.561542,59.35892,0.1313805,0,0.2963488,0,2.277397
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6198817,43.44612,32.22152,0.4007253,0.4007253,0,0,0,0.4007253,154.6899,0,0,0,0.6198817,0.4218161,0.4007253,0,0,2.570373,2.240353,0.1980655,0,0.1980655,3.749444,62.4906,0.1313605,0.4407979,0.4959053,0,2.860235
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8814985,53.38877,36.36256,0.1316445,0.1316445,0,-1,0,0.1316445,669.6053,0,0,0,0.8814985,0.1385731,0.1316445,0,0,2.372308,2.418612,0.7429253,0,0.7429253,4.454245,74.23726,0.1312858,0.1448089,0.7051988,0,3.300111
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.030765,61.52954,40.48848,0.1343613,0.1343613,0,0,0,0.1343613,767.1597,0,0,0,1.030765,0.1414329,0.1343613,0,0,1.629382,3.087245,0.8893325,0,0.8893325,5.297939,88.29881,0.1311965,0.1477974,0.8246124,0,4.118011
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.153938,68.27685,43.57159,0.1410109,0.1410109,0,0,0,0.1410109,818.3325,0.2654559,0,0,1.153938,0.1484325,0.1410109,0,0,0.7400495,3.887644,0.7400495,0,0.7400495,6.000012,100,0.1311223,0.155112,0.9231504,0,5.041582
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.046385,68.21632,45.82347,0.4625797,0.4625797,0,0,0,0.4625797,226.2064,0.5594589,0,0,1.046385,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1311223,0.5088376,0.8371079,0,5.600074
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8862433,66.65667,47.90155,0,0,0,0,0,0,0,0.8862433,0,0,0.8862433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311223,0,0.7089947,0,5.439932
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7778163,65.21448,48.9217,0.8058951,0.8058951,0,-1,0,0.8058951,96.51582,0,0,0,0.7778163,0.8483107,0.8058951,0,0,0,4.553689,0,0.07049443,-0.07049443,5.925704,98.76154,0.1311223,0.8864847,0.622253,0,5.331505
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6625053,62.68286,49.05016,0,0,0,0,0,0,0,0.5841781,0,0,0.6625053,0,0,0,0,0.07832714,4.483194,0.07832714,0,0.07832714,6.000012,100,0.1311144,0,0.5300042,0,5.1457
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3602631,56.23322,49.14084,0.5013177,0.5013177,0,0,0,0.5013177,71.86324,0,0,0,0.3602631,0.5277028,0.5013177,0,0,0,4.553689,0,0.1674397,-0.1674397,5.823515,97.05839,0.1311144,0.5514494,0.2882105,0,4.913952
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2035103,51.92282,48.03001,0.4532859,0.4532859,0,0,0,0.4532859,44.89668,0,0,0,0.2035103,0.477143,0.4532859,0,0,0.1860441,4.386249,0,0.2736327,-0.2736327,5.535081,92.25116,0.1311144,0.4986145,0.1628083,0,4.589759
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,45.64967,45.64967,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4900805,4.112617,0,0.2973658,-0.2973658,5.22163,87.02699,0.1311144,0.3107472,0,0,4.112617
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,43.53381,43.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8204869,3.815251,0,0,0,5.22163,87.02699,0.1311144,0,0,0,3.815251
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,41.50863,41.50863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8204869,3.815251,0,0,0,5.22163,87.02699,0.1311144,0,0,0,3.815251
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8204869,3.815251,0,0,0,5.22163,87.02699,0.1311144,0,0,0,3.815251
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.93434,37.93434,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8204869,3.815251,0,0.0431774,-0.0431774,5.176117,86.26844,0.1311144,0.04512038,0,0,3.815251
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,36.64215,36.64215,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8684618,3.772073,0,0.1426181,-0.1426181,5.025784,83.7629,0.1311144,0.1490359,0,0,3.772073
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,35.65979,35.65979,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.026926,3.629455,0,0.2388515,-0.2388515,4.774013,79.56672,0.1311144,0.2495998,0,0,3.629455
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,34.63964,34.63964,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.292317,3.390604,0,0.03800293,-0.03800293,4.733954,78.89908,0.1311144,0.03971306,0,0,3.390604
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,33.72529,33.72529,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.334542,3.352601,0,0.3496496,-0.3496496,4.365391,72.75637,0.1311144,0.3653839,0,0,3.352601
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.98474,32.98474,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.723042,3.002951,0,0.1375275,-0.1375275,4.220424,70.34026,0.1311144,0.1437162,0,0,3.002951
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.17618,32.17618,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.87585,2.865424,0,0.162116,-0.162116,4.049539,67.49218,0.1311144,0.1694112,0,0,2.865424
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,31.32984,31.32984,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.055979,2.703308,0,0.1709395,-0.1709395,3.869353,64.48908,0.1311144,0.1786318,0,0,2.703308
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001900882,30.75871,30.75553,0.2312445,0.2312445,0,0,0,0.2312445,0.08220226,0,2.775558E-17,0,0.0001900882,0.2434152,0.2312445,0,0,2.245912,2.532368,0,0.2432251,-0.2432251,3.612971,60.21606,0.1311144,0.2543689,0.0001520705,0,2.532558
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06076415,31.22432,30.2039,0.5577899,0.5577899,0,0,0,0.5577899,10.89373,0,1.110223E-16,0,0.06076415,0.5871473,0.5577899,0,0,2.516162,2.289143,0,0.5263832,-0.5263832,3.058115,50.96847,0.1311144,0.6135689,0.04861132,0,2.349907
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1208381,34.07441,32.00993,0.2302114,0.2302114,0,0,0,0.2302114,52.49005,0,2.775558E-17,0,0.1208381,0.2423278,0.2302114,0,0,3.101032,1.76276,0,0.1214897,-0.1214897,2.930053,48.83412,0.1311144,0.2532325,0.09667046,0,1.883598
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4523075,44.41441,36.17364,0.3067582,0.3067582,0,-1,0,0.3067582,147.4476,0,0,0,0.4523075,0.3229033,0.3067582,0,0,3.236021,1.64127,0.1294042,0,0.1294042,3.052817,50.88018,0.1311015,0.337434,0.361846,0,2.093578
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7806237,55.64439,40.33735,0.5239122,0.5239122,0,0,0,0.5239122,148.9989,0,0,0,0.7806237,0.5514865,0.5239122,0,0,3.106617,1.757734,0.2291372,0,0.2291372,3.270195,54.50314,0.1310785,0.5763034,0.6244989,0,2.538357
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6261057,55.7271,43.44313,0,0,0,0,0,0,0,0,0,0,0.6261057,0,0,0,0,2.87748,1.963957,0.6261057,0,0.6261057,3.864171,64.40273,0.1310158,0,0.5008846,0,2.590063
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5879773,57.39987,45.7328,0.217459,0.217459,0,0,0,0.217459,270.3854,0,0,0,0.5879773,0.2289042,0.217459,0,0,2.251374,2.527452,0.3590731,0,0.3590731,4.204818,70.08016,0.1309799,0.2392049,0.4703818,0,3.11543
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3947198,55.50583,47.77309,0.6033713,0.6033713,0,0,0,0.6033713,65.41907,0,0,0,0.3947198,0.6351277,0.6033713,0,0,1.892301,2.850618,0,0.2404078,-0.2404078,3.951406,65.85664,0.1309799,0.6637084,0.3157759,0,3.245338
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5867351,60.75127,48.83857,0.2845388,0.2845388,0,-1,0,0.2845388,206.2056,0,0,0,0.5867351,0.2995146,0.2845388,0,0,2.15942,2.61021,0.2872205,0,0.2872205,4.223887,70.39798,0.1309512,0.3129927,0.4693881,0,3.196946
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3214886,55.25452,48.96704,0.732802,0.732802,0,0,0,0.732802,43.87114,0,1.110223E-16,0,0.3214886,0.7713705,0.732802,0,0,1.8722,2.868709,0,0.4498819,-0.4498819,3.74967,62.49438,0.1309512,0.8060822,0.2571909,0,3.190198
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05765765,50.14021,49.05016,0.04646,0.04646,0,0,0,0.04646,124.1017,0,0,0,0.05765765,0.04890526,0.04646,0,0,2.372069,2.418827,0.008752391,0,0.008752391,3.757973,62.63276,0.1309503,0.051106,0.04612612,0,2.476485
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.057067,48.97224,47.90155,0.4127086,0.4127086,0,0,0,0.4127086,13.82743,0,0,0,0.057067,0.4344301,0.4127086,0,0,2.363316,2.426704,0,0.3773631,-0.3773631,3.360198,56.00318,0.1309503,0.4539795,0.0456536,0,2.483771
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,45.52121,45.52121,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.782609,2.049341,0,0.4676052,-0.4676052,2.867298,47.78821,0.1309503,0.4886475,0,0,2.049341
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,43.37512,43.37512,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.30217,1.581736,0,0.2735367,-0.2735367,2.578965,42.98267,0.1309503,0.2858458,0,0,1.581736
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,41.33483,41.33483,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.6061,1.308199,0,0.7398108,-0.7398108,1.799136,29.98555,0.1309503,0.7731023,0,0,1.308199
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,39.57413,39.57413,1.238127,0.539969,0,-1,0,0.539969,0,0,0.6981583,0.8219711,0,0.5683884,0.539969,0,0,4.428112,0.5683884,0,0.5683884,-0.5683884,1.200002,20,0.1309503,1.36194,0,0,0.5683884
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,37.79076,37.79076,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,36.49102,36.49102,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,35.49355,35.49355,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,34.4734,34.4734,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,33.55904,33.55904,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.81849,32.81849,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.00993,32.00993,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.1787,31.1787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309503,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01991811,30.9156,30.58173,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.50003,2.220446E-16,0,0,0.01991811,0,0,1.452632,1.38,5.059654,0,1.399918,0,1.399918,2.528081,42.13461,0.1310967,0.2306301,0.01593449,1.7,0.01991811
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1801251,33.08915,30.03009,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.85781,0,0,0,0.1801251,0,0,0.7448246,0.7075834,3.659736,1.259926,0.8877085,0,0.8877085,3.370236,56.17048,0.1312198,1.050693,0.1441001,1.7,1.440051
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5069667,40.86819,31.83613,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,126.9418,0,0,0,0.5069667,0,0,1.300631,1.235599,2.772028,2.058864,1.742566,0,1.742566,5.023379,83.72281,0.1313401,0.4393062,0.4055733,1.7,2.565831
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.920816,53.83886,35.99984,0.04728004,0.04728004,0,-1,0,0.04728004,1947.579,0,0,0,0.920816,0.04976846,0.04728004,0,0,1.029462,3.627173,0.8710475,0,0.8710475,5.849727,97.49525,0.1312531,0.05200804,0.7366528,0,4.547989
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8632013,57.28616,40.1711,0.8085497,0.8085497,0,0,0,0.8085497,106.7592,0,0,0,0.8632013,0.851105,0.8085497,0,0,0.1584144,4.411116,0.01209631,0,0.01209631,5.861202,97.68652,0.1312519,0.8894047,0.690561,0,5.274317
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9967663,63.99185,43.292,0.3730626,0.3730626,0,0,0,0.3730626,267.1848,0.4577507,0,0,0.9967663,0.3926974,0.3730626,0,0,0.1463181,4.422003,0.1463181,0,0.1463181,6.000012,100,0.1312373,0.4103688,0.797413,0,5.418769
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9917949,66.5909,45.61189,0.3700166,0.3700166,0,0,0,0.3700166,268.0407,0.6023038,0,0,0.9917949,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1312373,0.4070182,0.7934359,0,5.545484
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6950675,61.87466,47.65218,0.8100536,0.8100536,0,0,0,0.8100536,85.80511,0,0,0,0.6950675,0.8526881,0.8100536,0,0,0,4.553689,0,0.1576206,-0.1576206,5.833865,97.2309,0.1312373,0.891059,0.5560539,0,5.248756
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4599532,57.86578,48.71011,0.6097588,0.6097588,0,-1,0,0.6097588,75.43198,0,0,0,0.4599532,0.6418514,0.6097588,0,0,0.175134,4.396069,0,0.1818982,-0.1818982,5.642128,94.03528,0.1312373,0.6707346,0.3679625,0,4.856021
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5699944,60.38192,48.83857,0.5545233,0.5545233,0,0,0,0.5545233,102.79,0,0,0,0.5699944,0.5837088,0.5545233,0,0,0.3772431,4.21417,0,0.01371429,-0.01371429,5.627672,93.79434,0.1312373,0.6099756,0.4559956,0,4.784164
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2033056,52.83412,48.9217,0.2342388,0.2342388,0,0,0,0.2342388,86.79418,0,2.775558E-17,0,0.2033056,0.2465672,0.2342388,0,0,0.3924812,4.200456,0,0.04326151,-0.04326151,5.58207,93.03432,0.1312373,0.2576627,0.1626445,0,4.403761
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05698889,48.8414,47.77309,0.1170277,0.1170277,0,0,0,0.1170277,48.69691,0,0,0,0.05698889,0.1231871,0.1170277,0,0,0.4405495,4.157194,0,0.06619819,-0.06619819,5.512291,91.87133,0.1312373,0.1287305,0.04559111,0,4.214183
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,45.39275,45.39275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5141031,4.090996,0,0,0,5.512291,91.87133,0.1312373,0,0,0,4.090996
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,43.23154,43.23154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5141031,4.090996,0,0,0,5.512291,91.87133,0.1312373,0,0,0,4.090996
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,41.19125,41.19125,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.5141031,4.090996,0,0.2820472,-0.2820472,5.214987,86.91628,0.1312373,0.2947393,0,0,4.090996
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,39.423,39.423,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8274888,3.808949,0,0.881113,-0.881113,4.286212,71.43673,0.1312373,0.9207631,0,0,3.808949
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,37.63963,37.63963,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.806503,2.927836,0,0.2050551,-0.2050551,4.070065,67.83429,0.1312373,0.2142826,0,0,2.927836
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.034342,2.722781,0,0,0,4.070065,67.83429,0.1312373,0,0,0,2.722781
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,35.34241,35.34241,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.034342,2.722781,0,0.1897409,-0.1897409,3.870061,64.50089,0.1312373,0.1982793,0,0,2.722781
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,34.32227,34.32227,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.245166,2.53304,0,0.1351302,-0.1351302,3.727621,62.1269,0.1312373,0.1412111,0,0,2.53304
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.40791,33.40791,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.39531,2.39791,0,0.08197358,-0.08197358,3.641213,60.68677,0.1312373,0.08566239,0,0,2.39791
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,32.64469,32.64469,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.486392,2.315936,0,0.0274005,-0.0274005,3.612331,60.20539,0.1312373,0.02863352,0,0,2.315936
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.8588,31.8588,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.516837,2.288536,0,0.08623544,-0.08623544,3.521431,58.69039,0.1312373,0.09011604,0,0,2.288536
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.0049,31.0049,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.612654,2.2023,0,0.0764159,-0.0764159,3.440881,57.3479,0.1312373,0.07985462,0,0,2.2023
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01585445,30.68086,30.41548,0.0988938,0.0988938,0,0,0,0.0988938,16.03179,0,0,0,0.01585445,0.1040987,0.0988938,0,0,2.697561,2.125884,0,0.08824429,-0.08824429,3.347863,55.79762,0.1312373,0.1087832,0.01268356,0,2.141739
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06099569,30.88609,29.86385,0.6978088,0.6978088,0,0,0,0.6978088,8.741032,0,0,0,0.06099569,0.7345356,0.6978088,0,0,2.79561,2.03764,0,0.6735399,-0.6735399,2.63789,43.96475,0.1312373,0.7675897,0.04879655,0,2.098636
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4745667,40.05939,31.64721,0,0,0,0,0,0,0,0,0,0,0.4745667,0,0,0,0,3.543988,1.3641,0.4745667,0,0.4745667,3.088104,51.46829,0.1311899,0,0.3796534,0,1.838667
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.401525,43.08778,35.8336,0.3986616,0.3986616,0,-1,0,0.3986616,100.7182,0,5.551115E-17,0,0.401525,0.4196438,0.3986616,0,0,3.069421,1.79121,0,0.01811885,-0.01811885,3.069005,51.14998,0.1311899,0.4385278,0.32122,0,2.192735
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4360949,48.1349,39.9973,0.6849216,0.6849216,0,0,0,0.6849216,63.67078,0,1.110223E-16,0,0.4360949,0.7209702,0.6849216,0,0,3.089553,1.773091,0,0.2848752,-0.2848752,2.76872,46.14524,0.1311899,0.7534138,0.348876,0,2.209186
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1845513,46.54955,43.14087,0,0,0,0,0,0,0,0,0,0,0.1845513,0,0,0,0,3.406081,1.488216,0.1845513,0,0.1845513,2.943801,49.06325,0.1311715,0,0.147641,0,1.672767
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4703119,54.59563,45.43808,0.4200161,0.4200161,0,0,0,0.4200161,111.9747,0,0,0,0.4703119,0.4421222,0.4200161,0,0,3.221529,1.654312,0.02818974,0,0.02818974,2.970544,49.50896,0.1311687,0.4620177,0.3762495,0,2.124624
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5280156,58.04721,47.52372,1.445662,1.445662,0.425,0,0.172125,1.445662,36.52414,0,2.220446E-16,0,0.5280156,1.074381,1.020662,0,0,3.19334,1.679683,0,0.5463653,-0.5463653,2.394624,39.91032,0.1311687,1.590228,0.4224125,1.7,2.207699
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2515768,53.44262,48.58165,0.8104516,0.8104516,0,-1,0,0.8104516,31.04156,0,0,0,0.2515768,0.853107,0.8104516,0,0,3.800412,1.133318,0,0.6015301,-0.6015301,1.760556,29.34254,0.1311687,0.8914968,0.2012615,0,1.384895
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1632045,51.83003,48.71011,0.787378,0.787378,0.425,0,0.172125,0.787378,20.72759,5.551115E-17,0,0,0.1632045,0.3814505,0.362378,0,0,4.468779,0.5317877,0,0.218246,-0.218246,1.530504,25.50835,0.1311687,0.8661157,0.1305636,1.7,0.6949922
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2205249,53.04291,48.79324,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,24.15429,0,0,0,0.2205249,0,0,0.7870156,0.7476647,4.711275,0.3135417,0.9681897,0,0.9681897,2.44901,40.81675,0.1313019,1.004283,0.1764199,1.7,0.5340666
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06187898,48.81194,47.65218,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.816771,2.220446E-16,0,0,0.06187898,0,0,1.069661,1.016178,3.743085,1.184912,1.078057,0,1.078057,3.471744,57.86228,0.1314542,0.6933733,0.04950318,1.7,1.246791
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,45.2265,45.2265,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.665029,2.155163,1.38,0,1.38,4.780927,79.68195,0.1315648,0.05603901,0,1.7,2.155163
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,43.05774,43.05774,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.285029,3.397163,0,0.5564726,-0.5564726,4.194353,69.90575,0.1315648,0.5815139,0,0,3.397163
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.01745,41.01745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.903331,2.840691,0,0,0,4.194353,69.90575,0.1315648,0,0,0,2.840691
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,39.25675,39.25675,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.903331,2.840691,0,0.4576163,-0.4576163,3.711983,61.86626,0.1315648,0.478209,0,0,2.840691
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.4885,37.4885,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.411794,2.383074,0,0.09894991,-0.09894991,3.607681,60.1279,0.1315648,0.1034027,0,0,2.383074
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.17364,36.17364,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.521738,2.284124,0,0.1150851,-0.1150851,3.486371,58.10606,0.1315648,0.1202639,0,0,2.284124
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.17617,35.17617,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.649611,2.169039,0,0.1366861,-0.1366861,3.342291,55.70473,0.1315648,0.142837,0,0,2.169039
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.15602,34.15602,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.801484,2.032353,0,0.1750081,-0.1750081,3.157816,52.63017,0.1315648,0.1828835,0,0,2.032353
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.24166,33.24166,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.995938,1.857345,0,0.05401595,-0.05401595,3.100878,51.6812,0.1315648,0.05644667,0,0,1.857345
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,32.47089,32.47089,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,3.055955,1.803329,0,0.1810939,-0.1810939,2.909989,48.49971,0.1315648,0.1892432,0,0,1.803329
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,31.66988,31.66988,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.257171,1.622235,0,0.2525775,-0.2525775,2.643749,44.06239,0.1315648,0.2639435,0,0,1.622235
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.81598,30.81598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.537812,1.369658,0,0,0,2.643749,44.06239,0.1315648,0,0,0,1.369658
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2540073,34.57179,30.21901,0.03138423,0.03138423,0,0,0,0.03138423,809.3469,0,0,0,0.2540073,0.03303603,0.03138423,0,0,3.537812,1.369658,0.2209712,0,0.2209712,2.85338,47.55624,0.1315427,0.03452265,0.2032058,0,1.623665
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5169066,38.73204,29.6447,1.301081,1.301081,0.425,0,0.172125,1.301081,39.72899,0,2.220446E-16,0,0.5169066,0.922191,0.8760815,0,0,3.316841,1.568532,0,0.4052844,-0.4052844,2.426173,40.43613,0.1315427,1.43119,0.4135253,1.7,2.085438
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.857341,47.353,31.43563,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,125.1534,0,0,0,0.857341,0,0,1.014968,0.9642193,3.767157,1.163247,1.82156,0,1.82156,4.154257,69.23747,0.1316541,0.7535355,0.6858728,1.7,2.020589
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.269351,61.53415,35.62201,0.7739592,0.7739592,0,-1,0,0.7739592,164.0075,0,0,0,1.269351,0.8146939,0.7739592,0,0,1.945597,2.802652,0.4546572,0,0.4546572,4.585583,76.42622,0.1316088,0.8513551,1.015481,0,4.072003
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.369985,69.3718,39.80839,1.071184,1.071184,0,0,0,1.071184,127.8945,0,0,0,1.369985,1.127562,1.071184,0,0,1.490939,3.211843,0.2424229,0,0.2424229,4.815565,80.25925,0.1315847,1.178302,1.095988,0,4.581828
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.125987,66.83337,42.97462,0,0,0,0,0,0,0,0,0,0,1.125987,0,0,0,0,1.248517,3.430024,1.125987,0,1.125987,5.88377,98.06264,0.1314727,0,0.9007894,0,4.556011
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.215283,72.0055,45.27184,0.5004525,0.5004525,0,0,0,0.5004525,242.8369,0.5659612,0,0,1.215283,0.526792,0.5004525,0,0,0.1225299,4.443412,0.1225299,0,0.1225299,6.000012,100,0.1314605,0.5504977,0.9722266,0,5.658695
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.127817,72.1939,47.34991,0.03406894,0.03406894,0,0,0,0.03406894,3310.397,1.091955,0,0,1.127817,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1314605,0.03747583,0.9022537,0,5.681506
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.075049,72.07656,48.4154,0.3307936,0.3307936,0,-1,0,0.3307936,324.9908,0.726845,0,0,1.075049,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1314605,0.3638729,0.860039,0,5.628737
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8706193,67.0156,48.54387,0,0,0,0,0,0,0,0.8706193,0,0,0.8706193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314605,0,0.6964955,0,5.424308
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5550574,59.82481,48.62699,0.1174846,0.1174846,0,0,0,0.1174846,472.4511,0.4313894,0,0,0.5550574,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1314605,0.1292331,0.4440459,0,5.108747
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2830589,52.97605,47.52372,0.495341,0.495341,0,0,0,0.495341,57.14425,0,5.551115E-17,0,0.2830589,0.5214115,0.495341,0,0,0,4.553689,0,0.2383527,-0.2383527,5.748766,95.81258,0.1314605,0.544875,0.2264471,0,4.836748
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,45.06025,45.06025,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2648363,4.315336,0,1.238879,-1.238879,4.442873,74.04774,0.1314605,1.294628,0,0,4.315336
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,42.89149,42.89149,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.641368,3.076458,0,1.317002,-1.317002,3.054632,50.91043,0.1314605,1.376267,0,0,3.076458
