Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,40.86632,40.86632,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.104703,1.759456,0,0.6269317,-0.6269317,2.393788,39.89638,0.1314605,0.6551436,0,0,1.759456
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.10562,39.10562,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.801294,1.132524,0,0.9533769,-0.9533769,1.38884,23.14729,0.1314605,0.9962788,0,0,1.132524
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,37.34492,37.34492,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.860602,0.1791473,0,0.08470932,-0.08470932,1.299549,21.6591,0.1314605,0.08852125,0,0,0.1791473
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.99984,35.99984,0.2281108,0.08971605,0,-1,0,0.08971605,0,0,0.1383948,0.1612058,0,0.09443796,0.08971605,0,0,4.954723,0.09443796,0,0.09443796,-0.09443796,1.200002,20,0.1314605,0.2509219,0,0,0.09443796
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.00237,35.00237,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314605,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.98222,33.98222,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314605,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.09053,33.09053,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314605,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,32.30464,32.30464,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314605,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,31.49608,31.49608,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314605,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,30.66485,30.66485,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315907,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07272998,31.29734,30.07543,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,92.1209,2.220446E-16,0,0,0.07272998,0,0,1.452632,1.38,3.679654,1.242,1.45273,0,1.45273,3.887366,64.78931,0.1316997,0.08684564,0.05818398,1.7,1.31473
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4035441,36.49839,29.50113,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,79.49883,0,0,0,0.4035441,0,0,1.19239,1.13277,2.226924,2.549457,1.536314,0,1.536314,5.344842,89.08052,0.1318386,0.5583711,0.3228353,1.7,2.953001
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.815691,46.32903,31.2845,0,0,0,0,0,0,0,0.1250811,0,0,0.815691,0,0,0,0,0.6906099,3.93214,0.6906099,0,0.6906099,6.000012,100,0.13177,0,0.6525528,0,4.747831
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.101895,57.29765,35.4482,0.1440679,0.1440679,0,-1,0,0.1440679,764.8439,0.9502444,0,0,1.101895,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,0.1584747,0.8815159,0,5.655584
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.363764,68.98062,39.63459,0.5182149,0.5182149,0,0,0,0.5182149,263.1656,0.8182743,0,0,1.363764,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,0.5700364,1.091011,0,5.917452
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.198788,68.50926,42.80082,0.06525469,0.06525469,0,0,0,0.06525469,1837.09,1.130098,0,0,1.198788,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,0.07178016,0.95903,0,5.752477
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.056239,67.60233,45.09804,0.0576078,0.0576078,0,0,0,0.0576078,1833.501,0.9955997,0,0,1.056239,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,0.06336858,0.8449916,0,5.609929
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.16625,73.0339,47.18367,0.5553495,0.5553495,0,0,0,0.5553495,210.0029,0.581672,0,0,1.16625,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,0.6108845,0.9330003,0,5.719939
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.287838,77.83231,48.2416,1.070602,1.070602,0,-1,0,1.070602,120.291,0.1608884,0,0,1.287838,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,1.177662,1.03027,0,5.841527
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.061976,71.67462,48.37006,0.8202401,0.8202401,0,0,0,0.8202401,129.4714,0.1985657,0,0,1.061976,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.13177,0.9022641,0.8495811,0,5.615665
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.640322,61.57343,48.49852,0.6617945,0.6617945,0,0,0,0.6617945,96.75542,0,0,0,0.640322,0.6966258,0.6617945,0,0,0,4.553689,0,0.05630378,-0.05630378,5.940662,99.01085,0.13177,0.727974,0.5122576,0,5.194011
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2916926,53.01535,47.39526,0.6718979,0.6718979,0,0,0,0.6718979,43.41323,0,0,0,0.2916926,0.707261,0.6718979,0,0,0.06255976,4.497385,0,0.4155684,-0.4155684,5.502615,91.71007,0.13177,0.7390878,0.2333541,0,4.789078
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,44.93179,44.93179,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5243024,4.081817,0,0.2592562,-0.2592562,5.229335,87.15541,0.13177,0.2709227,0,0,4.081817
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,42.71769,42.71769,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8123648,3.822561,0,0.7446099,-0.7446099,4.444448,74.07397,0.13177,0.7781174,0,0,3.822561
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,40.72274,40.72274,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.639709,3.077951,0,0.7174303,-0.7174303,3.688209,61.47004,0.13177,0.7497146,0,0,3.077951
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.95449,38.95449,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.436854,2.36052,0,1.296211,-1.296211,2.321883,38.69797,0.13177,1.354541,0,0,2.36052
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,37.19379,37.19379,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.877089,1.064309,0,0.04925244,-0.04925244,2.269966,37.8327,0.13177,0.0514688,0,0,1.064309
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.85626,35.85626,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.931813,1.015057,0,0.05845874,-0.05845874,2.208345,36.80568,0.13177,0.06108938,0,0,1.015057
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.85879,34.85879,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.996768,0.956598,0,0.0537447,-0.0537447,2.151693,35.86148,0.13177,0.05616321,0,0,0.956598
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.83109,33.83109,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.056484,0.9028533,0,0.2993802,-0.2993802,1.836119,30.60192,0.13177,0.3128523,0,0,0.9028533
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.90162,32.90162,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.389129,0.6034731,0,0.06810224,-0.06810224,1.764333,29.40549,0.13177,0.07116684,0,0,0.6034731
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.11573,32.11573,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.464798,0.5353709,0,0.02402286,-0.02402286,1.739011,28.98345,0.13177,0.02510389,0,0,0.5353709
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.30717,31.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.49149,0.5113481,0,0,0,1.739011,28.98345,0.13177,0,0,0,0.5113481
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,30.47593,30.47593,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.49149,0.5113481,0,0.0462872,-0.0462872,1.69022,28.17027,0.13177,0.04837012,0,0,0.5113481
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2634741,34.37341,29.86385,0.06832983,0.06832983,0,0,0,0.06832983,385.5916,0,0,0,0.2634741,0.07192614,0.06832983,0,0,4.54292,0.4650609,0.191548,0,0.191548,1.871938,31.1989,0.131751,0.07516281,0.2107793,0,0.7285349
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4785673,37.64654,29.28954,0,0,0,0,0,0,0,0,0,0,0.4785673,0,0,0,0,4.351372,0.637454,0.4785673,0,0.4785673,2.325947,38.7657,0.1317036,0,0.3828538,0,1.116021
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9534224,48.95943,31.07291,0,0,0,0,0,0,0,0,0,0,0.9534224,0,0,0,0,3.872805,1.068165,0.9534224,0,0.9534224,3.230443,53.8406,0.1316091,0,0.7627379,0,2.021587
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.22556,60.01656,35.25929,0.1509048,0.1509048,0,-1,0,0.1509048,812.1411,0,0,0,1.22556,0.1588472,0.1509048,0,0,2.919383,1.926245,1.066713,0,1.066713,4.242415,70.70678,0.1315036,0.1659953,0.9804478,0,3.151804
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.455566,71.32932,39.46834,0.2126056,0.2126056,0,0,0,0.2126056,684.632,0,0,0,1.455566,0.2237954,0.2126056,0,0,1.85267,2.886286,1.231771,0,1.231771,5.410975,90.18274,0.131382,0.2338662,1.164453,0,4.341852
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.457757,75.58961,42.65724,1.25203,1.25203,0,0,0,1.25203,116.4315,0,0,0,1.457757,1.317926,1.25203,0,0,0.6208993,3.994879,0.1398308,0,0.1398308,5.54363,92.39365,0.1313682,1.377232,1.166205,0,5.452636
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.477228,79.29251,44.96957,0,0,0,0,0,0,0,0.9961594,0,0,1.477228,0,0,0,0,0.4810685,4.120727,0.4810685,0,0.4810685,6.000012,100,0.1313208,0,1.181782,0,5.597955
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.460846,81.61082,47.05521,0.05607587,0.05607587,0,0,0,0.05607587,2605.123,1.401818,0,0,1.460846,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1313208,0.06168346,1.168676,0,6.014534
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.227756,75.92757,48.12069,1.171609,1.171609,0,-1,0,1.171609,104.7923,0,0,0,1.227756,1.233272,1.171609,0,0,0,4.553689,0,0.005516676,-0.005516676,5.994197,99.90308,0.1313208,1.28877,0.9822045,0,5.781445
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.04384,71.0424,48.2416,0.06344184,0.06344184,0,0,0,0.06344184,1645.35,0.9709299,0,0,1.04384,0.06678089,0.06344184,0,0,0.006129641,4.548172,0.006129641,0,0.006129641,6.000012,100,0.1313202,0.06978603,0.8350723,0,5.592012
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7335237,63.55669,48.37006,0.665012,0.665012,0,0,0,0.665012,110.3023,0.03351106,0,0,0.7335237,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1313202,0.7315132,0.586819,0,5.287213
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3099657,53.24821,47.26679,0.1802348,0.1802348,0,0,0,0.1802348,171.9788,0.1202448,0,0,0.3099657,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1313202,0.1982583,0.2479725,0,4.863655
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,44.80333,44.80333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313202,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313202,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,40.54894,40.54894,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1313202,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,38.81091,38.81091,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1313202,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.04266,37.04266,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1313202,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,35.70513,35.70513,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1313202,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,34.68499,34.68499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1313202,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,33.64217,33.64217,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1313202,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.70515,32.70515,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1313202,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.94192,31.94192,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1313202,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.11825,31.11825,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1313202,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.30969,30.30969,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1313202,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2295326,33.57705,29.66738,0.1504989,0.1504989,0,0,0,0.1504989,152.5145,0,0,0,0.2295326,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07111268,0,0.07111268,3.291519,54.85855,0.1313132,0.1655488,0.183626,0,2.149719
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4079688,36.15204,29.09307,0.666287,0.666287,0,0,0,0.666287,61.23019,0,1.110223E-16,0,0.4079688,0.7013547,0.666287,0,0,2.855002,1.984187,0,0.293386,-0.293386,2.982264,49.70429,0.1313132,0.7329157,0.326375,0,2.392156
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6754827,43.08766,30.88399,0,0,0,0,0,0,0,0,0,0,0.6754827,0,0,0,0,3.180986,1.690801,0.6754827,0,0.6754827,3.623083,60.38459,0.1312466,0,0.5403862,0,2.366284
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.085361,56.472,35.07037,0.5317743,0.5317743,0,-1,0,0.5317743,204.1019,0,0,0,1.085361,0.5597624,0.5317743,0,0,2.505503,2.298736,0.5255989,0,0.5255989,4.12171,68.69502,0.1311949,0.5849517,0.8682891,0,3.384097
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.291807,66.6265,39.29454,0.05451822,0.05451822,0,0,0,0.05451822,2369.495,0,0,0,1.291807,0.0573876,0.05451822,0,0,1.979905,2.771775,1.234419,0,1.234419,5.292782,88.21286,0.1310736,0.05997004,1.033445,0,4.063581
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.045648,64.2357,42.48344,0.02707043,0.02707043,0,0,0,0.02707043,3862.697,0.2716677,0,0,1.045648,0.02849519,0.02707043,0,0,0.7454856,3.882752,0.7454856,0,0.7454856,6.000012,100,0.1310004,0.02977747,0.8365188,0,4.928401
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.454879,78.36907,44.80333,0.02954424,0.02954424,0,0,0,0.02954424,4924.408,1.42378,0,0,1.454879,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1310004,0.03249867,1.163903,0,6.008568
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.217114,74.12316,46.92674,0,0,0,0,0,0,0,1.217114,0,0,1.217114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310004,0,0.9736915,0,5.770803
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.233906,75.94128,47.99223,0.8809924,0.8809924,0,-1,0,0.8809924,140.0586,0.3065453,0,0,1.233906,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1310004,0.9690916,0.9871246,0,5.787595
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9800791,69.25183,48.12069,0.9510739,0.9510739,0,0,0,0.9510739,103.0497,0,0,0,0.9800791,1.00113,0.9510739,0,0,0,4.553689,0,0.02105143,-0.02105143,5.977822,99.63017,0.1310004,1.046181,0.7840632,0,5.533768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6547313,61.61454,48.2416,0.2295993,0.2295993,0,0,0,0.2295993,285.1625,0.3896573,0,0,0.6547313,0.2416835,0.2295993,0,0,0.02339048,4.532638,0.02339048,0,0.02339048,6.000012,100,0.1309981,0.2525593,0.523785,0,5.187369
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1578334,50.12189,47.13833,0.9016052,0.9016052,0,0,0,0.9016052,17.50582,0,1.110223E-16,0,0.1578334,0.9490581,0.9016052,0,0,0,4.553689,0,0.7912247,-0.7912247,5.165988,86.09962,0.1309981,0.9917657,0.1262667,0,4.711523
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,44.62952,44.62952,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8791385,3.762464,0,0.6509938,-0.6509938,4.47978,74.66286,0.1309981,0.6802885,0,0,3.762464
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,42.40031,42.40031,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.602465,3.11147,0,0.8427429,-0.8427429,3.591451,59.8574,0.1309981,0.8806664,0,0,3.11147
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,40.40536,40.40536,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.538846,2.268728,0,0.6011226,-0.6011226,2.957812,49.29677,0.1309981,0.6281731,0,0,2.268728
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,38.63711,38.63711,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.20676,1.667605,0,1.305721,-1.305721,1.581461,26.35763,0.1309981,1.364479,0,0,1.667605
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.87641,36.87641,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.657561,0.3618836,0,0.07822984,-0.07822984,1.499,24.98328,0.1309981,0.08175018,0,0,0.3618836
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,35.53133,35.53133,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.744483,0.2836538,0,0.008100507,-0.008100507,1.490461,24.84097,0.1309981,0.00846503,0,0,0.2836538
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,34.51874,34.51874,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.753484,0.2755533,0,0.1887697,-0.1887697,1.29148,21.52463,0.1309981,0.1972643,0,0,0.2755533
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,33.47592,33.47592,0.1138007,0.08244439,0,-1,0,0.08244439,0,0,0.03135635,0.04273642,0,0.08678357,0.08244439,0,0,4.963228,0.08678357,0,0.08678357,-0.08678357,1.200002,20,0.1309981,0.1251808,0,0,0.08678357
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,32.56157,32.56157,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309981,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.77568,31.77568,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309981,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.94445,30.94445,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309981,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.11322,30.11322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309981,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2524387,33.78369,29.47846,0.02603843,0.02603843,0,0,0,0.02603843,969.4849,0,0,0,0.2524387,0.02740888,0.02603843,0,0,5.059654,0,0.2250298,0,0.2250298,1.413484,23.55803,0.1309761,0.02864228,0.201951,0,0.2524387
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.384118,35.50134,28.88148,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,89.44353,0,0,0,0.384118,0,0,1.270547,1.20702,4.834625,0.2025268,1.591138,0,1.591138,2.92297,48.71607,0.1311094,0.4723984,0.3072944,1.7,0.5866448
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3773846,37.262,30.68752,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.77995,0,0,0,0.3773846,0,0,0.9101611,0.8646531,3.243487,1.634551,1.242038,0,1.242038,4.101271,68.35437,0.1312752,0.8688228,0.3019077,1.7,2.011935
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6281016,46.46898,34.8739,0.1431053,0.1431053,0,-1,0,0.1431053,438.9086,0,0,0,0.6281016,0.1506372,0.1431053,0,0,2.001449,2.752385,0.4774644,0,0.4774644,4.554233,75.90373,0.1312284,0.1574159,0.5024813,0,3.380486
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9790434,58.73231,39.12829,0.03016169,0.03016169,0,0,0,0.03016169,3245.984,0,0,0,0.9790434,0.03174914,0.03016169,0,0,1.523985,3.182102,0.9472942,0,0.9472942,5.452915,90.88174,0.1311357,0.03317785,0.7832347,0,4.161146
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6650361,55.34675,42.33231,0.4403492,0.4403492,0,0,0,0.4403492,151.0247,0,0,0,0.6650361,0.4635255,0.4403492,0,0,0.5766907,4.034667,0.2015106,0,0.2015106,5.644085,94.06789,0.131116,0.4843841,0.5320289,0,4.699703
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.016598,66.10415,44.67487,0.3217895,0.3217895,0,0,0,0.3217895,315.9203,0.3026924,0,0,1.016598,0.3387258,0.3217895,0,0,0.37518,4.216027,0.37518,0,0.37518,6.000012,100,0.1310793,0.3539685,0.8132786,0,5.232625
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9876691,67.83969,46.7605,0.8284095,0.8284095,0,0,0,0.8284095,119.2247,0.1156591,0,0,0.9876691,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1310793,0.9112505,0.7901353,0,5.541358
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.196474,74.66096,47.81843,0.05761217,0.05761217,0,-1,0,0.05761217,2076.772,1.135829,0,0,1.196474,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1310793,0.06337339,0.957179,0,5.750163
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7046101,62.46981,47.99223,0.5949938,0.5949938,0,0,0,0.5949938,118.4231,0.07830078,0,0,0.7046101,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1310793,0.6544932,0.5636881,0,5.258299
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.44668,56.9575,48.12069,0.1089457,0.1089457,0,0,0,0.1089457,410.0024,0.3320003,0,0,0.44668,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1310793,0.1198403,0.357344,0,5.000369
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3102554,52.94713,46.97208,0,0,0,0,0,0,0,0.3102554,0,0,0.3102554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310793,0,0.2482043,0,4.863945
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,44.50106,44.50106,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1310793,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,42.22651,42.22651,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1310793,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,40.23156,40.23156,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1310793,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,38.47086,38.47086,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1310793,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.70261,36.70261,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1310793,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,35.36508,35.36508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1310793,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,34.34494,34.34494,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1310793,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,33.30212,33.30212,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1310793,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,32.3651,32.3651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1310793,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,31.56409,31.56409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1310793,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.73286,30.73286,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1310793,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.90163,29.90163,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1310793,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2147142,32.90939,29.26687,0.16648,0.16648,0,0,0,0.16648,128.973,0,0,0,0.2147142,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03947217,0,0.03947217,1.880055,31.33418,0.1310754,0.183128,0.1717714,0,0.8243437
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3303277,34.34542,28.69257,0.5006545,0.5006545,0,0,0,0.5006545,65.97917,0,1.110223E-16,0,0.3303277,0.5270048,0.5006545,0,0,4.342816,0.6451544,0,0.1966771,-0.1966771,1.672739,27.87893,0.1310754,0.55072,0.2642622,0,0.9754821
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5721408,40.65556,30.47593,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,84.86997,0,0,0,0.5721408,0,0,1.025862,0.9745688,4.561346,0.4484774,1.54671,0,1.54671,3.140077,52.33451,0.1312125,0.7415519,0.4577127,1.7,1.020618
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7192101,48.10275,34.68499,0.5716298,0.5716298,0,-1,0,0.5716298,125.8175,0,0,0,0.7192101,0.6017156,0.5716298,0,0,3.014637,1.840516,0.1174946,0,0.1174946,3.251542,54.19225,0.131201,0.6287928,0.5753681,0,2.559726
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.261317,65.38415,38.93182,1.363248,1.363248,1.7,0,0.5202,1.363248,92.52295,0,0,0,1.261317,0,0,0.3367523,0.3199147,2.897142,1.946261,1.581232,0,1.581232,4.75163,79.19367,0.1313344,1.499573,1.009054,1.7,3.207578
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.391496,73.00153,42.16606,1.103563,1.103563,1.031757,0,0.3377696,1.103563,126.0912,0,0,0,1.391496,0.07558531,0.07180605,0,0,1.31591,3.36937,1.31591,0,1.31591,6.000012,100,0.1313428,1.213919,1.113196,1.7,4.760865
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.464027,78.24625,44.50106,1.066089,1.066089,0,0,0,1.066089,137.3269,0.3418279,0,0,1.464027,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1313428,1.172698,1.171222,0,6.017716
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.405928,79.23978,46.5867,0.4528453,0.4528453,0,0,0,0.4528453,310.4653,0.9292483,0,0,1.405928,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1313428,0.4981298,1.124742,0,5.959617
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8733912,66.09998,47.68996,0.09864416,0.09864416,0,-1,0,0.09864416,885.3957,0.7695552,0,0,0.8733912,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1313428,0.1085086,0.6987129,0,5.42708
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8151094,64.84824,47.81843,0.895849,0.895849,0,0,0,0.895849,90.98737,0,1.110223E-16,0,0.8151094,0.942999,0.895849,0,0,0,4.553689,0,0.1278895,-0.1278895,5.865205,97.75321,0.1313428,0.9854339,0.6520876,0,5.368798
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5922031,59.90029,47.94689,0.3415879,0.3415879,0,0,0,0.3415879,173.3677,0.09053744,0,0,0.5922031,0.3595662,0.3415879,0,0,0.1420995,4.425799,0.1420995,0,0.1420995,6.000012,100,0.1313289,0.3757467,0.4737625,0,5.018003
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2165935,50.96051,46.84362,0.7258678,0.7258678,0,0,0,0.7258678,29.83925,0,1.110223E-16,0,0.2165935,0.7640714,0.7258678,0,0,0,4.553689,0,0.5474778,-0.5474778,5.42292,90.38181,0.1313289,0.7984546,0.1732748,0,4.770282
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,44.33482,44.33482,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6083087,4.006211,0,1.173977,-1.173977,4.18544,69.75719,0.1313289,1.226806,0,0,4.006211
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.06026,42.06026,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.912727,2.832234,0,0.2579286,-0.2579286,3.913559,65.22585,0.1313289,0.2695354,0,0,2.832234
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.06531,40.06531,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.199315,2.574306,0,0.7948957,-0.7948957,3.075665,51.26099,0.1313289,0.830666,0,0,2.574306
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,38.29706,38.29706,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.082532,1.77941,0,0.3800014,-0.3800014,2.675109,44.58506,0.1313289,0.3971014,0,0,1.77941
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.55903,36.55903,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.504756,1.399409,0,0.1939247,-0.1939247,2.470694,41.17815,0.1313289,0.2026513,0,0,1.399409
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.19128,35.19128,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.720227,1.205484,0,0.06826219,-0.06826219,2.39874,39.97891,0.1313289,0.07133399,0,0,1.205484
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.17113,34.17113,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.796074,1.137222,0,0.1342227,-0.1342227,2.257257,37.62086,0.1313289,0.1402627,0,0,1.137222
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.1132,33.1132,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.945211,1.002999,0,0.0990956,-0.0990956,2.152801,35.87994,0.1313289,0.1035549,0,0,1.002999
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055317,0.9039037,0,0,0,2.152801,35.87994,0.1313289,0,0,0,0.9039037
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,31.36762,31.36762,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.055317,0.9039037,0,0.09429615,-0.09429615,2.053404,34.22333,0.1313289,0.09853947,0,0,0.9039037
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16009,0.8096075,0,0,0,2.053404,34.22333,0.1313289,0,0,0,0.8096075
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.69004,29.69004,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.16009,0.8096075,0,0.07398194,-0.07398194,1.97542,32.9236,0.1313289,0.07731113,0,0,0.8096075
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03551676,29.64612,29.05529,0.08453096,0.08453096,0,0,0,0.08453096,42.01627,0,1.387779E-17,0,0.03551676,0.08897997,0.08453096,0,0,4.242292,0.7356256,0,0.0534632,-0.0534632,1.919065,31.98435,0.1313289,0.09298407,0.02841341,0,0.7711424
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2309905,32.36407,28.45831,0.227529,0.227529,0,0,0,0.227529,101.5213,0,0,0,0.2309905,0.2395043,0.227529,0,0,4.301696,0.6821624,0,0.008513708,-0.008513708,1.91009,31.83478,0.1313289,0.250282,0.1847924,0,0.9131529
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4296889,37.79747,30.28702,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.54442,-1.110223E-16,0,0,0.4296889,0,0,0.9660463,0.917744,4.311156,0.6736487,1.347433,0,1.347433,3.188378,53.13952,0.1314846,0.807349,0.3437511,1.7,1.103338
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.783918,49.22842,34.49607,0.4409741,0.4409741,0,-1,0,0.4409741,177.7696,0,0,0,0.783918,0.4641833,0.4409741,0,0,2.963723,1.886338,0.3197347,0,0.3197347,3.491704,58.19496,0.1314534,0.4850715,0.6271344,0,2.670256
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.265301,65.28233,38.76557,0.4409958,0.4409958,0,0,0,0.4409958,286.919,0,0,0,1.265301,0.4642061,0.4409958,0,0,2.643988,2.174099,0.8010945,0,0.8010945,4.251689,70.86135,0.1313753,0.4850954,1.012241,0,3.4394
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.463594,74.88174,41.99226,0.1981658,0.1981658,0,0,0,0.1981658,738.5704,0,0,0,1.463594,0.2085956,0.1981658,0,0,1.842894,2.895085,1.254999,0,1.254999,5.442286,90.70458,0.1312531,0.2179824,1.170875,0,4.358679
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.049177,66.51571,44.33482,0.1427971,0.1427971,0,0,0,0.1427971,734.7326,0.3109689,0,0,1.049177,0.1503127,0.1427971,0,0,0.587895,4.024583,0.587895,0,0.587895,6.000012,100,0.131196,0.1570768,0.8393413,0,5.07376
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8021413,63.00101,46.45823,0.3954725,0.3954725,0,0,0,0.3954725,202.8311,0.3858545,0,0,0.8021413,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.131196,0.4350197,0.641713,0,5.35583
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9310853,67.36565,47.5615,0,0,0,-1,0,0,0,0.9310853,0,0,0.9310853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131196,0,0.7448682,0,5.484774
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.783823,63.9645,47.68996,0.776927,0.776927,0,0,0,0.776927,100.8876,0,0,0,0.783823,0.8178179,0.776927,0,0,0,4.553689,0,0.03399483,-0.03399483,5.964178,99.40277,0.131196,0.8546197,0.6270584,0,5.337512
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4677551,57.12822,47.86377,0.9295157,0.9295157,0,0,0,0.9295157,50.32245,0,0,0,0.4677551,0.9784376,0.9295157,0,0,0.03777203,4.519694,0,0.5106825,-0.5106825,5.425872,90.43102,0.131196,1.022467,0.3742041,0,4.987449
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1261089,49.0829,46.71516,0.2213286,0.2213286,0,0,0,0.2213286,56.97813,0,0,0,0.1261089,0.2329775,0.2213286,0,0,0.6051971,4.009012,0,0.1068686,-0.1068686,5.313222,88.55353,0.131196,0.2434615,0.1008871,0,4.13512
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.20635,44.20635,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.72394,3.902143,0,0.5449845,-0.5449845,4.738758,78.97914,0.131196,0.5695088,0,0,3.902143
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,41.90913,41.90913,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.329478,3.357158,0,0.6571141,-0.6571141,4.046099,67.43485,0.131196,0.6866843,0,0,3.357158
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.91418,39.91418,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.059605,2.700044,0,1.349094,-1.349094,2.624029,43.73373,0.131196,1.409803,0,0,2.700044
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.14593,38.14593,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.558598,1.35095,0,0.7521687,-0.7521687,1.831174,30.5195,0.131196,0.7860162,0,0,1.35095
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,36.4079,36.4079,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.394341,0.5987818,0,0.2075702,-0.2075702,1.612376,26.87287,0.131196,0.2169109,0,0,0.5987818
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.02503,35.02503,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.624975,0.3912116,0,0.05274338,-0.05274338,1.556779,25.94627,0.131196,0.05511684,0,0,0.3912116
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.683578,0.3384682,0,0,0,1.556779,25.94627,0.131196,0,0,0,0.3384682
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.9394,32.9394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.683578,0.3384682,0,0,0,1.556779,25.94627,0.131196,0,0,0,0.3384682
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.98726,31.98726,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.683578,0.3384682,0,0.08786663,-0.08786663,1.46416,24.40261,0.131196,0.09182062,0,0,0.3384682
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.20137,31.20137,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.781208,0.2506016,0,0.08462186,-0.08462186,1.37496,22.91596,0.131196,0.08842985,0,0,0.2506016
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,30.34747,30.34747,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.875232,0.1659797,0,0.08710452,-0.08710452,1.283144,21.38569,0.131196,0.09102422,0,0,0.1659797
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.50113,29.50113,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.972015,0.07887521,1.38,0,1.38,2.592327,43.20536,0.1313219,0.143367,0,1.7,0.07887521
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04863745,29.66803,28.85881,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04863745,0,0,1.452632,1.38,3.592015,1.320875,1.428638,0,1.428638,3.947652,65.79406,0.1314137,0,0.03890996,1.7,1.369513
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2116917,31.8375,28.2694,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,92.16924,2.220446E-16,0,0,0.2116917,0,0,1.452632,1.38,2.163378,2.606649,1.591692,0,1.591692,5.457663,90.96087,0.1315408,0.2526449,0.1693533,1.7,2.818341
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5295327,39.42489,30.07543,0.2012849,0.2012849,0,0,0,0.2012849,263.0762,0,0,0,0.5295327,0.2118788,0.2012849,0,0,0.5716861,4.039171,0.3176539,0,0.3176539,5.759016,95.98341,0.13151,0.2214134,0.4236261,0,4.568704
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3128078,39.83673,34.29959,0.503997,0.503997,0,-1,0,0.503997,62.06542,0,0,0,0.3128078,0.5305231,0.503997,0,0,0.2540323,4.32506,0,0.2177153,-0.2177153,5.529524,92.15855,0.13151,0.5543967,0.2502463,0,4.637868
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2316592,42.76862,38.59177,0.1697191,0.1697191,0,0,0,0.1697191,136.4956,0,0,0,0.2316592,0.1786517,0.1697191,0,0,0.4959382,4.107345,0.05300745,0,0.05300745,5.579811,92.99667,0.1315048,0.1866911,0.1853274,0,4.339004
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.203525,45.58459,41.84868,1.278717,1.278717,0.425,0,0.172125,1.278717,15.91635,1.110223E-16,0,0,0.203525,0.8986493,0.8537168,0,0,0.4429307,4.155051,0,0.6951242,-0.6951242,4.847086,80.7846,0.1315048,1.406588,0.16282,1.7,4.358576
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3642417,51.09023,44.16101,0.2367316,0.2367316,0,0,0,0.2367316,153.8627,0,0,0,0.3642417,0.2491911,0.2367316,0,0,1.215291,3.459927,0.1150506,0,0.1150506,4.956233,82.60371,0.1314937,0.2604047,0.2913934,0,3.824169
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6724787,59.86216,46.29198,0.5753846,0.5753846,0,0,0,0.5753846,116.8746,0,0,0,0.6724787,0.6056679,0.5753846,0,0,1.10024,3.563473,0.06681072,0,0.06681072,5.019615,83.66007,0.1314872,0.6329231,0.5379829,0,4.235951
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2701601,52.58567,47.39526,0.1244146,0.1244146,0,-1,0,0.1244146,217.145,0,0,0,0.2701601,0.1309628,0.1244146,0,0,1.03343,3.623602,0.1391974,0,0.1391974,5.151669,85.86098,0.1314737,0.1368561,0.2161281,0,3.893762
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04450746,48.39341,47.5615,0.09616156,0.09616156,0,0,0,0.09616156,46.28404,0,1.387779E-17,0,0.04450746,0.1012227,0.09616156,0,0,0.8942323,3.74888,0,0.05671524,-0.05671524,5.091886,84.86459,0.1314737,0.1057777,0.03560597,0,3.793387
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01805814,48.0267,47.68996,0.7655631,0.7655631,0,0,0,0.7655631,2.358805,0,1.110223E-16,0,0.01805814,0.8058559,0.7655631,0,0,0.9572492,3.692165,0,0.7877978,-0.7877978,4.261474,71.02442,0.1314737,0.8421195,0.01444651,0,3.710223
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05966913,47.69698,46.5867,0,0,0,0,0,0,0,0,0,0,0.05966913,0,0,0,0,1.83258,2.904367,0.05966913,0,0.05966913,4.318081,71.96787,0.1314679,0,0.0477353,0,2.964036
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,44.03255,44.03255,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.772911,2.958069,0,1.452632,-1.452632,2.786873,46.44779,0.1314679,2.273173,0,1.7,2.958069
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,41.74289,41.74289,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.386946,1.505437,0,0.08240356,-0.08240356,2.700012,45.00011,0.1314679,0.08611172,0,0,1.505437
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,39.74038,39.74038,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.478506,1.423034,0,0.01620418,-0.01620418,2.682931,44.71543,0.1314679,0.01693337,0,0,1.423034
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.00235,38.00235,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.49651,1.40683,0,0.3872736,-0.3872736,2.274709,37.91174,0.1314679,0.4047009,0,0,1.40683
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,36.25677,36.25677,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.926814,1.019556,0,0.2658983,-0.2658983,1.994428,33.24039,0.1314679,0.2778637,0,0,1.019556
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.89657,34.89657,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.222257,0.7536579,0,0.3515207,-0.3515207,1.623892,27.06482,0.1314679,0.3673392,0,0,0.7536579
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.612835,0.4021372,0,0,0,1.623892,27.06482,0.1314679,0,0,0,0.4021372
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.79582,32.79582,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.612835,0.4021372,0,0.1482407,-0.1482407,1.467633,24.4605,0.1314679,0.1549116,0,0,0.4021372
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.83613,31.83613,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.777547,0.2538964,0,0.06250583,-0.06250583,1.401746,23.36238,0.1314679,0.06531859,0,0,0.2538964
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.02757,31.02757,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.846998,0.1913906,0,0.00154599,-0.00154599,1.400116,23.33522,0.1314679,0.00161556,0,0,0.1913906
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.18122,30.18122,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.848716,0.1898446,0,0.1115832,-0.1115832,1.282497,21.37491,0.1314679,0.1166044,0,0,0.1898446
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.32733,29.32733,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.972697,0.07826146,0,0.06772159,-0.06772159,1.211112,20.18517,0.1314679,0.07076906,0,0,0.07826146
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08699287,30.14404,28.69257,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.38027,2.220446E-16,0,0,0.08699287,0,0,1.452632,1.38,5.047944,0.01053986,1.466993,0,1.466993,2.602824,43.38031,0.1316004,0.2205891,0.06959429,1.7,0.09753273
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2819662,32.87811,28.09559,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,48.76736,2.220446E-16,0,0,0.2819662,0,0,1.121814,1.065723,3.58095,1.330833,1.347689,0,1.347689,3.881354,64.68911,0.1317546,0.6360049,0.225573,1.7,1.6128
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6619707,41.76154,29.90163,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6619707,0,0,1.452632,1.38,2.233261,2.543754,2.041971,0,2.041971,5.818538,96.97543,0.1317859,0,0.5295766,1.7,3.205724
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6772414,46.6255,34.11068,0.8615725,0.8615725,0,-1,0,0.8615725,78.60527,0,0,0,0.6772414,0.9069184,0.8615725,0,0,0.1912905,4.381527,0,0.229677,-0.229677,5.576437,92.94043,0.1317859,0.9477298,0.5417931,0,5.058769
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9083868,56.29321,38.40285,0.1843183,0.1843183,0,0,0,0.1843183,492.8358,0.2678803,0,0,0.9083868,0.1940193,0.1843183,0,0,0.4464872,4.15185,0.4464872,0,0.4464872,6.000012,100,0.1317427,0.2027502,0.7267095,0,5.060237
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.026263,62.79411,41.65976,1.147462,1.147462,0,0,0,1.147462,89.43764,0,2.220446E-16,0,1.026263,1.207855,1.147462,0,0,0,4.553689,0,0.1815918,-0.1815918,5.808598,96.80976,0.1317427,1.262209,0.8210108,0,5.579952
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8339562,60.95018,43.99477,0.8765135,0.8765135,0,0,0,0.8765135,95.14471,0,0,0,0.8339562,0.9226457,0.8765135,0,0,0.2017687,4.372097,0,0.08868955,-0.08868955,5.71511,95.25165,0.1317427,0.9641649,0.667165,0,5.206053
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6559572,59.30437,46.11818,0.2571534,0.2571534,0,0,0,0.2571534,255.084,0.08495679,0,0,0.6559572,0.2706878,0.2571534,0,0,0.3003126,4.283408,0.3003126,0,0.3003126,6.000012,100,0.1317136,0.2828688,0.5247658,0,4.939365
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3188975,53.38065,47.22145,0.4331483,0.4331483,0,-1,0,0.4331483,73.62317,0,0,0,0.3188975,0.4559456,0.4331483,0,0,0,4.553689,0,0.1370481,-0.1370481,5.855551,97.59232,0.1317136,0.4764632,0.255118,0,4.872586
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2849028,52.87959,47.39526,1.082977,1.082977,0,0,0,1.082977,26.30737,0,0,0,0.2849028,1.139976,1.082977,0,0,0.1522757,4.416641,0,0.8550733,-0.8550733,4.954224,82.57024,0.1317136,1.191275,0.2279223,0,4.701544
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.325557,53.86984,47.5615,0.3093186,0.3093186,0,0,0,0.3093186,105.2497,0,0,0,0.325557,0.3255986,0.3093186,0,0,1.102357,3.561568,0,0.00004154659,-0.00004154659,4.95418,82.56951,0.1317136,0.3402505,0.2604456,0,3.887125
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1449711,49.18188,46.45823,0.8346673,0.8346673,0,0,0,0.8346673,17.36872,0,1.110223E-16,0,0.1449711,0.8785971,0.8346673,0,0,1.102403,3.561526,0,0.7336261,-0.7336261,4.180871,69.68104,0.1317136,0.918134,0.1159769,0,3.706497
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.91164,43.91164,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.917543,2.8279,0,0.3889063,-0.3889063,3.770927,62.84866,0.1317136,0.4064071,0,0,2.8279
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,41.54642,41.54642,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.349662,2.438994,0,0.864243,-0.864243,2.859935,47.66549,0.1317136,0.903134,0,0,2.438994
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,39.57413,39.57413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.309932,1.574751,0,0,0,2.859935,47.66549,0.1317136,0,0,0,1.574751
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.309932,1.574751,0,0,0,2.859935,47.66549,0.1317136,0,0,0,1.574751
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.09052,36.09052,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.309932,1.574751,0,0.01112012,-0.01112012,2.848214,47.47013,0.1317136,0.01162053,0,0,1.574751
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.73032,34.73032,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.322287,1.56363,0,0.1329011,-0.1329011,2.708124,45.1353,0.1317136,0.1388816,0,0,1.56363
