Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,33.68751,33.68751,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.469955,1.430729,0,0.0774406,-0.0774406,2.626494,43.77481,0.1317136,0.08092543,0,0,1.430729
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,32.59935,32.59935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556,1.353289,0,0,0,2.626494,43.77481,0.1317136,0,0,0,1.353289
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,31.66988,31.66988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556,1.353289,0,0,0,2.626494,43.77481,0.1317136,0,0,0,1.353289
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.86132,30.86132,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.556,1.353289,0,0.1753668,-0.1753668,2.441641,40.69394,0.1317136,0.1832583,0,0,1.353289
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.750852,1.177922,0,0,0,2.441641,40.69394,0.1317136,0,0,0,1.177922
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.16108,29.16108,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.750852,1.177922,0,0.03188894,-0.03188894,2.408027,40.13371,0.1317136,0.03332394,0,0,1.177922
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1698288,31.37329,28.51877,0.1683971,0.1683971,0,0,0,0.1683971,100.8502,2.775558E-17,0,0,0.1698288,0.1772601,0.1683971,0,0,3.786284,1.146033,0,0.007431315,-0.007431315,2.400194,40.00315,0.1317136,0.1852368,0.135863,0,1.315862
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4247588,35.2141,27.90668,0.4920759,0.4920759,0,0,0,0.4920759,86.31977,0,5.551115E-17,0,0.4247588,0.5179747,0.4920759,0,0,3.794541,1.138602,0,0.09321583,-0.09321583,2.301936,38.36552,0.1317136,0.5412835,0.3398071,0,1.563361
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8355258,44.99162,29.71271,0.1434062,0.1434062,0,0,0,0.1434062,582.629,0,0,0,0.8355258,0.1509538,0.1434062,0,0,3.898114,1.045386,0.684572,0,0.684572,2.951378,49.18953,0.1316474,0.1577468,0.6684207,0,1.880912
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.080539,55.02124,33.92176,0.7502996,0.7502996,0,-1,0,0.7502996,144.0143,0,0,0,1.080539,0.789789,0.7502996,0,0,3.213542,1.661501,0.2907495,0,0.2907495,3.227207,53.78668,0.1316193,0.8253295,0.8644309,0,2.742039
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.334394,66.43017,38.23661,0.181277,0.181277,0,0,0,0.181277,736.1077,0,0,0,1.334394,0.1908179,0.181277,0,0,2.922793,1.923175,1.143576,0,1.143576,4.312099,71.86817,0.1315088,0.1994047,1.067515,0,3.25757
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.558395,77.06197,41.46329,0.4402549,0.4402549,0,0,0,0.4402549,353.9756,0,0,0,1.558395,0.4634263,0.4402549,0,0,1.779217,2.952394,1.094969,0,1.094969,5.350877,89.18111,0.1314032,0.4842804,1.246716,0,4.510789
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.567544,80.61529,43.82096,0.7326405,0.7326405,0,0,0,0.7326405,213.9582,0.1120958,0,0,1.567544,0.7712005,0.7326405,0,0,0.684248,3.937866,0.684248,0,0.684248,6.000012,100,0.1313373,0.8059046,1.254035,0,5.50541
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.402931,78.353,45.98972,0.6875926,0.6875926,0,0,0,0.6875926,204.0353,0.6791497,0,0,1.402931,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1313373,0.7563518,1.122345,0,5.95662
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.271632,75.88422,47.09299,0,0,0,-1,0,0,0,1.271632,0,0,1.271632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313373,0,1.017306,0,5.825321
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.029737,69.51015,47.26679,0.5232553,0.5232553,0,0,0,0.5232553,196.7943,0.4789417,0,0,1.029737,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1313373,0.5755809,0.8237895,0,5.583426
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6314973,60.20647,47.43304,0.9067061,0.9067061,0,0,0,0.9067061,69.64741,0,0,0,0.6314973,0.9544275,0.9067061,0,0,0,4.553689,0,0.3229302,-0.3229302,5.659614,94.32671,0.1313373,0.9973767,0.5051979,0,5.185186
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.32092,52.45217,46.29198,0.5918859,0.5918859,0,0,0,0.5918859,54.21991,0,0,0,0.32092,0.6230378,0.5918859,0,0,0.3588113,4.230759,0,0.3021178,-0.3021178,5.341154,89.01905,0.1313373,0.6510745,0.256736,0,4.551679
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,43.73784,43.73784,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6944977,3.928641,0,1.452632,-1.452632,3.809946,63.49897,0.1313373,2.407657,0,1.7,3.928641
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,41.40284,41.40284,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.308533,2.476009,0,0.7321318,-0.7321318,3.038211,50.63675,0.1313373,0.7650777,0,0,2.476009
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,39.423,39.423,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.122013,1.743878,0,1.452632,-1.452632,1.507003,25.11666,0.1313373,1.786261,0,0,1.743878
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,37.6623,37.6623,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.736048,0.2912461,0,0.2304216,-0.2304216,1.264117,21.06857,0.1313373,0.2407906,0,0,0.2912461
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.91672,35.91672,0.1490488,0.05778322,0,-1,0,0.05778322,0,0,0.09126557,0.1061705,0,0.06082444,0.05778322,0,0,4.992072,0.06082444,0,0.06082444,-0.06082444,1.200002,20,0.1313373,0.1639537,0,0,0.06082444
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,34.55652,34.55652,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313373,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,33.49104,33.49104,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313373,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,32.43311,32.43311,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313373,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,31.47341,31.47341,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313373,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,30.66485,30.66485,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313373,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.79584,29.79584,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313373,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.96461,28.96461,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314431,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.32985,28.32985,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315754,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5050393,36.47357,27.71776,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5050393,0,0,1.452632,1.38,2.299654,2.484,1.885039,0,1.885039,5.606674,93.44437,0.1316219,0,0.4040315,1.7,2.989039
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9756901,47.65064,29.50113,0.7862725,0.7862725,0,0,0,0.7862725,124.0906,0,0,0,0.9756901,0.8276553,0.7862725,0,0,0.414615,4.180535,0.1480349,0,0.1480349,5.747112,95.785,0.1316077,0.8648998,0.7805521,0,5.156226
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.139174,56.13734,33.72529,0.8608732,0.8608732,0,-1,0,0.8608732,132.3278,0,0,0,1.139174,0.9061822,0.8608732,0,0,0.2665802,4.313767,0.2329922,0,0.2329922,5.968148,99.46893,0.1315853,0.9469604,0.9113395,0,5.452941
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.294388,65.13897,38.04013,0.7452824,0.7452824,0,0,0,0.7452824,173.6775,0.4762921,0,0,1.294388,0.7845078,0.7452824,0,0,0.033588,4.52346,0.033588,0,0.033588,6.000012,100,0.1315821,0.8198106,1.03551,0,5.817848
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.490874,74.77213,41.29705,0.1393577,0.1393577,0,0,0,0.1393577,1069.818,1.344182,0,0,1.490874,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1315821,0.1532935,1.192699,0,6.044563
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.288477,71.99665,43.65472,0.5292082,0.5292082,0,0,0,0.5292082,243.4726,0.731416,0,0,1.288477,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1315821,0.5821291,1.030782,0,5.842166
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.151272,70.95483,45.82347,0,0,0,0,0,0,0,1.151272,0,0,1.151272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315821,0,0.9210175,0,5.704961
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.146401,72.17694,46.92674,0.2867626,0.2867626,0,-1,0,0.2867626,399.7735,0.8445454,0,0,1.146401,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1315821,0.3154388,0.9171206,0,5.700089
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.005662,68.68752,47.09299,0.4277562,0.4277562,0,0,0,0.4277562,235.1017,0.5553924,0,0,1.005662,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1315821,0.4705319,0.8045297,0,5.559351
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5860112,59.02434,47.26679,0.6349689,0.6349689,0,0,0,0.6349689,92.28976,0,1.110223E-16,0,0.5860112,0.6683883,0.6349689,0,0,0,4.553689,0,0.08237704,-0.08237704,5.913179,98.55279,0.1315821,0.6984658,0.468809,0,5.1397
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2433931,50.78446,46.16352,0.5739167,0.5739167,0,0,0,0.5739167,42.40912,0,1.110223E-16,0,0.2433931,0.6041229,0.5739167,0,0,0.09153004,4.471312,0,0.3607298,-0.3607298,5.532937,92.21542,0.1315821,0.6313084,0.1947145,0,4.714705
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,43.57159,43.57159,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.492341,4.110582,0,0.2571557,-0.2571557,5.26187,87.69766,0.1315821,0.2687277,0,0,4.110582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,41.22904,41.22904,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7780696,3.853426,0,0.06799121,-0.06799121,5.190201,86.50318,0.1315821,0.07105082,0,0,3.853426
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,39.23408,39.23408,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8536153,3.785435,0,0.7855051,-0.7855051,4.362206,72.70329,0.1315821,0.8208528,0,0,3.785435
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,37.46583,37.46583,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.726399,2.99993,0,0.8965982,-0.8965982,3.417109,56.9517,0.1315821,0.9369451,0,0,2.99993
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,35.7278,35.7278,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.722619,2.103332,0,0.1398242,-0.1398242,3.269721,54.49524,0.1315821,0.1461163,0,0,2.103332
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,34.34494,34.34494,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.877979,1.963508,0,0.0978857,-0.0978857,3.166541,52.77557,0.1315821,0.1022906,0,0,1.963508
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,33.30212,33.30212,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.986741,1.865622,0,0.108129,-0.108129,3.052562,50.87594,0.1315821,0.1129948,0,0,1.865622
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.22152,32.22152,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.106884,1.757493,0,0.1270852,-0.1270852,2.918603,48.64329,0.1315821,0.132804,0,0,1.757493
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.26183,31.26183,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.24809,1.630408,0,0.05601042,-0.05601042,2.859563,47.65929,0.1315821,0.05853089,0,0,1.630408
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,30.45327,30.45327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310324,1.574397,0,0,0,2.859563,47.65929,0.1315821,0,0,0,1.574397
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,29.58425,29.58425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310324,1.574397,0,0,0,2.859563,47.65929,0.1315821,0,0,0,1.574397
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.75302,28.75302,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.310324,1.574397,0,0.09494992,-0.09494992,2.759477,45.99119,0.1315821,0.09922267,0,0,1.574397
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.09559,28.09559,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.415824,1.479447,0,0.07035906,-0.07035906,2.685312,44.75511,0.1315821,0.07352521,0,0,1.479447
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2425105,31.56436,27.48351,0,0,0,0,0,0,0,0,0,0,0.2425105,0,0,0,0,3.494001,1.409088,0.2425105,0,0.2425105,2.915378,48.58953,0.1315588,0,0.1940084,0,1.651599
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5101777,38.23077,29.28954,0.2244317,0.2244317,0,0,0,0.2244317,227.3198,0,0,0,0.5101777,0.2362439,0.2244317,0,0,3.25149,1.627348,0.2739338,0,0.2739338,3.175254,52.92079,0.1315325,0.2468749,0.4081422,0,2.137525
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.407699,40.77288,33.51371,1.073142,1.073142,0,-1,0,1.073142,37.99114,0,2.220446E-16,0,0.407699,1.129624,1.073142,0,0,2.977556,1.873888,0,0.7219245,-0.7219245,2.414279,40.2379,0.1315325,1.180457,0.3261592,0,2.281587
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4685591,46.47894,37.82855,1.206704,1.206704,0.425,0,0.172125,1.206704,38.82965,1.110223E-16,0,0,0.4685591,0.8228467,0.7817044,0,0,3.779695,1.151964,0,0.3542877,-0.3542877,2.040827,34.01371,0.1315325,1.327375,0.3748472,1.7,1.620523
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8904663,58.95857,41.10057,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7687.382,2.220446E-16,0,0,0.8904663,0,0,1.452632,1.38,4.173348,0.797676,2.270466,0,2.270466,4.19478,69.91286,0.1315446,0.01274183,0.712373,1.7,1.688142
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.282762,71.60001,43.4658,1.513069,1.513069,1.7,0,0.5202,1.513069,84.77885,0,0,0,1.282762,0,0,0.1869312,0.1775846,1.902882,2.841096,1.460347,0,1.460347,5.580187,93.00293,0.1316863,1.664376,1.02621,1.7,4.123858
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.262037,73.7298,45.61189,0.564974,0.564974,0,0,0,0.564974,223.3796,0.224793,0,0,1.262037,0.5947095,0.564974,0,0,0.4425344,4.155408,0.4425344,0,0.4425344,6.000012,100,0.1316438,0.6214714,1.009629,0,5.417445
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9542651,67.00546,46.7605,0.390064,0.390064,0,-1,0,0.390064,244.6432,0.5436714,0,0,0.9542651,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1316438,0.4290704,0.7634121,0,5.507954
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7677591,62.73057,46.92674,0.3051327,0.3051327,0,0,0,0.3051327,251.6148,0.4465667,0,0,0.7677591,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1316438,0.335646,0.6142073,0,5.321448
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6428214,60.08457,47.09299,0.8737674,0.8737674,0,0,0,0.8737674,73.56895,0,0,0,0.6428214,0.9197551,0.8737674,0,0,0,4.553689,0,0.2769337,-0.2769337,5.708098,95.13478,0.1316438,0.9611441,0.5142571,0,5.19651
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1825805,49.42541,45.98972,0,0,0,0,0,0,0,0,0,0,0.1825805,0,0,0,0,0.3077041,4.276755,0.1825805,0,0.1825805,5.88131,98.02163,0.1316264,0,0.1460644,0,4.459336
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,43.42046,43.42046,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1251236,4.441078,0,0.1889246,-0.1889246,5.682165,94.70257,0.1316264,0.1974262,0,0,4.441078
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.04012,41.04012,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3350398,4.252153,0,0.440248,-0.440248,5.218103,86.96821,0.1316264,0.4600592,0,0,4.252153
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.06028,39.06028,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8242043,3.811905,0,0.3790715,-0.3790715,4.818527,80.30862,0.1316264,0.3961297,0,0,3.811905
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,37.27691,37.27691,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.245395,3.432834,0,0.8046594,-0.8046594,3.970341,66.17222,0.1316264,0.8408691,0,0,3.432834
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,35.53133,35.53133,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.139461,2.628174,0,0.1072236,-0.1072236,3.857318,64.2885,0.1316264,0.1120486,0,0,2.628174
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.17113,34.17113,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.258598,2.520951,0,0.0710885,-0.0710885,3.782384,63.0396,0.1316264,0.07428748,0,0,2.520951
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.1132,33.1132,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.337585,2.449862,0,0.002229612,-0.002229612,3.780034,63.00043,0.1316264,0.002329944,0,0,2.449862
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.02505,32.02505,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.340063,2.447633,0,0.1345941,-0.1345941,3.638159,60.63586,0.1316264,0.1406509,0,0,2.447633
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.07291,31.07291,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.489612,2.313038,0,0.07547905,-0.07547905,3.558597,59.30983,0.1316264,0.0788756,0,0,2.313038
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.26435,30.26435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573477,2.237559,0,0,0,3.558597,59.30983,0.1316264,0,0,0,2.237559
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,29.37267,29.37267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573477,2.237559,0,0,0,3.558597,59.30983,0.1316264,0,0,0,2.237559
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,28.54144,28.54144,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.573477,2.237559,0,0.02948878,-0.02948878,3.527513,58.79177,0.1316264,0.03081578,0,0,2.237559
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.88401,27.88401,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.606243,2.208071,0,0.1220839,-0.1220839,3.398825,56.64698,0.1316264,0.1275777,0,0,2.208071
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5078896,36.04655,27.26436,0.2969987,0.2969987,0,0,0,0.2969987,171.0073,0,0,0,0.5078896,0.3126302,0.2969987,0,0,2.741891,2.085987,0.1952594,0,0.1952594,3.584065,59.73429,0.1316077,0.3266986,0.4063117,0,2.593876
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.912474,45.84812,29.0704,0.7740901,0.7740901,0,0,0,0.7740901,117.877,0,0,0,0.912474,0.8148317,0.7740901,0,0,2.546632,2.26172,0.09764225,0,0.09764225,3.676696,61.27815,0.1315983,0.8514991,0.7299792,0,3.174194
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.127152,55.36224,33.30212,0,0,0,-1,0,0,0,0,0,0,1.127152,0,0,0,0,2.44899,2.349598,1.127152,0,1.127152,4.746006,79.09995,0.1314905,0,0.9017215,0,3.47675
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.374107,66.7069,37.61696,0,0,0,0,0,0,0,0.05226873,0,0,1.374107,0,0,0,0,1.321838,3.364035,1.321838,0,1.321838,6.000012,100,0.1313643,0,1.099285,0,4.738142
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.536261,75.62737,40.91166,0.6646315,0.6646315,0,0,0,0.6646315,231.1447,0.8366488,0,0,1.536261,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1313643,0.7310947,1.229009,0,6.08995
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.452061,76.26192,43.292,0,0,0,0,0,0,0,1.452061,0,0,1.452061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313643,0,1.161649,0,6.00575
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.491585,80.38803,45.43808,0.5834234,0.5834234,0,0,0,0.5834234,255.6609,0.8774555,0,0,1.491585,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1313643,0.6417657,1.193268,0,6.045274
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.314127,76.47204,46.5867,0.885569,0.885569,0,-1,0,0.885569,148.3936,0.3819495,0,0,1.314127,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1313643,0.9741259,1.051302,0,5.867816
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.057992,69.68015,46.79828,0,0,0,0,0,0,0,1.057992,0,0,1.057992,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313643,0,0.8463935,0,5.611681
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6992247,61.21423,46.97208,0.8769962,0.8769962,0,0,0,0.8769962,79.7295,0,0,0,0.6992247,0.9231539,0.8769962,0,0,0,4.553689,0,0.2239292,-0.2239292,5.76397,96.06597,0.1313643,0.9646958,0.5593797,0,5.252913
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.257217,50.70429,45.82347,0.1102268,0.1102268,0,0,0,0.1102268,233.3525,0,0,0,0.257217,0.1160282,0.1102268,0,0,0.2488102,4.32976,0.1411888,0,0.1411888,5.897913,98.29836,0.1313508,0.1212495,0.2057736,0,4.586977
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,43.24666,43.24666,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1076215,4.45683,0,1.022122,-1.022122,4.820502,80.34155,0.1313508,1.068117,0,0,4.45683
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,40.86632,40.86632,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.243312,3.434708,0,1.245666,-1.245666,3.507455,58.45747,0.1313508,1.301721,0,0,3.434708
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.87136,38.87136,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.627386,2.189042,0,0.9581127,-0.9581127,2.497516,41.62518,0.1313508,1.001228,0,0,2.189042
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.691955,1.230929,0,0,0,2.497516,41.62518,0.1313508,0,0,0,1.230929
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.34241,35.34241,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.691955,1.230929,0,0.1928632,-0.1928632,2.29422,38.23692,0.1313508,0.201542,0,0,1.230929
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.98222,33.98222,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.906248,1.038066,0,0.0511856,-0.0511856,2.240266,37.33768,0.1313508,0.05348895,0,0,1.038066
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963121,0.9868804,0,0,0,2.240266,37.33768,0.1313508,0,0,0,0.9868804
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.83613,31.83613,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.963121,0.9868804,0,0.122391,-0.122391,2.111254,35.1875,0.1313508,0.1278986,0,0,0.9868804
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.88399,30.88399,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.099111,0.8644894,0,0.05795454,-0.05795454,2.050165,34.16935,0.1313508,0.0605625,0,0,0.8644894
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.05276,30.05276,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.163505,0.8065348,0,0.05968437,-0.05968437,1.987252,33.1208,0.1313508,0.06237016,0,0,0.8065348
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.16108,29.16108,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.229821,0.7468504,0,0.05154568,-0.05154568,1.932918,32.21524,0.1313508,0.05386524,0,0,0.7468504
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.32985,28.32985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.287094,0.6953048,0,0,0,1.932918,32.21524,0.1313508,0,0,0,0.6953048
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.67242,27.67242,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.287094,0.6953048,0,0.1976758,-0.1976758,1.724549,28.74243,0.1313508,0.2065712,0,0,0.6953048
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4965745,35.59282,27.03011,0,0,0,0,0,0,0,0,0,0,0.4965745,0,0,0,0,4.506733,0.497629,0.4965745,0,0.4965745,2.195641,36.59395,0.1313035,0,0.3972596,0,0.9942035
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9404021,46.17077,28.8437,0.8713461,0.8713461,0,0,0,0.8713461,107.9252,0,0,0,0.9404021,0.9172063,0.8713461,0,0,4.010159,0.944546,0.02319573,0,0.02319573,2.217647,36.9607,0.1313013,0.9584807,0.7523217,0,1.884948
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.246085,57.90054,33.09053,0.6504614,0.6504614,0,-1,0,0.6504614,191.5693,0,0,0,1.246085,0.6846962,0.6504614,0,0,3.986963,0.9654222,0.5613884,0,0.5613884,2.750226,45.83702,0.1312478,0.7155076,0.9968677,0,2.211507
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.25483,63.40218,37.45071,0.0925066,0.0925066,0,0,0,0.0925066,1356.476,0,0,0,1.25483,0.09737537,0.0925066,0,0,3.425575,1.470672,1.157455,0,1.157455,3.848284,64.13795,0.1311377,0.1017573,1.003864,0,2.725502
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.559245,76.108,40.74541,0.6038306,0.6038306,0,0,0,0.6038306,258.2256,0,0,0,1.559245,0.6356112,0.6038306,0,0,2.26812,2.512381,0.9236341,0,0.9236341,4.724521,78.74186,0.1310499,0.6642137,1.247396,0,4.071626
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.570179,79.73164,43.12575,0.5344367,0.5344367,0,0,0,0.5344367,293.8008,0,0,0,1.570179,0.562565,0.5344367,0,0,1.344486,3.343652,1.007614,0,1.007614,5.680428,94.67361,0.1309544,0.5878804,1.256144,0,4.913831
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.491081,80.19604,45.30962,0.9081209,0.9081209,0,0,0,0.9081209,164.1942,0.1982934,0,0,1.491081,0.9559167,0.9081209,0,0,0.3368713,4.250505,0.3368713,0,0.3368713,6.000012,100,0.1309224,0.998933,1.192865,0,5.741586
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.329687,76.76417,46.45823,0.1836861,0.1836861,0,-1,0,0.1836861,723.8909,1.136333,0,0,1.329687,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1309224,0.2020547,1.063749,0,5.883376
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.016646,68.42043,46.63203,0.4952813,0.4952813,0,0,0,0.4952813,205.2663,0.4952967,0,0,1.016646,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1309224,0.5448095,0.8133164,0,5.570334
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6819041,60.68194,46.84362,0.6235393,0.6235393,0,0,0,0.6235393,109.3602,0.02554693,0,0,0.6819041,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1309224,0.6858932,0.5455233,0,5.235593
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2774493,50.96891,45.69501,0.1577096,0.1577096,0,0,0,0.1577096,175.9241,0.1114392,0,0,0.2774493,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1309224,0.1734806,0.2219595,0,4.831138
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,43.10308,43.10308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309224,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,40.6774,40.6774,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1309224,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,38.68245,38.68245,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1309224,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.9142,36.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1309224,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.1535,35.1535,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1309224,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.7933,33.7933,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1309224,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,32.70515,32.70515,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1309224,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1309224,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,30.66485,30.66485,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1309224,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.84118,29.84118,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1309224,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.94949,28.94949,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1309224,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.11826,28.11826,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1309224,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,27.46083,27.46083,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1309224,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5280342,35.94326,26.81852,1.242603,1.242603,0,0,0,1.242603,42.49419,0,0,0,0.5280342,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7799693,-0.7799693,2.905255,48.42082,0.1309224,1.366864,0.4224274,0,2.925748
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9617434,46.36723,28.62456,0.8855956,0.8855956,0,0,0,0.8855956,108.5985,0,0,0,0.9617434,0.9322059,0.8855956,0,0,3.26216,1.617745,0.02953749,0,0.02953749,2.933277,48.88785,0.1309196,0.9741552,0.7693948,0,2.579488
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.141034,55.18407,32.87895,0.2649473,0.2649473,0,-1,0,0.2649473,430.6647,0,0,0,1.141034,0.2788919,0.2649473,0,0,3.232623,1.644329,0.8621424,0,0.8621424,3.751177,62.51949,0.130838,0.291442,0.9128274,0,2.785363
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.311662,64.6129,37.25424,0.4222698,0.4222698,0,0,0,0.4222698,310.6219,0,0,0,1.311662,0.4444945,0.4222698,0,0,2.37048,2.420257,0.8671678,0,0.8671678,4.573844,76.23059,0.130756,0.4644968,1.04933,0,3.731919
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.366339,70.27237,40.59428,0.05541111,0.05541111,0,0,0,0.05541111,2465.822,0,0,0,1.366339,0.05832748,0.05541111,0,0,1.503312,3.200708,1.308012,0,1.308012,5.814734,96.91203,0.1306325,0.06095222,1.093072,0,4.567047
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.38974,73.99991,42.97462,0.2998453,0.2998453,0,0,0,0.2998453,463.4856,0.8788129,0,0,1.38974,0.3156267,0.2998453,0,0,0.1953004,4.377919,0.1953004,0,0.1953004,6.000012,100,0.1306141,0.3298299,1.111792,0,5.767659
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.228122,72.19765,45.14338,0,0,0,0,0,0,0,1.228122,0,0,1.228122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306141,0,0.9824974,0,5.781811
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.163185,71.85048,46.29198,0.2257213,0.2257213,0,-1,0,0.2257213,515.3191,0.9255835,0,0,1.163185,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1306141,0.2482934,0.9305479,0,5.716874
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9433208,66.43509,46.50357,0,0,0,0,0,0,0,0.9433208,0,0,0.9433208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306141,0,0.7546566,0,5.49701
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6898581,60.71842,46.71516,0.5143265,0.5143265,0,0,0,0.5143265,134.1284,0.1484618,0,0,0.6898581,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1306141,0.5657591,0.5518864,0,5.243547
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3216014,51.70959,45.56655,1.060924,1.060924,0,0,0,1.060924,30.31332,0,0,0,0.3216014,1.116763,1.060924,0,0,0,4.553689,0,0.7951612,-0.7951612,5.161839,86.03047,0.1306141,1.167017,0.2572811,0,4.87529
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.95195,42.95195,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8835124,3.758528,0,1.01993,-1.01993,4.086738,68.11216,0.1306141,1.065827,0,0,3.758528
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,40.52627,40.52627,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.016768,2.738598,0,0.677327,-0.677327,3.372772,56.21276,0.1306141,0.7078066,0,0,2.738598
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,38.53131,38.53131,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.769354,2.061271,0,0.2396224,-0.2396224,3.120188,52.00304,0.1306141,0.2504054,0,0,2.061271
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,36.77062,36.77062,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.035601,1.821648,0,0.5790548,-0.5790548,2.509811,41.8301,0.1306141,0.6051123,0,0,1.821648
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.00237,35.00237,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.678995,1.242594,0,0.09752231,-0.09752231,2.407013,40.11681,0.1306141,0.1019108,0,0,1.242594
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,33.6195,33.6195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787353,1.145071,0,0,0,2.407013,40.11681,0.1306141,0,0,0,1.145071
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,32.5389,32.5389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787353,1.145071,0,0,0,2.407013,40.11681,0.1306141,0,0,0,1.145071
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,31.43563,31.43563,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.787353,1.145071,0,0.08979339,-0.08979339,2.312363,38.5393,0.1306141,0.09383409,0,0,1.145071
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,30.47593,30.47593,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.887124,1.055278,0,0.2047395,-0.2047395,2.096549,34.94241,0.1306141,0.2139527,0,0,1.055278
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,29.62959,29.62959,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.114612,0.8505383,0,0.1471419,-0.1471419,1.941447,32.35739,0.1306141,0.1537633,0,0,0.8505383
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.73035,28.73035,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.278103,0.7033964,0,0.1485883,-0.1485883,1.784822,29.74697,0.1306141,0.1552747,0,0,0.7033964
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.92935,27.92935,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.443201,0.5548081,0,0.2074493,-0.2074493,1.566151,26.10246,0.1306141,0.2167845,0,0,0.5548081
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.26436,27.26436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.6737,0.3473589,0,0,0,1.566151,26.10246,0.1306141,0,0,0,0.3473589
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4354426,34.04501,26.60694,1.052135,1.052135,0.425,0,0.172125,1.052135,41.38659,1.110223E-16,0,0,0.4354426,0.6601416,0.6271346,0,0,4.6737,0.3473589,0,0.2246991,-0.2246991,1.329297,22.15491,0.1306141,1.157348,0.3483541,1.7,0.7828014
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6995925,40.87756,28.41297,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,114.1164,0,0,0,0.6995925,0,0,1.086948,1.032601,4.923366,0.1226598,1.732193,0,1.732193,2.9726,49.54324,0.1307298,0.6743567,0.559674,1.7,0.8222523
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8264745,48.10963,32.69003,0.2681139,0.2681139,0,-1,0,0.2681139,308.255,0,0,0,0.8264745,0.2822251,0.2681139,0,0,3.191172,1.681634,0.5442494,0,0.5442494,3.48892,58.14856,0.1306785,0.2949252,0.6611796,0,2.508108
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9869039,56.53363,37.06533,0,0,0,0,0,0,0,0,0,0,0.9869039,0,0,0,0,2.646923,2.171458,0.9869039,0,0.9869039,4.42518,73.75285,0.1305856,0,0.7895231,0,3.158362
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.358543,69.81653,40.40536,0.9427888,0.9427888,0,0,0,0.9427888,144.0984,0,0,0,1.358543,0.9924092,0.9427888,0,0,1.660019,3.059672,0.366134,0,0.366134,4.772525,79.54192,0.1305512,1.037068,1.086835,0,4.418215
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.356394,72.81763,42.80082,0.3944429,0.3944429,0,0,0,0.3944429,343.8758,0,0,0,1.356394,0.4152031,0.3944429,0,0,1.293885,3.389193,0.9411907,0,0.9411907,5.665417,94.42342,0.1304628,0.4338872,1.085115,0,4.745586
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.117988,69.09152,45.01491,0.4825918,0.4825918,0,0,0,0.4825918,231.6632,0.257302,0,0,1.117988,0.5079914,0.4825918,0,0,0.3526942,4.236264,0.3526942,0,0.3526942,6.000012,100,0.1304297,0.5308509,0.8943901,0,5.354252
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9686078,66.66254,46.16352,0.06073371,0.06073371,0,-1,0,0.06073371,1594.844,0.9046776,0,0,0.9686078,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1304297,0.06680708,0.7748863,0,5.522297
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8632413,64.34688,46.37511,1.039042,1.039042,0,0,0,1.039042,83.08051,0,0,0,0.8632413,1.093728,1.039042,0,0,0,4.553689,0,0.2304871,-0.2304871,5.757057,95.95076,0.1304297,1.142946,0.690593,0,5.41693
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6039491,58.67524,46.5867,0,0,0,0,0,0,0,0.3478524,0,0,0.6039491,0,0,0,0,0.2560968,4.323202,0.2560968,0,0.2560968,6.000012,100,0.1304057,0,0.4831593,0,4.927151
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2550579,50.3108,45.48343,0.4581407,0.4581407,0,0,0,0.4581407,55.6724,0,0,0,0.2550579,0.4822534,0.4581407,0,0,0,4.553689,0,0.2271955,-0.2271955,5.760527,96.00859,0.1304057,0.5039548,0.2040463,0,4.808747
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,42.82349,42.82349,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2524394,4.326493,0,0.158568,-0.158568,5.593381,93.22284,0.1304057,0.1657036,0,0,4.326493
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,40.38269,40.38269,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4286261,4.167925,0,0.4289062,-0.4289062,5.141275,85.68774,0.1304057,0.448207,0,0,4.167925
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,38.38018,38.38018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9051886,3.739019,0,0,0,5.141275,85.68774,0.1304057,0,0,0,3.739019
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,36.59681,36.59681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9051886,3.739019,0,0,0,5.141275,85.68774,0.1304057,0,0,0,3.739019
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.83612,34.83612,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9051886,3.739019,0,0.133039,-0.133039,5.00104,83.35049,0.1304057,0.1390257,0,0,3.739019
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,33.45325,33.45325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.05301,3.60598,0,0,0,5.00104,83.35049,0.1304057,0,0,0,3.60598
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,32.3651,32.3651,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.05301,3.60598,0,0.03966274,-0.03966274,4.959231,82.65369,0.1304057,0.04144756,0,0,3.60598
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.26183,31.26183,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.097079,3.566318,0,0.2075901,-0.2075901,4.740412,79.00671,0.1304057,0.2169316,0,0,3.566318
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.28702,30.28702,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.327735,3.358727,0,0.1984053,-0.1984053,4.531274,75.52109,0.1304057,0.2073336,0,0,3.358727
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,29.45579,29.45579,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.548185,3.160322,0,0.1349145,-0.1349145,4.389062,73.15089,0.1304057,0.1409857,0,0,3.160322
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,28.54144,28.54144,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.69809,3.025408,0,0.1383368,-0.1383368,4.243242,70.72057,0.1304057,0.1445619,0,0,3.025408
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.851798,2.887071,0,0,0,4.243242,70.72057,0.1304057,0,0,0,2.887071
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.07545,27.07545,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.851798,2.887071,0,0.06488097,-0.06488097,4.174852,69.58072,0.1304057,0.06780062,0,0,2.887071
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.43197,33.80887,26.44069,1.168762,1.168762,0,0,0,1.168762,36.95961,0,0,0,0.43197,1.230276,1.168762,0,0,1.923888,2.82219,0,0.7983059,-0.7983059,3.333363,55.55595,0.1304057,1.285638,0.345576,0,3.25416
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6999802,40.70473,28.24673,0.3437701,0.3437701,0,0,0,0.3437701,203.6187,0,0,0,0.6999802,0.3618633,0.3437701,0,0,2.810894,2.023884,0.3381169,0,0.3381169,3.654129,60.90203,0.130374,0.3781471,0.5599841,0,2.723864
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.137456,54.64915,32.49356,0.6975598,0.6975598,0,-1,0,0.6975598,163.0621,0,0,0,1.137456,0.7342735,0.6975598,0,0,2.472778,2.328189,0.4031824,0,0.4031824,4.036622,67.27689,0.1303362,0.7673158,0.9099647,0,3.465645
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.334884,64.74548,36.87641,0.2474971,0.2474971,0,0,0,0.2474971,539.3534,0,0,0,1.334884,0.2605233,0.2474971,0,0,2.069595,2.691053,1.074361,0,1.074361,5.05585,84.26399,0.1302356,0.2722468,1.067907,0,4.025938
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.353439,69.45566,40.23156,0.3388264,0.3388264,0,0,0,0.3388264,399.449,0.001544993,0,0,1.353439,0.3566594,0.3388264,0,0,0.9952344,3.657978,0.9952344,0,0.9952344,6.000012,100,0.1301425,0.3727091,1.082751,0,5.011417
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.290953,70.77888,42.63457,1.166111,1.166111,0,0,0,1.166111,110.7059,0.06346828,0,0,1.290953,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1301425,1.282722,1.032762,0,5.844642
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.038896,66.85841,44.84111,0,0,0,0,0,0,0,1.038896,0,0,1.038896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301425,0,0.831117,0,5.592585
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.990662,67.06046,46.03506,0.6698874,0.6698874,0,-1,0,0.6698874,147.8849,0.2855175,0,0,0.990662,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1301425,0.7368761,0.7925296,0,5.544351
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8546699,63.99612,46.24665,0.0878557,0.0878557,0,0,0,0.0878557,972.811,0.7621903,0,0,0.8546699,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1301425,0.09664126,0.683736,0,5.408359
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5395307,57.14554,46.45823,0.220998,0.220998,0,0,0,0.220998,244.1338,0.3069012,0,0,0.5395307,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1301425,0.2430978,0.4316246,0,5.09322
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1949402,48.96695,45.30962,0.1184879,0.1184879,0,0,0,0.1184879,164.5233,0.0702161,0,0,0.1949402,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1301425,0.1303366,0.1559521,0,4.748629
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,42.69503,42.69503,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1301425,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,40.23156,40.23156,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1301425,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,38.23661,38.23661,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1301425,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,36.44568,36.44568,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1301425,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,34.68499,34.68499,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1301425,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1301425,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.22152,32.22152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1301425,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.11825,31.11825,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1301425,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.15856,30.15856,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1301425,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.30466,29.30466,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1301425,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,28.3903,28.3903,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1301425,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,27.60441,27.60441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1301425,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.92431,26.92431,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1301425,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3325799,31.89727,26.28956,0,0,0,0,0,0,0,0,0,0,0.3325799,0,0,0,0,2.460551,2.339193,0.3325799,0,0.3325799,3.981241,66.35389,0.1301115,0,0.266064,0,2.671773
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2601202,32.49744,28.09559,0.129871,0.129871,0,0,0,0.129871,200.2911,0,0,0,0.2601202,0.1367064,0.129871,0,0,2.127971,2.638515,0.1234138,0,0.1234138,4.098322,68.30523,0.1301,0.1428581,0.2080961,0,2.898635
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6233429,43.62759,32.32731,0.6097006,0.6097006,0,-1,0,0.6097006,102.2376,0,0,0,0.6233429,0.64179,0.6097006,0,0,2.004557,2.749587,0,0.0184471,-0.0184471,4.078877,67.98115,0.1301,0.6706706,0.4986744,0,3.37293
