Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2417485,48.51702,43.99477,0.2432371,0.2432371,0,0,0,0.2432371,99.388,0,0,0,0.2417485,0.256039,0.2432371,0,0,0,4.553689,0,0.01429056,-0.01429056,5.984949,99.74894,0.129845,0.2675608,0.1933988,0,4.795437
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.33483,41.33483,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.0158784,4.539398,0,0.3724748,-0.3724748,5.592326,93.20524,0.129845,0.3892362,0,0,4.539398
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,38.84869,38.84869,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4297393,4.166924,0,1.383234,-1.383234,4.134269,68.90434,0.129845,1.44548,0,0,4.166924
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.89153,36.89153,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.966666,2.783689,0,1.065297,-1.065297,3.011347,50.18902,0.129845,1.113235,0,0,2.783689
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.1535,35.1535,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.150329,1.718393,0,0.2649933,-0.2649933,2.73202,45.53357,0.129845,0.276918,0,0,1.718393
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,33.40791,33.40791,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.444766,1.453399,0,0.1157309,-0.1157309,2.610029,43.50039,0.129845,0.1209388,0,0,1.453399
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.00993,32.00993,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.573356,1.337668,0,0.1748397,-0.1748397,2.425731,40.42878,0.129845,0.1827074,0,0,1.337668
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.92178,30.92178,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.767622,1.162829,0,0.253729,-0.253729,2.158278,35.97122,0.129845,0.2651468,0,0,1.162829
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.79584,29.79584,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.049543,0.9090998,0,0.05226633,-0.05226633,2.103184,35.053,0.129845,0.05461832,0,0,0.9090998
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.107617,0.8568335,0,0,0,2.103184,35.053,0.129845,0,0,0,0.8568335
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.94446,27.94446,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.107617,0.8568335,0,0.269772,-0.269772,1.81882,30.3136,0.129845,0.2819117,0,0,0.8568335
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.01499,27.01499,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.407364,0.5870615,0,0.1809692,-0.1809692,1.628061,27.1343,0.129845,0.1891128,0,0,0.5870615
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.24422,26.24422,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.608441,0.4060923,0,0.1288781,-0.1288781,1.492212,24.87015,0.129845,0.1346776,0,0,0.4060923
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.56412,25.56412,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.751638,0.2772142,1.38,0,1.38,2.801395,46.68982,0.1299895,0.270903,0,1.7,0.2772142
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07542492,26.1128,24.88402,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.535266,0,0,0,0.07542492,0,0,0.8163144,0.7754987,3.371639,1.519214,0.8509236,0,0.8509236,3.608652,60.14408,0.1301002,0.9720541,0.06033993,1.7,1.594639
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3295723,32.17318,26.60694,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,68.21782,0,0,0,0.3295723,0,0,1.216882,1.156038,2.520715,2.285045,1.485611,0,1.485611,5.018026,83.6336,0.1302349,0.5314293,0.2636578,1.7,2.614618
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5668153,40.80447,30.71019,0,0,0,-1,0,0,0,0,0,0,0.5668153,0,0,0,0,1.035104,3.622095,0.5668153,0,0.5668153,5.555754,92.59572,0.1301835,0,0.4534522,0,4.18891
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6526378,47.03384,34.94191,0.9108562,0.9108562,0,0,0,0.9108562,71.65102,0,0,0,0.6526378,0.958796,0.9108562,0,0,0.468289,4.132229,0,0.3061582,-0.3061582,5.233035,87.21707,0.1301835,1.001942,0.5221102,0,4.784867
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9254935,56.5137,38.25927,0.6260074,0.6260074,0,0,0,0.6260074,147.8407,0,0,0,0.9254935,0.6589552,0.6260074,0,0,0.8084648,3.826071,0.2665384,0,0.2665384,5.485896,91.4314,0.1301593,0.6886082,0.7403948,0,4.751564
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7722378,55.89044,40.72274,0,0,0,0,0,0,0,0.2303113,0,0,0.7722378,0,0,0,0,0.5419264,4.065955,0.5419264,0,0.5419264,6.000012,100,0.1301103,0,0.6177902,0,4.838193
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8077464,59.22607,42.99729,0.4218846,0.4218846,0,0,0,0.4218846,191.4615,0.3636574,0,0,0.8077464,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1301103,0.464073,0.6461971,0,5.361435
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9171486,63.23508,44.28947,0.7369617,0.7369617,0,-1,0,0.7369617,124.45,0.1413994,0,0,0.9171486,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1301103,0.8106579,0.7337189,0,5.470838
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6527424,57.55783,44.59174,0.663702,0.663702,0,0,0,0.663702,98.34872,1.110223E-16,0,0,0.6527424,0.6986336,0.663702,0,0,0,4.553689,0,0.04589123,-0.04589123,5.951638,99.19377,0.1301103,0.7300721,0.5221939,0,5.206431
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4756156,54.11773,44.88645,0.7950619,0.7950619,0,0,0,0.7950619,59.8212,0,1.110223E-16,0,0.4756156,0.8369073,0.7950619,0,0,0.05099026,4.507798,0,0.3612917,-0.3612917,5.570804,92.84654,0.1301103,0.8745681,0.3804925,0,4.983413
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1851172,47.25569,43.82096,1.322376,1.322376,0.425,0,0.172125,1.322376,13.99883,1.110223E-16,0,0,0.1851172,0.9446069,0.8973765,0,0,0.4524255,4.146506,0,0.7594897,-0.7594897,4.770231,79.50369,0.1301103,1.454614,0.1480938,1.7,4.331623
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,41.20637,41.20637,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.296303,3.387016,0.4117922,0,0.4117922,5.160892,86.01469,0.1301644,1.393188,0,1.7,3.387016
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,38.72023,38.72023,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.8845106,3.757629,0,1.452632,-1.452632,3.629683,60.4946,0.1301644,1.90533,0,0,3.757629
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,36.77062,36.77062,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.498546,2.304998,0,0.4682104,-0.4682104,3.136146,52.269,0.1301644,0.4892799,0,0,2.304998
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.02503,35.02503,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.01878,1.836787,0,0.5859745,-0.5859745,2.518475,41.9745,0.1301644,0.6123434,0,0,1.836787
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,33.30212,33.30212,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.669862,1.250813,0,0.2003822,-0.2003822,2.307253,38.45415,0.1301644,0.2093994,0,0,1.250813
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.90414,31.90414,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.892509,1.050431,0,0.07252122,-0.07252122,2.230809,37.18008,0.1301644,0.07578468,0,0,1.050431
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.79331,30.79331,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.973089,0.9779094,0,0.05754925,-0.05754925,2.170147,36.16905,0.1301644,0.06013896,0,0,0.9779094
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.66738,29.66738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.037032,0.9203601,0,0,0,2.170147,36.16905,0.1301644,0,0,0,0.9203601
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.71524,28.71524,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.037032,0.9203601,0,0.06932508,-0.06932508,2.097072,34.95113,0.1301644,0.07244471,0,0,0.9203601
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.82355,27.82355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.11406,0.851035,0,0,0,2.097072,34.95113,0.1301644,0,0,0,0.851035
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.88653,26.88653,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.11406,0.851035,0,0.06369396,-0.06369396,2.029933,33.83215,0.1301644,0.06656019,0,0,0.851035
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.10064,26.10064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184831,0.7873411,0,0,0,2.029933,33.83215,0.1301644,0,0,0,0.7873411
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.42054,25.42054,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.184831,0.7873411,0,0.1748896,-0.1748896,1.845583,30.75965,0.1301644,0.1827596,0,0,0.7873411
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2761804,29.32609,24.74044,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.5076,0,0,0,0.2761804,0,0,1.065213,1.011953,4.379153,0.6124514,1.288133,0,1.288133,3.067613,51.12679,0.1303166,0.6982652,0.2209443,1.7,0.8886318
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7898536,40.51975,26.47847,0.529442,0.529442,1.7,0,0.5202,0.529442,149.1861,0,0,0,0.7898536,0,0,1.170558,1.11203,3.09102,1.771771,1.901884,0,1.901884,4.871899,81.19815,0.130413,0.5823863,0.6318829,1.7,2.561625
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.181156,53.35255,30.54394,0.2840775,0.2840775,0,-1,0,0.2840775,415.7864,0,0,0,1.181156,0.2990289,0.2840775,0,0,1.189136,3.483467,0.8821266,0,0.8821266,5.708757,95.14577,0.1303332,0.3124852,0.9449244,0,4.664622
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.27009,60.48522,34.74544,0.3613852,0.3613852,0,0,0,0.3613852,351.4503,0.5826747,0,0,1.27009,0.3804055,0.3613852,0,0,0.3070092,4.27738,0.3070092,0,0.3070092,6.000012,100,0.1303055,0.3975237,1.016072,0,5.54747
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.255041,64.12866,38.04013,0,0,0,0,0,0,0,1.255041,0,0,1.255041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0,1.004033,0,5.80873
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.073318,62.58179,40.51115,0.8029624,0.8029624,0,0,0,0.8029624,133.6698,0.2280945,0,0,1.073318,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0.8832587,0.8586545,0,5.627007
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.218054,69.0186,42.80082,0,0,0,0,0,0,0,1.218054,0,0,1.218054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0,0.9744431,0,5.771743
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.185291,69.77614,44.12323,0.567247,0.567247,0,-1,0,0.567247,208.955,0.5881891,0,0,1.185291,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0.6239717,0.948233,0,5.73898
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9392638,63.91281,44.41794,0.003170889,0.003170889,0,0,0,0.003170889,29621.46,0.935926,0,0,0.9392638,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0.003487978,0.751411,0,5.492953
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4505105,53.46399,44.75799,0.3411951,0.3411951,0,0,0,0.3411951,132.039,0.09135779,0,0,0.4505105,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0.3753146,0.3604084,0,5.0042
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.214325,47.68007,43.6925,0,0,0,0,0,0,0,0.214325,0,0,0.214325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303055,0,0.17146,0,4.768014
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.06279,41.06279,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1303055,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,38.57665,38.57665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1303055,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,36.64215,36.64215,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1303055,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.89657,34.89657,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1303055,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.17366,33.17366,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1303055,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.77568,31.77568,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1303055,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,30.66485,30.66485,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1303055,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,29.56158,29.56158,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1303055,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,28.58677,28.58677,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1303055,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.69509,27.69509,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1303055,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.7354,26.7354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1303055,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.97218,25.97218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1303055,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.29208,25.29208,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1303055,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1497082,27.06463,24.61198,1.738929,1.738929,0.425,0,0.172125,1.738929,8.609219,0,2.220446E-16,0,0.1497082,1.383083,1.313929,0,0,2.361017,2.428773,0,1.233375,-1.233375,2.460063,41.00096,0.1303055,1.912822,0.1197666,1.7,2.578481
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4344936,33.74317,26.33489,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4344936,0,0,1.452632,1.38,3.731434,1.195398,1.814494,0,1.814494,4.181442,69.69057,0.1303576,0,0.3475949,1.7,1.629892
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4199584,37.70639,30.37014,0.009341177,0.009341177,0,-1,0,0.009341177,4495.776,0,0,0,0.4199584,0.009832818,0.009341177,0,0,1.916941,2.828442,0.4101256,0,0.4101256,4.570521,76.17521,0.1303206,0.01027529,0.3359667,0,3.248401
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5250459,44.10364,34.55652,0.8059554,0.8059554,0,0,0,0.8059554,65.14578,1.110223E-16,0,0,0.5250459,0.8483741,0.8059554,0,0,1.506815,3.197555,0,0.3233281,-0.3233281,4.229704,70.49492,0.1303206,0.8865509,0.4200368,0,3.722601
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9884137,57.44775,37.82855,0.1483212,0.1483212,0,0,0,0.1483212,666.4007,0,0,0,0.9884137,0.1561276,0.1483212,0,0,1.866069,2.874227,0.8322861,0,0.8322861,5.019279,83.6545,0.1302456,0.1631534,0.790731,0,3.862641
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9143038,58.60667,40.31468,0.3441616,0.3441616,0,0,0,0.3441616,265.6612,0,0,0,0.9143038,0.3622754,0.3441616,0,0,1.033783,3.623285,0.5520284,0,0.5520284,5.54298,92.38281,0.1301959,0.3785777,0.731443,0,4.537588
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.270459,70.19108,42.6119,0.4449642,0.4449642,0,0,0,0.4449642,285.5194,0.3203215,0,0,1.270459,0.4683834,0.4449642,0,0,0.4817543,4.12011,0.4817543,0,0.4817543,6.000012,100,0.1301525,0.4894606,1.016367,0,5.390569
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.015127,65.1684,43.91164,0,0,0,-1,0,0,0,1.015127,0,0,1.015127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301525,0,0.8121018,0,5.568816
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9958879,65.09471,44.25169,0.161733,0.161733,0,0,0,0.161733,615.7603,0.8256426,0,0,0.9958879,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1301525,0.1779063,0.7967103,0,5.549577
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6838378,58.23859,44.59174,0.3464542,0.3464542,0,0,0,0.3464542,197.3819,0.3191491,0,0,0.6838378,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1301525,0.3810996,0.5470702,0,5.237527
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2402699,48.01376,43.53381,0,0,0,0,0,0,0,0.2402699,0,0,0.2402699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301525,0,0.1922159,0,4.793959
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.91166,40.91166,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1301525,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,38.42552,38.42552,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1301525,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1301525,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.76811,34.76811,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1301525,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.04519,33.04519,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1301525,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1301525,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,30.55906,30.55906,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1301525,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.43312,29.43312,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1301525,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,28.45831,28.45831,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1301525,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,27.56663,27.56663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1301525,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.60694,26.60694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1301525,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.84371,25.84371,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1301525,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.16362,25.16362,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1301525,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4831787,32.64463,24.46085,0,0,0,0,0,0,0,0,0,0,0.4831787,0,0,0,0,3.382442,1.509491,0.4831787,0,0.4831787,3.249529,54.15871,0.1301091,0,0.3865429,0,1.99267
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7741122,39.8913,26.18376,0.06720803,0.06720803,0,0,0,0.06720803,1151.815,0,0,0,0.7741122,0.0707453,0.06720803,0,0,2.899263,1.944352,0.7033669,0,0.7033669,3.916802,65.2799,0.1300459,0.07392883,0.6192898,0,2.718464
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.297765,55.65286,30.2039,0.1654918,0.1654918,0,-1,0,0.1654918,784.1872,0,0,0,1.297765,0.1742018,0.1654918,0,0,2.195897,2.577382,1.123563,0,1.123563,4.982708,83.04496,0.129945,0.1820409,1.038212,0,3.875147
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.356898,62.16613,34.34494,0.9225399,0.9225399,0,0,0,0.9225399,147.0828,0,0,0,1.356898,0.9710947,0.9225399,0,0,1.072333,3.588589,0.3858033,0,0.3858033,5.348712,89.14503,0.1299104,1.014794,1.085518,0,4.945487
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.1325,60.58398,37.61696,0,0,0,0,0,0,0,0.4459699,0,0,1.1325,0,0,0,0,0.6865299,3.935812,0.6865299,0,0.6865299,6.000012,100,0.1298489,0,0.9059999,0,5.068312
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8425563,56.74802,40.1031,0.2464728,0.2464728,0,0,0,0.2464728,341.8456,0.5831113,0,0,0.8425563,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1298489,0.27112,0.674045,0,5.396245
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9027838,60.72676,42.40031,0.4674146,0.4674146,0,0,0,0.4674146,193.1441,0.4107684,0,0,0.9027838,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1298489,0.514156,0.722227,0,5.456473
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9521951,63.43496,43.73784,0.2085551,0.2085551,0,-1,0,0.2085551,456.5677,0.7326635,0,0,0.9521951,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1298489,0.2294106,0.7617561,0,5.505884
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6947632,57.91196,44.07789,1.309026,1.309026,0.425,0,0.172125,1.309026,53.07484,0,0,0,0.6947632,0.9305531,0.8840255,0,0,0,4.553689,0,0.23579,-0.23579,5.751468,95.8576,0.1298489,1.439928,0.5558106,1.7,5.248452
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.318377,50.4492,44.41794,0.1177408,0.1177408,0,0,0,0.1177408,270.405,0,0,0,0.318377,0.1239377,0.1177408,0,0,0.2619889,4.317899,0.1944393,0,0.1944393,5.935929,98.93195,0.1298315,0.1295149,0.2547016,0,4.636276
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2544579,48.12297,43.37512,0.4617248,0.4617248,0,0,0,0.4617248,55.11028,0,5.551115E-17,0,0.2544579,0.4860262,0.4617248,0,0,0.06754959,4.492894,0,0.2315683,-0.2315683,5.691834,94.86372,0.1298315,0.5078973,0.2035663,0,4.747352
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,40.74541,40.74541,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3248477,4.261326,0,0.8953183,-0.8953183,4.748086,79.13461,0.1298315,0.9356077,0,0,4.261326
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.25927,38.25927,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.319646,3.366008,0,0.5675756,-0.5675756,4.149809,69.16334,0.1298315,0.5931165,0,0,3.366008
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,36.36256,36.36256,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.950285,2.798432,0,0.1911135,-0.1911135,3.948357,65.80582,0.1298315,0.1997136,0,0,2.798432
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,34.62453,34.62453,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.162634,2.607319,0,0.5373171,-0.5373171,3.381975,56.36615,0.1298315,0.5614964,0,0,2.607319
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.92429,32.92429,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.759653,2.070001,0,0.1509364,-0.1509364,3.222875,53.71447,0.1298315,0.1577285,0,0,2.070001
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.51875,31.51875,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.92736,1.919065,0,0.1513685,-0.1513685,3.063318,51.0552,0.1298315,0.1581801,0,0,1.919065
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,30.41548,30.41548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.095547,1.767696,0,0,0,3.063318,51.0552,0.1298315,0,0,0,1.767696
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.28954,29.28954,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.095547,1.767696,0,0.2644391,-0.2644391,2.784575,46.40949,0.1298315,0.2763389,0,0,1.767696
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.30718,28.30718,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.389368,1.503257,0,0.02667284,-0.02667284,2.756459,45.9409,0.1298315,0.02787312,0,0,1.503257
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.39283,27.39283,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.419005,1.476585,0,0.01708657,-0.01708657,2.738448,45.64072,0.1298315,0.01785547,0,0,1.476585
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,26.44069,26.44069,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.43799,1.459498,0,0.2509795,-0.2509795,2.473893,41.23146,0.1298315,0.2622736,0,0,1.459498
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.66991,25.66991,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.716856,1.208519,0,0.025523,-0.025523,2.446989,40.78307,0.1298315,0.02667154,0,0,1.208519
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.98981,24.98981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.745215,1.182996,0,0,0,2.446989,40.78307,0.1298315,0,0,0,1.182996
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.245813,28.37572,24.31727,0.6881628,0.6881628,0,0,0,0.6881628,35.72018,0,0,0,0.245813,0.7243819,0.6881628,0,0,3.745215,1.182996,0,0.4785689,-0.4785689,1.942533,32.37549,0.1298315,0.7569791,0.1966504,0,1.428808
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2484266,30.17847,26.03263,0.6256572,0.6256572,0,0,0,0.6256572,39.7065,0,1.110223E-16,0,0.2484266,0.6585866,0.6256572,0,0,4.276958,0.7044266,0,0.4101599,-0.4101599,1.510187,25.16973,0.1298315,0.6882229,0.1987413,0,0.9528532
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2953395,35.08433,30.00742,0,0,0,-1,0,0,0,0,0,0,0.2953395,0,0,0,0,4.732691,0.2942666,0.2953395,0,0.2953395,1.79037,29.83945,0.1298051,0,0.2362716,0,0.5896062
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3688659,40.69802,34.13335,0.559836,0.559836,1.7,0,0.5202,0.559836,65.8882,0,0,0,0.3688659,0,0,1.140164,1.083156,4.437352,0.5600722,1.452022,0,1.452022,3.167879,52.79788,0.1299416,0.6158197,0.2950927,1.7,0.9289381
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8703557,54.32119,37.40538,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,110.7167,0,0,0,0.8703557,0,0,0.9138897,0.8681952,2.98533,1.866892,1.738551,0,1.738551,4.817213,80.28673,0.1300523,0.8647213,0.6962845,1.7,2.737247
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9012886,57.82759,39.89151,0.1431888,0.1431888,0,0,0,0.1431888,629.4406,0,0,0,0.9012886,0.1507251,0.1431888,0,0,1.246779,3.431587,0.7505635,0,0.7505635,5.52926,92.15415,0.1299852,0.1575077,0.7210308,0,4.332876
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6999395,55.98274,42.22651,1.238119,1.238119,0,0,0,1.238119,56.53247,0,2.220446E-16,0,0.6999395,1.303284,1.238119,0,0,0.4962159,4.107095,0,0.6033441,-0.6033441,4.89328,81.5545,0.1299852,1.361931,0.5599516,0,4.807034
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.193927,69.32755,43.57159,0.7661894,0.7661894,0,-1,0,0.7661894,155.8267,0,0,0,1.193927,0.8065152,0.7661894,0,0,1.166598,3.503751,0.3874122,0,0.3874122,5.260811,87.68002,0.1299506,0.8428083,0.9551418,0,4.697678
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5350176,54.30915,43.91164,0.551089,0.551089,0,0,0,0.551089,97.08371,0,0,0,0.5350176,0.5800937,0.551089,0,0,0.779186,3.852422,0,0.04507605,-0.04507605,5.213297,86.88811,0.1299506,0.6061979,0.4280141,0,4.387439
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4744164,53.41679,44.25169,0.37905,0.37905,0,0,0,0.37905,125.1593,0,0,0,0.4744164,0.399,0.37905,0,0,0.8292705,3.807345,0.07541635,0,0.07541635,5.284843,88.08054,0.1299438,0.4169551,0.3795331,0,4.281762
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1906477,46.75754,43.23154,0.4291644,0.4291644,0,0,0,0.4291644,44.423,0,0,0,0.1906477,0.4517519,0.4291644,0,0,0.7538542,3.87522,0,0.2611043,-0.2611043,5.009615,83.49342,0.1299438,0.4720808,0.1525182,0,4.065868
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,40.61695,40.61695,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.04397,3.614116,0,1.148699,-1.148699,3.79878,63.31287,0.1299438,1.20039,0,0,3.614116
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.10814,38.10814,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.320302,2.465417,0,0.2986163,-0.2986163,3.484011,58.06673,0.1299438,0.3120541,0,0,2.465417
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,36.21898,36.21898,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.652098,2.166801,0,1.096611,-1.096611,2.328081,38.80127,0.1299438,1.145959,0,0,2.166801
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,34.49607,34.49607,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.870555,1.070189,0,0.049427,-0.049427,2.27598,37.93293,0.1299438,0.05165122,0,0,1.070189
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.77316,32.77316,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.925474,1.020762,0,0.06651677,-0.06651677,2.205866,36.76435,0.1299438,0.06951003,0,0,1.020762
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,31.36762,31.36762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999382,0.9542456,0,0,0,2.205866,36.76435,0.1299438,0,0,0,0.9542456
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.28702,30.28702,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.999382,0.9542456,0,0.01320363,-0.01320363,2.191948,36.53239,0.1299438,0.01379779,0,0,0.9542456
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.16108,29.16108,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.014052,0.941042,0,0.1769252,-0.1769252,2.005452,33.42414,0.1299438,0.1848868,0,0,0.941042
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.1636,28.1636,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.210636,0.7641169,0,0.067252,-0.067252,1.934562,32.24264,0.1299438,0.07027835,0,0,0.7641169
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.26436,27.26436,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.28536,0.6968648,0,0.1074483,-0.1074483,1.821302,30.35497,0.1299438,0.1122834,0,0,0.6968648
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.31223,26.31223,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.404747,0.5894166,0,0.1537097,-0.1537097,1.659278,27.65458,0.1299438,0.1606266,0,0,0.5894166
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,25.52633,25.52633,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.575535,0.435707,0,0.1097742,-0.1097742,1.543566,25.72604,0.1299438,0.114714,0,0,0.435707
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.84624,24.84624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.697507,0.3259328,0,0,0,1.543566,25.72604,0.1299438,0,0,0,0.3259328
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4118609,31.07648,24.16614,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,72.79818,0,0,0,0.4118609,0,0,1.134243,1.077531,4.697507,0.3259328,1.489392,0,1.489392,2.956527,49.27534,0.1300765,0.6223328,0.3294887,1.7,0.7377937
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7666348,39.40004,25.86638,1.853159,1.853159,1.7,0,0.5202,1.853159,41.36908,0,0,0,0.7666348,0.1612198,0.1531588,0,0,3.208115,1.666385,0.605415,0,0.605415,3.530874,58.84778,0.1301422,2.038475,0.6133078,1.7,2.43302
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.23223,53.68948,29.84118,0.7658724,0.7658724,0,-1,0,0.7658724,160.8923,0,0,0,1.23223,0.8061814,0.7658724,0,0,2.6027,2.211259,0.4260485,0,0.4260485,3.935059,65.58418,0.1301041,0.8424596,0.9857839,0,3.443489
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.357043,61.6735,33.94443,0.1108916,0.1108916,0,0,0,0.1108916,1223.756,0,0,0,1.357043,0.116728,0.1108916,0,0,2.176652,2.594702,1.240315,0,1.240315,5.111725,85.19525,0.1299935,0.1219808,1.085635,0,3.951746
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.384048,66.4381,37.19379,0.3026158,0.3026158,0,0,0,0.3026158,457.3614,0.1291683,0,0,1.384048,0.3185429,0.3026158,0,0,0.9363365,3.710986,0.9363365,0,0.9363365,6.000012,100,0.1299101,0.3328773,1.107238,0,5.095034
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.300252,67.32898,39.67992,0.3448883,0.3448883,0,0,0,0.3448883,377.0067,0.9372117,0,0,1.300252,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1299101,0.3793772,1.040202,0,5.853941
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.353153,71.74783,42.0376,0.3677159,0.3677159,0,0,0,0.3677159,367.9886,0.9660833,0,0,1.353153,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1299101,0.4044875,1.082522,0,5.906842
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.052223,65.45312,43.37512,0,0,0,-1,0,0,0,1.052223,0,0,1.052223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299101,0,0.8417786,0,5.605912
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9595134,63.61083,43.73784,0.3944811,0.3944811,0,0,0,0.3944811,243.2343,0.5442702,0,0,0.9595134,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1299101,0.4339292,0.7676107,0,5.513202
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6433725,56.84125,44.12323,0,0,0,0,0,0,0,0.6433725,0,0,0.6433725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299101,0,0.514698,0,5.197062
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2041311,46.835,43.05774,0.1841759,0.1841759,0,0,0,0.1841759,110.8349,0.01026172,0,0,0.2041311,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1299101,0.2025935,0.1633049,0,4.75782
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,40.44315,40.44315,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1299101,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.95701,37.95701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1299101,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1299101,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,34.32227,34.32227,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1299101,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,32.62202,32.62202,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1299101,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1299101,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.13589,30.13589,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1299101,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.00995,29.00995,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1299101,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.01247,28.01247,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1299101,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.12079,27.12079,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1299101,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.13842,26.13842,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1299101,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.35253,25.35253,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1299101,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.67244,24.67244,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1299101,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2552422,28.20214,23.99234,0.940554,0.940554,0,0,0,0.940554,27.13743,0,1.110223E-16,0,0.2552422,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7348146,-0.7348146,2.81158,46.85958,0.1299101,1.034609,0.2041938,0,2.518934
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3570454,31.70589,25.69258,0.7000275,0.7000275,0,0,0,0.7000275,51.00448,0,0,0,0.3570454,0.736871,0.7000275,0,0,3.360902,1.528877,0,0.3798257,-0.3798257,2.411209,40.18674,0.1299101,0.7700302,0.2856363,0,1.885922
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5906525,40.11848,29.6447,0.5295702,0.5295702,0,-1,0,0.5295702,111.5343,0,0,0,0.5906525,0.5574424,0.5295702,0,0,3.782931,1.149051,0.03321011,0,0.03321011,2.442715,40.71183,0.1299072,0.5825273,0.472522,0,1.739704
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.13035,55.93314,33.72529,0.9025474,0.9025474,0,0,0,0.9025474,125.24,0,0,0,1.13035,0.9500498,0.9025474,0,0,3.74972,1.178941,0.1803001,0,0.1803001,2.613763,43.56262,0.1298911,0.9928021,0.9042799,0,2.30929
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.245382,62.59299,36.9822,0.2396801,0.2396801,0,0,0,0.2396801,519.6019,0,0,0,1.245382,0.2522948,0.2396801,0,0,3.56942,1.341211,0.9930874,0,0.9930874,3.555888,59.26468,0.1298028,0.2636481,0.9963058,0,2.586593
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.167035,63.67257,39.49101,0.05399345,0.05399345,0,0,0,0.05399345,2161.439,0,0,0,1.167035,0.05683521,0.05399345,0,0,2.576333,2.234989,1.1102,0,1.1102,4.609117,76.81845,0.1297043,0.0593928,0.9336283,0,3.402025
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.319992,70.55685,41.82601,0.6537673,0.6537673,0,0,0,0.6537673,201.9055,0,0,0,1.319992,0.6881762,0.6537673,0,0,1.466133,3.234169,0.6318157,0,0.6318157,5.208509,86.80832,0.1296482,0.719144,1.055994,0,4.554162
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.139873,67.44505,43.18621,0.05860678,0.05860678,0,-1,0,0.05860678,1944.95,0.2438643,0,0,1.139873,0.06169135,0.05860678,0,0,0.834317,3.802804,0.834317,0,0.834317,6.000012,100,0.1295743,0.06446746,0.9118981,0,4.942677
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.671221,56.84,43.57159,0.2374514,0.2374514,0,0,0,0.2374514,282.6772,0.4212721,0,0,0.671221,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1295743,0.2611966,0.5369768,0,5.22491
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5075451,53.77814,43.94943,0,0,0,0,0,0,0,0.5075451,0,0,0.5075451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295743,0,0.4060361,0,5.061234
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2245709,47.06834,42.90661,0.5193548,0.5193548,0,0,0,0.5193548,43.24036,0,0,0,0.2245709,0.5466892,0.5193548,0,0,0,4.553689,0,0.3221183,-0.3221183,5.66047,94.34097,0.1295743,0.5712903,0.1796567,0,4.77826
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,40.29202,40.29202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3579093,4.231571,0,0,0,5.66047,94.34097,0.1295743,0,0,0,4.231571
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,37.80588,37.80588,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3579093,4.231571,0,1.204528,-1.204528,4.390786,73.17962,0.1295743,1.258731,0,0,4.231571
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.89405,35.89405,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.696273,3.027043,0,1.013059,-1.013059,3.322928,55.38202,0.1295743,1.058647,0,0,3.027043
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.17113,34.17113,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.821894,2.013984,0,0.8605399,-0.8605399,2.415839,40.2639,0.1295743,0.8992642,0,0,2.013984
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,32.47089,32.47089,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.77805,1.153444,0,0.1289112,-0.1289112,2.279955,37.99917,0.1295743,0.1347122,0,0,1.153444
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.07291,31.07291,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.921285,1.024533,0,0.04880646,-0.04880646,2.228508,37.14173,0.1295743,0.05100276,0,0,1.024533
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.96964,29.96964,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.975514,0.9757264,0,0.2008885,-0.2008885,2.016753,33.61249,0.1295743,0.2099285,0,0,0.9757264
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198723,0.7748379,0,0,0,2.016753,33.61249,0.1295743,0,0,0,0.7748379
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.86134,27.86134,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.198723,0.7748379,0,0.1263059,-0.1263059,1.883615,31.39352,0.1295743,0.1319897,0,0,0.7748379
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.96965,26.96965,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.339063,0.648532,0,0.2827756,-0.2827756,1.585544,26.42567,0.1295743,0.2955005,0,0,0.648532
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653258,0.3657564,0,0,0,1.585544,26.42567,0.1295743,0,0,0,0.3657564
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.20896,25.20896,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.653258,0.3657564,0,0.06507156,-0.06507156,1.516952,25.28248,0.1295743,0.06799978,0,0,0.3657564
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,24.52886,24.52886,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.72556,0.3006849,0,0.1811924,-0.1811924,1.325958,22.09926,0.1295743,0.189346,0,0,0.3006849
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07777727,25.10843,23.84876,0,0,0,0,0,0,0,0,0,0,0.07777727,0,0,0,0,4.926885,0.1194925,0.07777727,0,0.07777727,1.399745,23.32903,0.1295674,0,0.06222182,0,0.1972697
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3997057,32.28149,25.52633,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,88.32877,0,0,0,0.3997057,0,0,1.24748,1.185106,4.849108,0.189492,1.584811,0,1.584811,2.903229,48.38705,0.1296912,0.4977725,0.3197646,1.7,0.5891978
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6403276,40.86345,29.45579,0.8282813,0.8282813,0,-1,0,0.8282813,77.30798,0,0,0,0.6403276,0.8718751,0.8282813,0,0,3.264296,1.615822,0,0.2315475,-0.2315475,2.659156,44.31918,0.1296912,0.9111095,0.5122621,0,2.25615
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5638527,43.743,33.51371,0,0,0,0,0,0,0,0,0,0,0.5638527,0,0,0,0,3.521571,1.384275,0.5638527,0,0.5638527,3.194074,53.23446,0.1296413,0,0.4510822,0,1.948127
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7493328,51.019,36.77062,0.1230121,0.1230121,0,0,0,0.1230121,609.1537,0,0,0,0.7493328,0.1294864,0.1230121,0,0,2.957719,1.891742,0.6198464,0,0.6198464,3.782112,63.03507,0.1295865,0.1353133,0.5994663,0,2.641075
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6406639,51.49192,39.27187,0,0,0,0,0,0,0,0,0,0,0.6406639,0,0,0,0,2.337872,2.449604,0.6406639,0,0.6406639,4.389899,73.16483,0.12953,0,0.5125311,0,3.090268
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6307749,53.85875,41.63709,0,0,0,0,0,0,0,0,0,0,0.6307749,0,0,0,0,1.697208,3.026201,0.6307749,0,0.6307749,4.988305,83.13824,0.1294743,0,0.50462,0,3.656976
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3475185,49.54164,42.99729,1.063329,1.063329,0,-1,0,1.063329,32.68214,0,0,0,0.3475185,1.119293,1.063329,0,0,1.066433,3.593899,0,0.7717747,-0.7717747,4.174782,69.57957,0.1294743,1.169661,0.2780148,0,3.941417
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.602379,55.14765,43.37512,0.4011118,0.4011118,0,0,0,0.4011118,150.1774,0,0,0,0.602379,0.4222229,0.4011118,0,0,1.923961,2.822124,0.1801562,0,0.1801562,4.345694,72.42809,0.1294584,0.4412229,0.4819032,0,3.424503
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4101919,51.61347,43.78318,0.4183667,0.4183667,0,0,0,0.4183667,98.04601,5.551115E-17,0,0,0.4101919,0.440386,0.4183667,0,0,1.743805,2.984265,0,0.03019413,-0.03019413,4.313866,71.89763,0.1294584,0.4602034,0.3281535,0,3.394457
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1197318,44.92897,42.74036,0.7349395,0.7349395,0,0,0,0.7349395,16.29138,0,1.110223E-16,0,0.1197318,0.7736205,0.7349395,0,0,1.777354,2.954071,0,0.6538887,-0.6538887,3.624607,60.41,0.1294584,0.8084335,0.09578545,0,3.073802
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,40.12577,40.12577,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.503897,2.300182,0,0.2041753,-0.2041753,3.409387,56.82301,0.1294584,0.2133632,0,0,2.300182
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,37.63963,37.63963,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.730758,2.096007,0,0.1802009,-0.1802009,3.219439,53.65721,0.1294584,0.18831,0,0,2.096007
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,35.75047,35.75047,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.930981,1.915806,0,0.3499911,-0.3499911,2.850516,47.5085,0.1294584,0.3657407,0,0,1.915806
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.02756,34.02756,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.31986,1.565814,0,1.024276,-1.024276,1.770834,29.51385,0.1294584,1.070368,0,0,1.565814
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,32.30464,32.30464,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.457945,0.5415387,0,0.1582381,-0.1582381,1.604037,26.73389,0.1294584,0.1653588,0,0,0.5415387
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.89911,30.89911,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.633765,0.3833006,0,0.03231568,-0.03231568,1.569973,26.16616,0.1294584,0.03376988,0,0,0.3833006
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.81851,29.81851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669671,0.3509849,0,0,0,1.569973,26.16616,0.1294584,0,0,0,0.3509849
