Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.69257,28.69257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669671,0.3509849,0,0,0,1.569973,26.16616,0.1294584,0,0,0,0.3509849
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.69509,27.69509,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.669671,0.3509849,0,0.0002493623,-0.0002493623,1.56971,26.16178,0.1294584,0.0002605836,0,0,0.3509849
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.80341,26.80341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669948,0.3507355,0,0,0,1.56971,26.16178,0.1294584,0,0,0,0.3507355
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.82104,25.82104,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.669948,0.3507355,0,0.2313711,-0.2313711,1.325824,22.09702,0.1294584,0.2417828,0,0,0.3507355
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.03515,25.03515,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.927027,0.1193644,0,0.0785233,-0.0785233,1.243053,20.7175,0.1294584,0.08205685,0,0,0.1193644
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.37773,24.37773,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.014276,0.04084112,1.38,0,1.38,2.552236,42.53717,0.1295635,0.07762659,0,1.7,0.04084112
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04458836,24.3941,23.67496,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.377256,0,0,0,0.04458836,0,0,1.167745,1.109358,3.634275,1.282841,1.153946,0,1.153946,3.646965,60.78263,0.1297115,0.5854805,0.03567069,1.7,1.32743
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2577043,29.63939,25.35253,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.49974,0,0,0,0.2577043,0,0,0.8264185,0.7850976,2.480329,2.321393,1.042802,0,1.042802,4.636254,77.27074,0.1298404,0.9609396,0.2061634,1.7,2.579097
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1577003,31.92636,29.26687,0.6514379,0.6514379,0,-1,0,0.6514379,24.20804,0,1.110223E-16,0,0.1577003,0.6857241,0.6514379,0,0,1.437527,3.259914,0,0.5280238,-0.5280238,4.079668,67.99433,0.1298404,0.7165817,0.1261603,0,3.417615
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7083144,46.39436,33.32479,0.5018157,0.5018157,0,0,0,0.5018157,141.1503,0,0,0,0.7083144,0.528227,0.5018157,0,0,2.02422,2.731891,0.1800873,0,0.1800873,4.250514,70.84175,0.1298245,0.5519972,0.5666515,0,3.440205
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.007174,56.41072,36.55903,0,0,0,0,0,0,0,0,0,0,1.007174,0,0,0,0,1.844133,2.893969,1.007174,0,1.007174,5.206003,86.76655,0.1297357,0,0.8057395,0,3.901144
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.56793,49.7714,39.06028,0.6352038,0.6352038,0,0,0,0.6352038,89.4091,0,0,0,0.56793,0.6686356,0.6352038,0,0,0.8369587,3.800426,0,0.1007056,-0.1007056,5.09985,84.99734,0.1297357,0.6987242,0.454344,0,4.368356
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4628155,50.17738,41.42551,0.6812938,0.6812938,0,0,0,0.6812938,67.93185,0,0,0,0.4628155,0.7171513,0.6812938,0,0,0.9488538,3.69972,0,0.2543359,-0.2543359,4.831757,80.52911,0.1297357,0.7494232,0.3702524,0,4.162536
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2245504,46.95924,42.80082,0.4530513,0.4530513,0,-1,0,0.4530513,49.56401,0,0,0,0.2245504,0.4768961,0.4530513,0,0,1.231449,3.445385,0,0.2523457,-0.2523457,4.565761,76.09586,0.1297357,0.4983565,0.1796403,0,3.669935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3667118,50.11806,43.18621,0.7830784,0.7830784,0,0,0,0.7830784,46.82951,0,1.110223E-16,0,0.3667118,0.8242931,0.7830784,0,0,1.511833,3.193039,0,0.4575813,-0.4575813,4.083428,68.057,0.1297357,0.8613863,0.2933694,0,3.559751
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5003933,53.26667,43.60938,0,0,0,0,0,0,0,0,0,0,0.5003933,0,0,0,0,2.020257,2.735458,0.5003933,0,0.5003933,4.558143,75.96889,0.1296916,0,0.4003146,0,3.235851
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2724585,47.63422,42.56656,0.2387668,0.2387668,0,0,0,0.2387668,114.1107,0,0,0,0.2724585,0.2513334,0.2387668,0,0,1.519864,3.185812,0.02112506,0,0.02112506,4.578184,76.30291,0.1296898,0.2626435,0.2179668,0,3.45827
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.95952,39.95952,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.498739,3.204824,0,0.5234113,-0.5234113,4.02646,67.10753,0.1296898,0.5469648,0,0,3.204824
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,37.46583,37.46583,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.080307,2.681413,0,0.6835024,-0.6835024,3.305985,55.09964,0.1296898,0.71426,0,0,2.681413
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,35.57667,35.57667,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.839754,1.99791,0,0.8458238,-0.8458238,2.414408,40.24006,0.1296898,0.8838859,0,0,1.99791
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.85376,33.85376,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.779558,1.152087,0,0.5485891,-0.5485891,1.836145,30.60235,0.1296898,0.5732756,0,0,1.152087
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.15351,32.15351,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,4.389102,0.6034976,0,0.207951,-0.207951,1.616945,26.94903,0.1296898,0.2173088,0,0,0.6034976
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.75553,30.75553,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.620158,0.3955466,0,0.1862004,-0.1862004,1.420673,23.67783,0.1296898,0.1945794,0,0,0.3955466
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.66738,29.66738,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.827047,0.2093462,0,0.02904984,-0.02904984,1.390051,23.16748,0.1296898,0.03035708,0,0,0.2093462
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,28.51877,28.51877,0.2148413,0.1712816,0,-1,0,0.1712816,0,0,0.04355974,0.06504387,0,0.1802964,0.1712816,0,0,4.859325,0.1802964,0,0.1802964,-0.1802964,1.200002,20,0.1296898,0.2363254,0,0,0.1802964
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,27.54396,27.54396,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296898,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.6296,26.6296,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296898,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.66991,25.66991,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296898,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.90669,24.90669,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297822,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.22659,24.22659,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299108,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3125911,28.69458,23.52383,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.79047,-2.220446E-16,0,0,0.3125911,0,0,1.139705,1.08272,2.299654,2.484,1.395311,0,1.395311,5.142076,85.7011,0.1300499,0.6163242,0.2500729,1.7,2.796591
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7218435,37.82833,25.20896,0.9226214,0.9226214,0,0,0,0.9226214,78.23833,0,0,0,0.7218435,0.9711804,0.9226214,0,0,0.9043433,3.73978,0,0.2493369,-0.2493369,4.879252,81.32071,0.1300499,1.014884,0.5774748,0,4.461624
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9052008,45.69843,29.0704,1.424378,1.38,0,-1,0,1.38,65.59426,2.220446E-16,0.04437784,0.1868156,0.9052008,1.452632,1.38,0,0,1.181384,3.490443,0,0.5474308,-0.5474308,4.30221,71.70335,0.1300499,1.566816,0.7241607,0,4.395644
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.366666,60.88719,33.1132,0.2741463,0.2741463,0,0,0,0.2741463,498.5169,0,0,0,1.366666,0.288575,0.2741463,0,0,1.789641,2.943012,1.078091,0,1.078091,5.324976,88.74943,0.1299551,0.3015609,1.093333,0,4.309678
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.448146,67.07874,36.33989,0.1473701,0.1473701,0,0,0,0.1473701,982.6589,0.581469,0,0,1.448146,0.1551265,0.1473701,0,0,0.7115501,3.913294,0.7115501,0,0.7115501,6.000012,100,0.1298926,0.1621071,1.158517,0,5.361439
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.429198,69.78164,38.84869,0,0,0,0,0,0,0,1.429198,0,0,1.429198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298926,0,1.143358,0,5.982887
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.387125,71.66718,41.22904,0.5103534,0.5103534,0,0,0,0.5103534,271.797,0.8499112,0,0,1.387125,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1298926,0.5613887,1.1097,0,5.940814
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.319659,71.54332,42.6119,0.452182,0.452182,0,-1,0,0.452182,291.8424,0.8436778,0,0,1.319659,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1298926,0.4974002,1.055727,0,5.873348
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9486581,62.51862,43.01996,0.546883,0.546883,0,0,0,0.546883,173.4664,0.3729918,0,0,0.9486581,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1298926,0.6015713,0.7589265,0,5.502347
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6388041,55.97446,43.42046,0.2880857,0.2880857,0,0,0,0.2880857,221.741,0.335556,0,0,0.6388041,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1298926,0.3168942,0.5110433,0,5.192493
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2819509,47.66836,42.42299,1.210272,1.210272,0,0,0,1.210272,23.29649,0,2.220446E-16,0,0.2819509,1.27397,1.210272,0,0,0,4.553689,0,0.9920194,-0.9920194,4.954332,82.57203,0.1298926,1.331299,0.2255607,0,4.83564
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,39.80839,39.80839,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.102244,3.56167,0,1.030259,-1.030259,3.868343,64.47226,0.1298926,1.076621,0,0,3.56167
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,37.32225,37.32225,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.246976,2.53141,0,0.3996909,-0.3996909,3.447032,57.45042,0.1298926,0.417677,0,0,2.53141
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,35.42554,35.42554,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.691077,2.131719,0,0.9642435,-0.9642435,2.43063,40.51042,0.1298926,1.007635,0,0,2.131719
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,33.72529,33.72529,1.265709,1.109102,0,-1,0,1.109102,0,0,0.1566066,0.2831775,0,1.167476,1.109102,0,0,3.762459,1.167476,0,1.167476,-1.167476,1.200002,20,0.1298926,1.39228,0,0,1.167476
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.02505,32.02505,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,30.6044,30.6044,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,29.50113,29.50113,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,28.37519,28.37519,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.39283,27.39283,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.47847,26.47847,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,25.52633,25.52633,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298926,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.77823,24.77823,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300312,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.09813,24.09813,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1301552,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4710678,31.31812,23.40292,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.04921,0,0,0,0.4710678,0,0,0.8595461,0.8165687,2.299654,2.484,1.287637,0,1.287637,5.039927,83.99863,0.130303,0.9244993,0.3768543,1.7,2.955068
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8250623,39.6701,25.08049,0.4180189,0.4180189,0,0,0,0.4180189,197.3744,0,0,0,0.8250623,0.4400199,0.4180189,0,0,1.012018,3.642873,0.3850424,0,0.3850424,5.405211,90.08667,0.1302691,0.4598208,0.6600499,0,4.467935
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.035428,48.26427,28.92682,1.618782,1.38,0,-1,0,1.38,75.03103,2.220446E-16,0.2387823,0.4006605,1.035428,1.452632,1.38,0,0,0.6269754,3.989411,0,0.4172034,-0.4172034,4.96544,82.75716,0.1302691,1.780661,0.8283426,0,5.024839
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.241512,57.59134,32.92429,1.029081,1.029081,0,0,0,1.029081,120.6429,0,0,0,1.241512,1.083243,1.029081,0,0,1.090535,3.572208,0.1582696,0,0.1582696,5.115588,85.25962,0.1302552,1.131989,0.9932098,0,4.81372
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.442939,66.66667,36.1283,0.8890455,0.8890455,0,0,0,0.8890455,162.3021,0,0,0,1.442939,0.9358374,0.8890455,0,0,0.9322651,3.71465,0.5071018,0,0.5071018,5.596667,93.27759,0.1302107,0.97795,1.154351,0,5.157589
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.224946,64.12141,38.65978,0.4893021,0.4893021,0,0,0,0.4893021,250.3455,0.2847274,0,0,1.224946,0.5150548,0.4893021,0,0,0.4251633,4.171042,0.4251633,0,0.4251633,6.000012,100,0.1301734,0.5382323,0.9799564,0,5.395988
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.403491,71.88712,41.04012,0,0,0,0,0,0,0,1.403491,0,0,1.403491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301734,0,1.122793,0,5.95718
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.212904,68.41686,42.42299,0.4738026,0.4738026,0,-1,0,0.4738026,255.9936,0.7141647,0,0,1.212904,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1301734,0.5211829,0.9703234,0,5.766593
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9459132,62.25236,42.84616,1.14717,1.14717,0,0,0,1.14717,82.45625,0,0,0,0.9459132,1.207547,1.14717,0,0,0,4.553689,0,0.2616341,-0.2616341,5.724226,95.40356,0.1301734,1.261887,0.7567306,0,5.499602
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3853021,50.5744,43.26933,0,0,0,0,0,0,0,0.09459759,0,0,0.3853021,0,0,0,0,0.2907045,4.292055,0.2907045,0,0.2907045,6.000012,100,0.1301479,0,0.3082417,0,4.677357
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1781531,45.54113,42.27185,0.4681834,0.4681834,0,0,0,0.4681834,38.05198,5.551115E-17,0,0,0.1781531,0.4928247,0.4681834,0,0,0,4.553689,0,0.3146716,-0.3146716,5.668319,94.47179,0.1301479,0.5150018,0.1425224,0,4.731842
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,39.65725,39.65725,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3496351,4.239017,0,0.01608382,-0.01608382,5.651365,94.18923,0.1301479,0.0168076,0,0,4.239017
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,37.19379,37.19379,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3675061,4.222933,0,0.5688502,-0.5688502,5.051744,84.19557,0.1301479,0.5944485,0,0,4.222933
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,35.30463,35.30463,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9995618,3.654083,0,1.408865,-1.408865,3.56667,59.44439,0.1301479,1.472264,0,0,3.654083
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,33.60439,33.60439,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.564967,2.245219,0,0.2118948,-0.2118948,3.343314,55.72178,0.1301479,0.22143,0,0,2.245219
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.90414,31.90414,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.800406,2.033324,0,0.0458731,-0.0458731,3.294959,54.91588,0.1301479,0.04793739,0,0,2.033324
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,30.47593,30.47593,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.851376,1.987451,0,0.1565653,-0.1565653,3.129925,52.16531,0.1301479,0.1636107,0,0,1.987451
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.37267,29.37267,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.025337,1.830885,0,0.07509635,-0.07509635,3.050766,50.846,0.1301479,0.07847569,0,0,1.830885
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.24673,28.24673,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.108778,1.755789,0,0.07989655,-0.07989655,2.966548,49.44237,0.1301479,0.08349188,0,0,1.755789
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.197552,1.675892,0,0,0,2.966548,49.44237,0.1301479,0,0,0,1.675892
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.33489,26.33489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.197552,1.675892,0,0,0,2.966548,49.44237,0.1301479,0,0,0,1.675892
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.3752,25.3752,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.197552,1.675892,0,0.07370991,-0.07370991,2.888851,48.14742,0.1301479,0.07702686,0,0,1.675892
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.65732,24.65732,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.279452,1.602183,0,0.02222851,-0.02222851,2.86542,47.7569,0.1301479,0.02322879,0,0,1.602183
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.96967,23.96967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30415,1.579954,0,0,0,2.86542,47.7569,0.1301479,0,0,0,1.579954
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4506445,30.80034,23.25179,0,0,0,0,0,0,0,0,0,0,0.4506445,0,0,0,0,3.30415,1.579954,0.4506445,0,0.4506445,3.292939,54.88221,0.1301085,0,0.3605156,0,2.030598
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8393417,39.7818,24.92936,0.2629285,0.2629285,0,0,0,0.2629285,319.2281,0,0,0,0.8393417,0.2767669,0.2629285,0,0,2.853505,1.985534,0.5625748,0,0.5625748,3.826644,63.77728,0.1300592,0.2892214,0.6714733,0,2.824876
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.174335,51.0937,28.75302,0.8015817,0.8015817,0,-1,0,0.8015817,146.5023,0,0,0,1.174335,0.8437701,0.8015817,0,0,2.290931,2.491851,0.3305652,0,0.3305652,4.140246,69.00396,0.1300303,0.8817398,0.9394683,0,3.666187
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.263948,57.86467,32.70515,0.3059453,0.3059453,0,0,0,0.3059453,413.1287,0,0,0,1.263948,0.3220477,0.3059453,0,0,1.960366,2.78936,0.9419001,0,0.9419001,5.033811,83.89668,0.1299479,0.3365398,1.011158,0,4.053308
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.340298,63.66402,35.89405,0,0,0,0,0,0,0,0.3218324,0,0,1.340298,0,0,0,0,1.018465,3.63707,1.018465,0,1.018465,6.000012,100,0.129859,0,1.072238,0,4.977368
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.468868,70.37779,38.44819,0.0576097,0.0576097,0,0,0,0.0576097,2549.689,1.408227,0,0,1.468868,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.129859,0.06337067,1.175095,0,6.022557
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.299372,68.74055,40.82853,0.5176718,0.5176718,0,0,0,0.5176718,251.0031,0.7544544,0,0,1.299372,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.129859,0.569439,1.039498,0,5.853061
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9724495,62.165,42.22651,0,0,0,-1,0,0,0,0.9724495,0,0,0.9724495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129859,0,0.7779596,0,5.526138
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9642885,62.47052,42.65724,0.6352937,0.6352937,0,0,0,0.6352937,151.7863,0.2955583,0,0,0.9642885,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.129859,0.6988231,0.7714308,0,5.517977
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7023765,57.00266,43.10308,0.8228456,0.8228456,0,0,0,0.8228456,85.35946,0,0,0,0.7023765,0.8661533,0.8228456,0,0,0,4.553689,0,0.1637767,-0.1637767,5.827376,97.12274,0.129859,0.9051301,0.5619012,0,5.256065
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2884985,47.46576,42.10561,0.3023754,0.3023754,0,0,0,0.3023754,95.41068,0,0,0,0.2884985,0.3182899,0.3023754,0,0,0.1819741,4.389912,0,0.02979148,-0.02979148,5.795973,96.59936,0.129859,0.332613,0.2307988,0,4.678411
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,39.50612,39.50612,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2150758,4.360121,0,0.7169887,-0.7169887,5.040201,84.00318,0.129859,0.7492532,0,0,4.360121
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.04266,37.04266,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.01173,3.643132,0,0.7515134,-0.7515134,4.248036,70.80046,0.129859,0.7853315,0,0,3.643132
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.17617,35.17617,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.846745,2.891618,0,0.09891198,-0.09891198,4.143774,69.06276,0.129859,0.103363,0,0,2.891618
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,33.47592,33.47592,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.956647,2.792707,0,0.3280978,-0.3280978,3.797928,63.29868,0.129859,0.3428622,0,0,2.792707
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.77568,31.77568,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.3212,2.464609,0,0.1124971,-0.1124971,3.679346,61.32231,0.129859,0.1175594,0,0,2.464609
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.3248,30.3248,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.446197,2.352112,0,0.1566557,-0.1566557,3.514216,58.57015,0.129859,0.1637052,0,0,2.352112
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.22153,29.22153,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.620259,2.195456,0,0.1084691,-0.1084691,3.39988,56.66455,0.129859,0.1133502,0,0,2.195456
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74078,2.086987,0,0,0,3.39988,56.66455,0.129859,0,0,0,2.086987
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.09812,27.09812,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.74078,2.086987,0,0.1148625,-0.1148625,3.278804,54.64663,0.129859,0.1200313,0,0,2.086987
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.18376,26.18376,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.868405,1.972124,0,0.1391211,-0.1391211,3.132158,52.20252,0.129859,0.1453815,0,0,1.972124
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.22407,25.22407,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.022984,1.833003,0,0.160079,-0.160079,2.963419,49.39022,0.129859,0.1672826,0,0,1.833003
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.50619,24.50619,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.20085,1.672924,0,0.10994,-0.10994,2.847533,47.45878,0.129859,0.1148873,0,0,1.672924
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.82609,23.82609,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.323005,1.562984,0,0.08165808,-0.08165808,2.761457,46.0242,0.129859,0.08533269,0,0,1.562984
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.420361,30.13672,23.12332,1.778401,1.778401,0.425,0,0.172125,1.778401,23.63702,0,0,0,0.420361,1.424633,1.353401,0,0,3.413736,1.481326,0,1.004272,-1.004272,1.702862,28.38098,0.129859,1.956241,0.3362888,1.7,1.901687
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7182981,37.27794,24.76311,1.116863,1.116863,1.7,0,0.5202,1.116863,64.31389,0,0,0,0.7182981,0,0,0.5831369,0.55398,4.529594,0.4770546,1.272278,0,1.272278,2.909851,48.49742,0.1300058,1.228549,0.5746385,1.7,1.195353
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.020756,47.53811,28.5641,0.5302711,0.5302711,0,-1,0,0.5302711,192.497,0,0,0,1.020756,0.55818,0.5302711,0,0,3.257316,1.622105,0.4625756,0,0.4625756,3.348689,55.81137,0.1299654,0.5832981,0.8166045,0,2.64286
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.23682,56.96281,32.49356,0,0,0,0,0,0,0,0,0,0,1.23682,0,0,0,0,2.79474,2.038423,1.23682,0,1.23682,4.522039,75.36716,0.1298576,0,0.9894556,0,3.275243
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.321749,62.8992,35.65979,1.416087,1.416087,1.640449,0,0.5039427,1.416087,93.33816,0,0,0,1.321749,0,0,0.2243627,0.2131446,1.55792,3.151561,1.534894,0,1.534894,5.978167,99.63592,0.1299711,1.557695,1.057399,1.7,4.47331
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.43694,69.17896,38.21394,0.3587044,0.3587044,0,0,0,0.3587044,400.5916,1.036329,0,0,1.43694,0.3775836,0.3587044,0,0,0.0230267,4.532965,0.0230267,0,0.0230267,6.000012,100,0.1299691,0.3945749,1.149552,0,5.969904
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.404393,71.36609,40.61695,0.7086643,0.7086643,0,0,0,0.7086643,198.1747,0.6584311,0,0,1.404393,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1299691,0.7795307,1.123515,0,5.958082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.184727,67.1807,42.01493,0.7789852,0.7789852,0,-1,0,0.7789852,152.0859,0.3647425,0,0,1.184727,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1299691,0.8568837,0.9477815,0,5.738416
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9873919,62.79469,42.46077,1.266578,1.266578,0.425,0,0.172125,1.266578,77.95747,0.1015208,0,0,0.9873919,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1299691,1.393235,0.7899135,1.7,5.541081
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6123964,54.85114,42.90661,0.4631756,0.4631756,0,0,0,0.4631756,132.2169,0.1248431,0,0,0.6123964,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1299691,0.5094932,0.4899171,0,5.166085
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2046261,45.66725,41.90913,0,0,0,0,0,0,0,0.2046261,0,0,0.2046261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299691,0,0.1637009,0,4.758315
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299691,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.87641,36.87641,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1299691,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.02503,35.02503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1299691,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1299691,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.60188,31.60188,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1299691,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.15856,30.15856,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1299691,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.05529,29.05529,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1299691,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.92935,27.92935,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1299691,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.92431,26.92431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1299691,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.01752,26.01752,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1299691,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.08049,25.08049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1299691,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.35505,24.35505,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1299691,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.67496,23.67496,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1299691,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3696938,29.08666,22.95708,1.042976,1.042976,0,0,0,1.042976,35.44604,0,2.220446E-16,0,0.3696938,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7281758,-0.7281758,3.712087,61.86799,0.1299691,1.147274,0.295755,0,3.481042
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8302486,39.25546,24.61198,0.4152989,0.4152989,0,0,0,0.4152989,199.9159,0,0,0,0.8302486,0.4371568,0.4152989,0,0,2.411685,2.383173,0.3930918,0,0.3930918,4.085006,68.08331,0.1299349,0.4568288,0.6641989,0,3.213421
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.935705,45.54689,28.37519,0.3169613,0.3169613,0,-1,0,0.3169613,295.2111,0,0,0,0.935705,0.3336435,0.3169613,0,0,2.018593,2.736955,0.6020616,0,0.6020616,4.656172,77.60271,0.1298825,0.3486574,0.748564,0,3.67266
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.164946,55.03118,32.28197,0.3002721,0.3002721,0,0,0,0.3002721,387.9634,0,0,0,1.164946,0.3160759,0.3002721,0,0,1.416532,3.278811,0.8488702,0,0.8488702,5.461481,91.02451,0.1298087,0.3302993,0.9319568,0,4.443757
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.363248,63.70102,35.4482,0.1203795,0.1203795,0,0,0,0.1203795,1132.458,0.668871,0,0,1.363248,0.1267153,0.1203795,0,0,0.5676615,4.042794,0.5676615,0,0.5676615,6.000012,100,0.1297594,0.1324174,1.090598,0,5.406041
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.408265,68.11825,38.00235,0,0,0,0,0,0,0,1.408265,0,0,1.408265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297594,0,1.126612,0,5.961954
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.427546,71.76899,40.42048,0.1958272,0.1958272,0,0,0,0.1958272,728.9824,1.221412,0,0,1.427546,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1297594,0.21541,1.142037,0,5.981235
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.226747,68.04662,41.82601,0.3772908,0.3772908,0,-1,0,0.3772908,325.1462,0.8295985,0,0,1.226747,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1297594,0.4150199,0.9813974,0,5.780436
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.970654,62.1749,42.27185,1.610655,1.610655,0.425,0,0.172125,1.610655,60.26456,0,0,0,0.970654,1.248058,1.185655,0,0,0,4.553689,0,0.2774036,-0.2774036,5.707603,95.12653,0.1297594,1.77172,0.7765232,1.7,5.524343
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6859781,56.22123,42.71769,0.9407156,0.9407156,0,0,0,0.9407156,72.92088,0,1.110223E-16,0,0.6859781,0.9902269,0.9407156,0,0,0.3082262,4.276285,0,0.3042488,-0.3042488,5.386897,89.78143,0.1297594,1.034787,0.5487824,0,4.962264
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3067747,47.41819,41.72022,0,0,0,0,0,0,0,0,0,0,0.3067747,0,0,0,0,0.6462805,3.972037,0.3067747,0,0.3067747,5.677928,94.63195,0.1297328,0,0.2454198,0,4.278811
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,39.16607,39.16607,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.3395058,4.248134,0,1.178874,-1.178874,4.435287,73.92129,0.1297328,1.699423,0,1.7,4.248134
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,36.72528,36.72528,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.649366,3.06926,0,0.5731569,-0.5731569,3.831126,63.85197,0.1297328,0.598949,0,0,3.06926
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.8739,34.8739,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.286207,2.496103,0,0.2701959,-0.2701959,3.546314,59.10512,0.1297328,0.2823547,0,0,2.496103
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.15854,33.15854,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.586424,2.225907,0,1.38355,-1.38355,2.087924,34.79867,0.1297328,1.44581,0,0,2.225907
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.4583,31.4583,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.123702,0.8423569,0,0.2405616,-0.2405616,1.83435,30.57244,0.1297328,0.2513869,0,0,0.8423569
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.00742,30.00742,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.390993,0.6017953,0,0.06089769,-0.06089769,1.770159,29.50258,0.1297328,0.06363808,0,0,0.6017953
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.90415,28.90415,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.458657,0.5408976,0,0.07185125,-0.07185125,1.694421,28.24029,0.1297328,0.07508455,0,0,0.5408976
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.77821,27.77821,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.538492,0.4690464,0,0.3263348,-0.3263348,1.350434,22.50718,0.1297328,0.3410199,0,0,0.4690464
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.78074,26.78074,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.901086,0.1427115,0,0.05615246,-0.05615246,1.291244,21.52069,0.1297328,0.05867932,0,0,0.1427115
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.86638,25.86638,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0.004793283,0,0.08327694,0.0791131,0,0,4.963478,0.08655908,0,0.08327694,-0.08327694,1.203462,20.05766,0.1297328,0.08702441,0,0,0.08655908
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.90669,24.90669,0.1046933,0.003118027,0,-1,0,0.003118027,0,0,0.1015753,0.1120446,0,0.003282133,0.003118027,0,0,5.056007,0.003282133,0,0.003282133,-0.003282133,1.200002,20,0.1297328,0.1151627,0,0,0.003282133
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.20392,24.20392,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298598,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.52383,23.52383,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299564,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4138053,29.7153,22.82861,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.03751,0,0,0,0.4138053,0,0,0.7603345,0.7223178,2.299654,2.484,1.136123,0,1.136123,4.896189,81.60299,0.1300913,1.033632,0.3310442,1.7,2.897805
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8453214,39.35691,24.43818,0.4159599,0.4159599,0,0,0,0.4159599,203.2218,0,0,0,0.8453214,0.4378526,0.4159599,0,0,1.163531,3.506511,0.4074689,0,0.4074689,5.282748,88.04562,0.1300559,0.4575559,0.6762571,0,4.351832
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.201649,51.02934,28.17872,0,0,0,-1,0,0,0,0.4455865,0,0,1.201649,0,0,0,0,0.7560624,3.873233,0.7560624,0,0.7560624,6.000012,100,0.1299904,0,0.9613191,0,5.074882
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.324218,58.52605,32.04772,0.4671015,0.4671015,0,0,0,0.4671015,283.4968,0.8325319,0,0,1.324218,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1299904,0.5138117,1.059374,0,5.877907
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.510829,67.34433,35.21395,0,0,0,0,0,0,0,1.510829,0,0,1.510829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299904,0,1.208663,0,6.064518
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.549422,71.80094,37.76809,0.4103543,0.4103543,0,0,0,0.4103543,377.5815,1.11747,0,0,1.549422,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1299904,0.4513898,1.239538,0,6.103111
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.346191,69.20012,40.18622,0.5572411,0.5572411,0,0,0,0.5572411,241.5814,0.7596214,0,0,1.346191,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1299904,0.6129653,1.076953,0,5.89988
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.141018,65.57647,41.61443,0.56101,0.56101,0,-1,0,0.56101,203.3864,0.5504811,0,0,1.141018,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1299904,0.617111,0.9128144,0,5.694707
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9856982,62.28766,42.06026,0.7298738,0.7298738,0,0,0,0.7298738,135.0505,0.21741,0,0,0.9856982,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1299904,0.8028612,0.7885585,0,5.539387
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7237197,56.83442,42.52878,0.8342814,0.8342814,0,0,0,0.8342814,86.74768,0,0,0,0.7237197,0.8781909,0.8342814,0,0,0,4.553689,0,0.1544712,-0.1544712,5.837185,97.28622,0.1299904,0.9177095,0.5789758,0,5.277409
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3709121,48.48335,41.54642,0.8485078,0.8485078,0,0,0,0.8485078,43.71346,0,0,0,0.3709121,0.8931661,0.8485078,0,0,0.1716346,4.399218,0,0.5222539,-0.5222539,5.286681,88.11118,0.1299904,0.9333586,0.2967297,0,4.77013
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.97716,38.97716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7519168,3.876964,0,0,0,5.286681,88.11118,0.1299904,0,0,0,3.876964
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,36.55903,36.55903,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7519168,3.876964,0,0.5771098,-0.5771098,4.678354,77.97241,0.1299904,0.6030797,0,0,3.876964
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,34.70765,34.70765,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.39315,3.299854,0,0.1083903,-0.1083903,4.564101,76.06819,0.1299904,0.1132679,0,0,3.299854
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.00741,33.00741,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.513584,3.191464,0,1.452632,-1.452632,3.032892,50.54811,0.1299904,1.940951,0,0,3.191464
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.30717,31.30717,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.127619,1.738832,0,0.009684065,-0.009684065,3.022685,50.37798,0.1299904,0.01011985,0,0,1.738832
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.87896,29.87896,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.138379,1.729148,0,0.07421814,-0.07421814,2.944452,49.0741,0.1299904,0.07755795,0,0,1.729148
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220843,1.65493,0,0,0,2.944452,49.0741,0.1299904,0,0,0,1.65493
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.64975,27.64975,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.220843,1.65493,0,0.233251,-0.233251,2.698584,44.9763,0.1299904,0.2437473,0,0,1.65493
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.65228,26.65228,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.480011,1.421679,0,0.2281362,-0.2281362,2.458107,40.96837,0.1299904,0.2384023,0,0,1.421679
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.73792,25.73792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.733496,1.193543,0,0,0,2.458107,40.96837,0.1299904,0,0,0,1.193543
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.8009,24.8009,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.733496,1.193543,0,0.08671694,-0.08671694,2.366699,39.44491,0.1299904,0.09061921,0,0,1.193543
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.08302,24.08302,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.829848,1.106826,0,0.01200472,-0.01200472,2.354045,39.23401,0.1299904,0.01254493,0,0,1.106826
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.40292,23.40292,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.843186,1.094821,0,0.1835328,-0.1835328,2.160585,36.00967,0.1299904,0.1917918,0,0,1.094821
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4030353,29.37119,22.67748,0.3677245,0.3677245,0,0,0,0.3677245,109.6025,0,0,0,0.4030353,0.3870784,0.3677245,0,0,4.047112,0.9112883,0.01595689,0,0.01595689,2.175723,36.26197,0.129989,0.4044969,0.3224283,0,1.314324
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7808021,37.95542,24.2946,0,0,0,0,0,0,0,0,0,0,0.7808021,0,0,0,0,4.031155,0.9256495,0.7808021,0,0.7808021,2.916456,48.60751,0.1299214,0,0.6246417,0,1.706452
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.205493,50.89299,27.9898,0.3317478,0.3317478,0,-1,0,0.3317478,363.3763,0,0,0,1.205493,0.3492082,0.3317478,0,0,3.250353,1.628371,0.8562849,0,0.8562849,3.7288,62.14654,0.1298474,0.3649226,0.9643945,0,2.833864
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.41528,60.52654,31.83613,1.124405,1.124405,0,0,0,1.124405,125.8693,0,0,0,1.41528,1.183584,1.124405,0,0,2.394068,2.399028,0.2316963,0,0.2316963,3.948606,65.80997,0.1298273,1.236845,1.132224,0,3.814308
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.514164,67.13215,34.97969,0.4462821,0.4462821,0,0,0,0.4462821,339.284,0,0,0,1.514164,0.4697706,0.4462821,0,0,2.162372,2.607554,1.044393,0,1.044393,4.939404,82.32324,0.1297371,0.4909103,1.211331,0,4.121718
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.525674,70.80062,37.53384,0.6823419,0.6823419,0,0,0,0.6823419,223.5938,0,0,0,1.525674,0.7182547,0.6823419,0,0,1.117979,3.547508,0.8074192,0,0.8074192,5.705389,95.08963,0.1296675,0.7505761,1.220539,0,5.073182
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.448563,71.76973,39.95952,0.3071255,0.3071255,0,0,0,0.3071255,471.6518,0.8147136,0,0,1.448563,0.32329,0.3071255,0,0,0.3105595,4.274185,0.3105595,0,0.3105595,6.000012,100,0.1296407,0.3378381,1.158851,0,5.722749
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.33479,70.39991,41.38017,0,0,0,-1,0,0,0,1.33479,0,0,1.33479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296407,0,1.067832,0,5.888479
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.090243,64.5844,41.84868,0.7058861,0.7058861,0,0,0,0.7058861,154.4503,0.3472049,0,0,1.090243,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1296407,0.7764747,0.8721943,0,5.643932
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7454185,57.07586,42.31719,0.4620462,0.4620462,0,0,0,0.4620462,161.3298,0.259054,0,0,0.7454185,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1296407,0.5082508,0.5963348,0,5.299108
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3199852,47.29616,41.3575,0.7741178,0.7741178,0,0,0,0.7741178,41.33546,0,0,0,0.3199852,0.8148609,0.7741178,0,0,0,4.553689,0,0.4948757,-0.4948757,5.478367,91.30594,0.1296407,0.8515297,0.2559882,0,4.873674
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,38.82602,38.82602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5498619,4.058813,0,0,0,5.478367,91.30594,0.1296407,0,0,0,4.058813
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.4079,36.4079,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5498619,4.058813,0,0.5165765,-0.5165765,4.933848,82.23063,0.1296407,0.5398224,0,0,4.058813
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,34.57919,34.57919,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.123836,3.542237,0,0.2745543,-0.2745543,4.644442,77.40721,0.1296407,0.2869093,0,0,3.542237
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.90162,32.90162,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.428896,3.267682,0,0.4605396,-0.4605396,4.158991,69.31638,0.1296407,0.4812639,0,0,3.267682
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.20137,31.20137,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.940607,2.807143,0,0.20476,-0.20476,3.943155,65.71912,0.1296407,0.2139742,0,0,2.807143
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.75805,29.75805,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.168118,2.602383,0,0.1292202,-0.1292202,3.806945,63.44895,0.1296407,0.1350351,0,0,2.602383
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.64723,28.64723,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.311696,2.473163,0,0.08176284,-0.08176284,3.720759,62.01253,0.1296407,0.08544217,0,0,2.473163
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402544,2.3914,0,0,0,3.720759,62.01253,0.1296407,0,0,0,2.3914
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402544,2.3914,0,0,0,3.720759,62.01253,0.1296407,0,0,0,2.3914
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.60946,25.60946,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.402544,2.3914,0,0.125494,-0.125494,3.588477,59.80783,0.1296407,0.1311413,0,0,2.3914
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.65732,24.65732,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.541981,2.265906,0,0.06316132,-0.06316132,3.521899,58.6982,0.1296407,0.06600358,0,0,2.265906
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.95455,23.95455,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.612161,2.202744,0,0.1575925,-0.1575925,3.355782,55.92958,0.1296407,0.1646841,0,0,2.202744
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.27446,23.27446,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.787263,2.045152,0,0.1656722,-0.1656722,3.181148,53.01903,0.1296407,0.1731274,0,0,2.045152
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3138437,27.71031,22.54902,0.5864256,0.5864256,0,0,0,0.5864256,53.51807,0,0,0,0.3138437,0.6172901,0.5864256,0,0,2.971344,1.87948,0,0.3034465,-0.3034465,2.861287,47.68803,0.1296407,0.6450682,0.2510749,0,2.193323
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7019594,36.30032,24.14347,0.30591,0.30591,0,0,0,0.30591,229.466,0,0,0,0.7019594,0.3220105,0.30591,0,0,3.308506,1.576033,0.3799489,0,0.3799489,3.221739,53.69554,0.129608,0.336501,0.5615675,0,2.277993
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9641711,45.48835,27.80088,0.8066062,0.8066062,0,-1,0,0.8066062,119.5343,0,0,0,0.9641711,0.8490592,0.8066062,0,0,2.928557,1.917987,0.115112,0,0.115112,3.330943,55.51561,0.1295981,0.8872668,0.7713369,0,2.882159
