Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,34.63964,34.63964,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1278535,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.9394,32.9394,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1278535,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.26183,31.26183,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1278535,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.56158,29.56158,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1278535,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.09559,28.09559,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1278535,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.96965,26.96965,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1278535,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.82104,25.82104,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1278535,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.86891,24.86891,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1278535,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.01501,24.01501,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1278535,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.12332,23.12332,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1278535,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.38277,22.38277,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1278535,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.66489,21.66489,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1278535,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4222078,27.87447,20.92434,0.6669304,0.6669304,0,0,0,0.6669304,63.30613,0,0,0,0.4222078,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2798241,-0.2798241,2.186035,36.43384,0.1278535,0.7336234,0.3377663,0,1.637464
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7931255,35.97802,22.26942,1.217779,1.217779,0.425,0,0.172125,1.217779,65.12883,1.110223E-16,0,0,0.7931255,0.8345047,0.7927794,0,0,4.020285,0.9354324,0,0.04137918,-0.04137918,2.142417,35.70688,0.1278535,1.339557,0.6345004,1.7,1.728558
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.854569,40.78067,25.56412,1.143837,1.143837,0,-1,0,1.143837,74.7107,0,0,0.2465026,0.854569,1.204039,1.143837,0,0,4.066262,0.8940532,0,0.3494704,-0.3494704,1.774043,29.56733,0.1278535,1.258221,0.6836552,0,1.748622
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.053653,48.69788,28.96461,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,109.693,0,0,0,1.053653,0,0,0.7394535,0.7024808,4.454562,0.5445828,1.756133,0,1.756133,3.440058,57.33418,0.1279562,1.056601,0.842922,1.7,1.598235
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.004714,50.92928,31.83613,1.239877,1.239877,1.7,0,0.5202,1.239877,81.03341,0,0,0,1.004714,0,0,0.4601234,0.4371172,2.698429,2.125103,1.441832,0,1.441832,4.807899,80.13148,0.1280842,1.363864,0.8037714,1.7,3.129817
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.211893,58.74142,34.4734,0.3498745,0.3498745,0,0,0,0.3498745,346.3792,0,0,0,1.211893,0.368289,0.3498745,0,0,1.256598,3.422751,0.8436037,0,0.8436037,5.608212,93.47001,0.1280158,0.384862,0.9695141,0,4.634644
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9961546,56.69181,37.01999,0.6350396,0.6350396,0,0,0,0.6350396,156.865,0,0,0,0.9961546,0.6684627,0.6350396,0,0,0.4129938,4.181994,0.3276919,0,0.3276919,5.919087,98.65126,0.1279893,0.6985435,0.7969236,0,5.178149
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.048805,59.7379,38.59177,0.7612111,0.7612111,0,-1,0,0.7612111,137.7811,0.1622283,0,0,1.048805,0.8012748,0.7612111,0,0,0.08530196,4.476917,0.08530196,0,0.08530196,6.000012,100,0.1279824,0.8373322,0.8390441,0,5.525723
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.087119,61.40658,39.23408,0.5450498,0.5450498,0,0,0,0.5450498,199.4532,0.5133827,0,0,1.087119,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1279824,0.5995548,0.8696955,0,5.640808
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7673226,54.85855,39.89151,1.091416,1.091416,0,0,0,1.091416,70.30523,0,0,0,0.7673226,1.148859,1.091416,0,0,0,4.553689,0,0.3815364,-0.3815364,5.597837,93.2971,0.1279824,1.200558,0.6138581,0,5.321012
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3449352,45.45467,39.12829,0.7403663,0.7403663,0,0,0,0.7403663,46.58981,0,1.110223E-16,0,0.3449352,0.7793329,0.7403663,0,0,0.4239293,4.172153,0,0.4343977,-0.4343977,5.139942,85.66553,0.1279824,0.8144029,0.2759482,0,4.517088
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.83107,36.83107,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9065935,3.737755,0,0.5952494,-0.5952494,4.512494,75.20808,0.1279824,0.6220356,0,0,3.737755
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,34.62453,34.62453,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.567982,3.142505,0,1.452632,-1.452632,2.981286,49.688,0.1279824,1.657954,0,0,3.142505
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.90162,32.90162,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.182017,1.689874,0,0.8822429,-0.8822429,2.05132,34.1886,0.1279824,0.9219438,0,0,1.689874
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.23916,31.23916,1.092941,0.7672494,0,-1,0,0.7672494,0,0,0.3256916,0.4349858,0,0.807631,0.7672494,0,0,4.162287,0.807631,0,0.807631,-0.807631,1.200002,20,0.1279824,1.202235,0,0,0.807631
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,29.5238,29.5238,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.05781,28.05781,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.9092,26.9092,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.76059,25.76059,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.82357,24.82357,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.95455,23.95455,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.07798,23.07798,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279824,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.31476,22.31476,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128089,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.60444,21.60444,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281818,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1575812,23.38296,20.85633,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.65305,0,0,0,0.1575812,0,0,1.281491,1.217417,2.299654,2.484,1.374998,0,1.374998,5.122806,85.37993,0.1283145,0.4603595,0.126065,1.7,2.641581
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3308435,27.6244,22.1863,0.2178316,0.2178316,0,0,0,0.2178316,151.8804,0,0,0,0.3308435,0.2292964,0.2178316,0,0,0.9246563,3.721498,0.1015471,0,0.1015471,5.219142,86.98553,0.1283063,0.2396148,0.2646748,0,4.052342
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7843884,39.32128,25.481,0.5715904,0.5715904,0,-1,0,0.5715904,137.2291,0,0,0,0.7843884,0.601674,0.5715904,0,0,0.8231092,3.812891,0.1827143,0,0.1827143,5.39248,89.87449,0.1282915,0.6287494,0.6275107,0,4.597279
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9459817,46.32909,28.88148,0.7419221,0.7419221,0,0,0,0.7419221,127.5042,0,0,0,0.9459817,0.7809706,0.7419221,0,0,0.6403949,3.977334,0.165011,0,0.165011,5.549023,92.48354,0.1282781,0.8161143,0.7567853,0,4.923315
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.103635,53.01722,31.75301,0,0,0,0,0,0,0,0.6282508,0,0,1.103635,0,0,0,0,0.4753838,4.125844,0.4753838,0,0.4753838,6.000012,100,0.1282397,0,0.8829077,0,5.229478
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.294583,60.65769,34.39027,0.4233394,0.4233394,0,0,0,0.4233394,305.8026,0.8489626,0,0,1.294583,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1282397,0.4656733,1.035666,0,5.848272
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.105545,59.13498,36.93686,0.5484464,0.5484464,0,0,0,0.5484464,201.5776,0.5282331,0,0,1.105545,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1282397,0.603291,0.8844361,0,5.659234
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8478652,55.07019,38.50864,0.1219929,0.1219929,0,-1,0,0.1219929,695.0117,0.7194515,0,0,0.8478652,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1282397,0.1341922,0.6782922,0,5.401554
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9763533,58.71375,39.16607,0.8867618,0.8867618,0,0,0,0.8867618,110.1032,0.04291979,0,0,0.9763533,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1282397,0.975438,0.7810826,0,5.530042
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4853941,48.93581,39.83106,0.02887558,0.02887558,0,0,0,0.02887558,1680.985,0.4549988,0,0,0.4853941,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1282397,0.03176314,0.3883153,0,5.039083
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1884439,42.47432,39.08295,0.1055519,0.1055519,0,0,0,0.1055519,178.532,0.07733662,0,0,0.1884439,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1282397,0.1161071,0.1507551,0,4.742133
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,36.78573,36.78573,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1282397,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,34.60186,34.60186,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1282397,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.87895,32.87895,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1282397,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.20137,31.20137,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1282397,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,29.47846,29.47846,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1282397,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.9898,27.9898,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1282397,0.06539315,0,0,2.0817
