Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,25.8556,25.8556,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,24.96403,24.96403,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,24.05668,24.05668,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,23.23612,23.23612,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.48656,22.48656,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1180815,23.60115,21.70545,0.3489159,0.3489159,0,0,0,0.3489159,33.84238,0,5.551115E-17,0,0.1180815,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2491984,-0.2491984,4.463006,74.38328,0,0.3838075,0.09446516,0,3.462836
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2600926,27.32219,23.05465,0.3575518,0.3575518,0,0,0,0.3575518,72.74262,0,0,0,0.2600926,0.3763703,0.3575518,0,0,1.620147,3.095556,0,0.1162778,-0.1162778,4.340438,72.34048,0,0.393307,0.2080741,0,3.355649
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4878447,34.86982,26.4947,0.742269,0.742269,0,-1,0,0.742269,65.72343,0,1.110223E-16,0,0.4878447,0.7813358,0.742269,0,0,1.749345,2.979279,0,0.2934911,-0.2934911,4.031071,67.18439,0,0.816496,0.3902758,0,3.467124
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1206438,32.05771,30.02154,0.2234291,0.2234291,0,0,0,0.2234291,53.99647,0,2.775558E-17,0,0.1206438,0.2351886,0.2234291,0,0,2.075446,2.685788,0,0.1145447,-0.1145447,3.91033,65.17204,0,0.245772,0.09651507,0,2.806432
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09629125,34.67083,33.01974,0.8991222,0.8991222,0,0,0,0.8991222,10.70947,0,1.110223E-16,0,0.09629125,0.9464445,0.8991222,0,0,2.202718,2.571243,0,0.8501532,-0.8501532,3.01419,50.2364,0,0.9890345,0.077033,0,2.667534
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4951472,44.84299,35.79703,0.7800528,0.7800528,0,0,0,0.7800528,63.47612,0,0,0,0.4951472,0.8211082,0.7800528,0,0,3.147332,1.72109,0,0.3259609,-0.3259609,2.670597,44.50986,0,0.858058,0.3961178,0,2.216237
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4335565,46.45914,38.45597,0.5922363,0.5922363,0,0,0,0.5922363,73.20667,0,0,0,0.4335565,0.6234066,0.5922363,0,0,3.509511,1.395129,0,0.1898501,-0.1898501,2.470478,41.17455,0,0.6514599,0.3468452,0,1.828685
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1866851,43.5024,40.12077,0.3597714,0.3597714,0,-1,0,0.3597714,51.88994,0,0,0,0.1866851,0.3787067,0.3597714,0,0,3.720456,1.205279,0,0.1920216,-0.1920216,2.268069,37.80107,0,0.3957485,0.1493481,0,1.391964
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1062322,42.74598,40.83087,0,0,0,0,0,0,0,0,0,0,0.1062322,0,0,0,0,3.933813,1.013257,0.1062322,0,0.1062322,2.36885,39.48075,0,0,0.08498578,0,1.119489
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2065424,45.30175,41.5173,0.4810105,0.4810105,0,0,0,0.4810105,42.93926,0,5.551115E-17,0,0.2065424,0.5063269,0.4810105,0,0,3.827581,1.108866,0,0.2997845,-0.2997845,2.052849,34.21408,0,0.5291116,0.1652339,0,1.315408
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1101884,42.75428,40.76775,0,0,0,0,0,0,0,0,0,0,0.1101884,0,0,0,0,4.160675,0.8090816,0.1101884,0,0.1101884,2.157383,35.95631,0,0,0.08815072,0,0.9192699
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,38.39285,38.39285,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.050487,0.9082511,0,0.452541,-0.452541,1.680363,28.00599,0,0.4729053,0,0,0.9082511
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.15208,36.15208,0.5945514,0.4329246,0,-1,0,0.4329246,0,0,0.1616268,0.2210819,0,0.4557101,0.4329246,0,0,4.55331,0.4557101,0,0.4557101,-0.4557101,1.200002,20,0,0.6540065,0,0,0.4557101
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,34.35316,34.35316,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,32.60157,32.60157,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,30.80265,30.80265,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,29.22464,29.22464,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,28.02536,28.02536,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.82608,26.82608,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,25.83193,25.83193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,24.94036,24.94036,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,24.03301,24.03301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,23.23612,23.23612,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2028854,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,22.47078,22.47078,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2135469,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1795261,24.58842,21.68967,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,78.71251,2.220446E-16,0,0,0.1795261,0,0,1.452632,1.38,2.299654,2.484,1.559526,0,1.559526,5.297864,88.29757,0.2240996,0.250886,0.1436209,1.7,2.663526
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.480746,31.09814,23.03098,0.1510106,0.1510106,0,0,0,0.1510106,318.3524,0,0,0,0.480746,0.1589586,0.1510106,0,0,0.7401283,3.887573,0.3217874,0,0.3217874,5.603139,93.38546,0.2092547,0.1661117,0.3845968,0,4.36832
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8390221,41.47604,26.47103,0.1780614,0.1780614,0,-1,0,0.1780614,471.1982,0.2332482,0,0,0.8390221,0.1874331,0.1780614,0,0,0.4183408,4.177182,0.4183408,0,0.4183408,6.000012,100,0.1926629,0.1958676,0.6712177,0,5.016204
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.264284,54.59996,29.98209,0,0,0,0,0,0,0,1.264284,0,0,1.264284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926629,0,1.011427,0,5.817973
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.507544,64.36101,32.9724,0,0,0,0,0,0,0,1.507544,0,0,1.507544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926629,0,1.206035,0,6.061234
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.552049,69.20045,35.74969,0.4834188,0.4834188,0,0,0,0.4834188,321.0569,1.043187,0,0,1.552049,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1926629,0.5317607,1.241639,0,6.105738
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.421618,69.00499,38.40863,0.8784049,0.8784049,0,0,0,0.8784049,161.8409,0.4969815,0,0,1.421618,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1926629,0.9662454,1.137295,0,5.975307
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.392323,70.35854,40.0971,0.8488883,0.8488883,0,-1,0,0.8488883,164.0172,0.4987561,0,0,1.392323,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1926629,0.9337771,1.113858,0,5.946012
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.043063,62.19849,40.8072,0.2250611,0.2250611,0,0,0,0.2250611,463.4577,0.8061569,0,0,1.043063,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1926629,0.2475673,0.8344507,0,5.596752
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4315149,49.62415,41.49363,0.5246083,0.5246083,0,0,0,0.5246083,82.25468,0,0,0,0.4315149,0.5522192,0.5246083,0,0,0,4.553689,0,0.1207044,-0.1207044,5.872778,97.87945,0.1926629,0.5770691,0.3452119,0,4.985204
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3270779,46.8194,40.76775,0.7374443,0.7374443,0,0,0,0.7374443,44.3529,0,0,0,0.3270779,0.7762572,0.7374443,0,0,0.1341159,4.432984,0,0.4491792,-0.4491792,5.399302,89.98819,0.1926629,0.8111887,0.2616623,0,4.760063
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,38.40863,38.40863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.633204,3.983805,0,0,0,5.399302,89.98819,0.1926629,0,0,0,3.983805
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,36.15208,36.15208,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.633204,3.983805,0,0.1772994,-0.1772994,5.212412,86.87336,0.1926629,0.1852778,0,0,3.983805
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,34.37683,34.37683,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8302032,3.806506,0,0.4668808,-0.4668808,4.720276,78.67112,0.1926629,0.4878904,0,0,3.806506
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,32.61736,32.61736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.34896,3.339625,0,0,0,4.720276,78.67112,0.1926629,0,0,0,3.339625
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,30.80265,30.80265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.34896,3.339625,0,0,0,4.720276,78.67112,0.1926629,0,0,0,3.339625
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.24831,29.24831,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.34896,3.339625,0,0.1520064,-0.1520064,4.560048,76.00064,0.1926629,0.1588467,0,0,3.339625
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,28.02536,28.02536,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.517856,3.187619,0,0.1854123,-0.1854123,4.364606,72.74329,0.1926629,0.1937558,0,0,3.187619
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,26.82608,26.82608,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.723869,3.002207,0,0.01977554,-0.01977554,4.34376,72.39587,0.1926629,0.02066544,0,0,3.002207
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,25.83193,25.83193,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.745842,2.982431,0,0.04916884,-0.04916884,4.291932,71.53206,0.1926629,0.05138144,0,0,2.982431
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,24.94036,24.94036,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.800474,2.933262,0,0.2676762,-0.2676762,4.009777,66.82948,0.1926629,0.2797217,0,0,2.933262
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.05668,24.05668,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.097892,2.665586,0,0.1854795,-0.1854795,3.814264,63.57094,0.1926629,0.1938261,0,0,2.665586
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,23.23612,23.23612,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.303981,2.480106,0,0.2809653,-0.2809653,3.518101,58.6349,0.1926629,0.2936087,0,0,2.480106
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.47078,22.47078,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.616164,2.199141,0,0.1088145,-0.1088145,3.4034,56.72322,0.1926629,0.1137112,0,0,2.199141
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3834061,27.99779,21.68178,0,0,0,0,0,0,0,0,0,0,0.3834061,0,0,0,0,2.737069,2.090327,0.3834061,0,0.3834061,3.767131,62.78539,0.1796108,0,0.3067249,0,2.473733
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7607397,36.18034,23.0152,0.4854425,0.4854425,0,0,0,0.4854425,156.7106,0,0,0,0.7607397,0.5109921,0.4854425,0,0,2.353663,2.435392,0.2497476,0,0.2497476,4.004063,66.73425,0.1720197,0.5339867,0.6085918,0,3.196132
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.062537,45.98576,26.43158,0.6488382,0.6488382,0,-1,0,0.6488382,163.7599,0,0,0,1.062537,0.6829876,0.6488382,0,0,2.103915,2.660165,0.3795491,0,0.3795491,4.364134,72.73543,0.1616378,0.713722,0.8500293,0,3.722702
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.416893,58.20397,29.93475,0.4350865,0.4350865,0,0,0,0.4350865,325.6577,0,0,0,1.416893,0.4579858,0.4350865,0,0,1.724366,3.001759,0.9589069,0,0.9589069,5.273833,87.89705,0.1402522,0.4785951,1.133514,0,4.418652
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.602037,66.86212,32.90929,1.242077,1.242077,0,0,0,1.242077,128.9805,0,0,0,1.602037,1.30745,1.242077,0,0,0.7654595,3.864775,0.2945876,0,0.2945876,5.553304,92.55488,0.1347742,1.366285,1.28163,0,5.466813
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.635918,71.57579,35.70235,0.2660619,0.2660619,0,0,0,0.2660619,614.8639,0.8849814,0,0,1.635918,0.2800651,0.2660619,0,0,0.4708719,4.129904,0.4708719,0,0.4708719,6.000012,100,0.1268546,0.292668,1.308735,0,5.765822
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.574616,73.38552,38.39285,0.4368947,0.4368947,0,0,0,0.4368947,360.4109,1.114727,0,0,1.574616,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1268546,0.4805841,1.259693,0,6.128305
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.414285,70.94363,40.07343,0.276343,0.276343,0,-1,0,0.276343,511.786,1.123398,0,0,1.414285,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1268546,0.3039773,1.131428,0,5.967974
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.109037,63.78078,40.78353,0.765018,0.765018,0,0,0,0.765018,144.9687,0.3037544,0,0,1.109037,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1268546,0.8415198,0.8872293,0,5.662725
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7763867,56.86743,41.5173,0.6481665,0.6481665,0,0,0,0.6481665,119.782,0.09410626,0,0,0.7763867,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1268546,0.7129831,0.6211094,0,5.330076
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3727839,47.72111,40.78353,1.553488,1.553488,0.425,0,0.172125,1.553488,23.99657,0,0,0,0.3727839,1.187882,1.128488,0,0,0,4.553689,0,0.8150985,-0.8150985,5.140823,85.68021,0.1268546,1.708837,0.2982271,1.7,4.926473
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,38.4323,38.4323,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.905665,3.73859,0,0.7018127,-0.7018127,4.401047,73.35064,0.1268546,0.7333943,0,0,3.73859
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685457,3.036778,0,0,0,4.401047,73.35064,0.1268546,0,0,0,3.036778
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,34.39261,34.39261,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.685457,3.036778,0,0.6891881,-0.6891881,3.674579,61.24286,0.1268546,0.7202016,0,0,3.036778
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,32.61736,32.61736,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.451221,2.34759,0,0.7601252,-0.7601252,2.873337,47.88885,0.1268546,0.7943308,0,0,2.34759
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,30.82632,30.82632,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.295805,1.587464,0,0.2996193,-0.2996193,2.55751,42.62509,0.1268546,0.3131021,0,0,1.587464
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,29.27198,29.27198,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.628715,1.287845,0,0.195147,-0.195147,2.351808,39.19671,0.1268546,0.2039286,0,0,1.287845
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.04903,28.04903,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.845545,1.092698,0,0.07203865,-0.07203865,2.275872,37.93113,0.1268546,0.07528039,0,0,1.092698
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,26.82608,26.82608,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.925588,1.02066,0,0.2686337,-0.2686337,1.992707,33.21172,0.1268546,0.2807223,0,0,1.02066
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,25.8556,25.8556,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.22407,0.7520258,0,0.2322519,-0.2322519,1.747892,29.13148,0.1268546,0.2427032,0,0,0.7520258
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,24.96403,24.96403,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.482128,0.519774,0,0.04772168,-0.04772168,1.697589,28.2931,0.1268546,0.04986915,0,0,0.519774
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,24.08035,24.08035,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.535152,0.4720523,0,0.001757044,-0.001757044,1.695737,28.26223,0.1268546,0.00183611,0,0,0.4720523
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.23612,23.23612,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.537104,0.4702953,0,0.1087328,-0.1087328,1.581123,26.35199,0.1268546,0.1136258,0,0,0.4702953
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,22.47078,22.47078,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.657918,0.3615625,0,0.184385,-0.184385,1.386764,23.11268,0.1268546,0.1926823,0,0,0.3615625
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1033276,23.33809,21.68178,0,0,0,0,0,0,0,0,0,0,0.1033276,0,0,0,0,4.862791,0.1771775,0.1033276,0,0.1033276,1.484789,24.74644,0.1252396,0,0.08266207,0,0.2805051
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3614689,28.98098,22.99153,0.01108928,0.01108928,0,0,0,0.01108928,3259.625,0,0,0,0.3614689,0.01167292,0.01108928,0,0,4.759463,0.2701723,0.349796,0,0.349796,1.816635,30.27718,0.1200652,0.01219821,0.2891751,0,0.6316413
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7050557,38.83449,26.43158,0,0,0,-1,0,0,0,0,0,0,0.7050557,0,0,0,0,4.409667,0.5849887,0.7050557,0,0.7050557,2.485509,41.42507,0.110835,0,0.5640445,0,1.290044
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5327437,39.31054,29.91108,1.435524,1.435524,0.425,0,0.172125,1.435524,37.11143,2.220446E-16,0,0,0.5327437,1.06371,1.010524,0,0,3.704611,1.219539,0,0.5309662,-0.5309662,1.925822,32.09697,0.110835,1.579077,0.426195,1.7,1.752283
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.204178,36.42435,32.88562,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,33.03203,0,0,0,0.204178,0,0,1.081879,1.027785,4.294574,0.6885726,1.231963,0,1.231963,3.094564,51.57597,0.1348856,0.6799333,0.1633424,1.7,0.8927507
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5121015,45.04655,35.67868,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,317.9008,2.220446E-16,0,0,0.5121015,0,0,1.452632,1.38,3.062611,1.797339,1.892102,0,1.892102,4.889569,81.49266,0.1434548,0.1771973,0.4096812,1.7,2.309441
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8470274,54.92155,38.39285,0.5071142,0.5071142,0,0,0,0.5071142,167.0289,0,0,0,0.8470274,0.5338044,0.5071142,0,0,1.170509,3.500231,0.313223,0,0.313223,5.186719,86.44514,0.1398911,0.5578256,0.6776218,0,4.347258
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1995001,43.71576,40.0971,0.6857141,0.6857141,0,-1,0,0.6857141,29.09377,0,2.220446E-16,0,0.1995001,0.7218044,0.6857141,0,0,0.8572863,3.782131,0,0.5223043,-0.5223043,4.636162,77.26921,0.1398911,0.7542856,0.1596,0,3.981631
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2370784,45.14685,40.8072,0.2112014,0.2112014,0,0,0,0.2112014,112.2523,0,0,0,0.2370784,0.2223172,0.2112014,0,0,1.437624,3.259827,0.01476114,0,0.01476114,4.650166,77.5026,0.1397275,0.2323215,0.1896627,0,3.496905
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1518147,44.30502,41.54097,0,0,0,0,0,0,0,0,0,0,0.1518147,0,0,0,0,1.422863,3.273112,0.1518147,0,0.1518147,4.794189,79.903,0.1380671,0,0.1214518,0,3.424927
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.0899725,42.42591,40.8072,0.1917618,0.1917618,0,0,0,0.1917618,46.91888,0,0,0,0.0899725,0.2018545,0.1917618,0,0,1.271049,3.409745,0,0.111882,-0.111882,4.676255,77.93744,0.1380671,0.210938,0.071978,0,3.499718
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,38.47964,38.47964,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.395362,3.297863,0,0.895451,-0.895451,3.732367,62.206,0.1380671,0.9357463,0,0,3.297863
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,36.23887,36.23887,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.390307,2.402412,0,0.5518904,-0.5518904,3.150624,52.51029,0.1380671,0.5767255,0,0,2.402412
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,34.43995,34.43995,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,3.003519,1.850522,0,0.1306345,-0.1306345,3.012923,50.21528,0.1380671,0.136513,0,0,1.850522
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,32.6647,32.6647,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.148669,1.719887,0,0.6495063,-0.6495063,2.328283,38.80464,0.1380671,0.678734,0,0,1.719887
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,30.8421,30.8421,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.870342,1.070381,0,0.158117,-0.158117,2.161613,36.02681,0.1380671,0.1652322,0,0,1.070381
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.31144,29.31144,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.046028,0.912264,0,0.1583495,-0.1583495,1.994698,33.2449,0.1380671,0.1654752,0,0,0.912264
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,28.09637,28.09637,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.221972,0.7539146,0,0.01600557,-0.01600557,1.977827,32.96371,0.1380671,0.01672582,0,0,0.7539146
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,26.87342,26.87342,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.239756,0.737909,0,0.1187368,-0.1187368,1.852667,30.87773,0.1380671,0.12408,0,0,0.737909
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.89506,25.89506,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.371686,0.6191722,0,0.07820679,-0.07820679,1.77023,29.50377,0.1380671,0.0817261,0,0,0.6191722
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,25.01137,25.01137,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.458582,0.5409654,0,0.3088448,-0.3088448,1.444679,24.07793,0.1380671,0.3227428,0,0,0.5409654
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,24.09613,24.09613,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.801743,0.2321206,0,0.04773071,-0.04773071,1.394366,23.23939,0.1380671,0.04987859,0,0,0.2321206
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,23.2519,23.2519,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.854777,0.1843898,1.372607,0,1.372607,2.696536,44.94218,0.1520083,0.2806652,0,1.7,0.1843898
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.47868,22.47868,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.482169,1.419736,1.38,0,1.38,4.005719,66.76185,0.1595289,0.05379548,0,1.7,1.419736
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1530244,24.14626,21.68178,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1530244,0,0,1.452632,1.38,2.10217,2.661736,1.533024,0,1.533024,5.460073,91.00105,0.163465,0,0.1224195,1.7,2.814761
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3262074,28.37737,22.99153,0.4570512,0.4570512,0,0,0,0.4570512,71.37218,0,0,0,0.3262074,0.4811066,0.4570512,0,0,0.5691451,4.041458,0,0.1548991,-0.1548991,5.296795,88.27975,0.163465,0.5027564,0.2609659,0,4.367666
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3548363,32.40938,26.40791,0.4239489,0.4239489,0,-1,0,0.4239489,83.6979,0,0,0,0.3548363,0.4462619,0.4239489,0,0,0.7412552,3.886559,0,0.09142566,-0.09142566,5.200424,86.67357,0.163465,0.4663437,0.283869,0,4.241395
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5407528,39.43561,29.88741,0.2942376,0.2942376,0,0,0,0.2942376,183.781,0,0,0,0.5407528,0.3097238,0.2942376,0,0,0.8428393,3.795134,0.231029,0,0.231029,5.419598,90.32645,0.161281,0.3236614,0.4326023,0,4.335886
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4712542,41.27943,32.86195,0.0664992,0.0664992,0,0,0,0.0664992,708.6615,0,0,0,0.4712542,0.06999915,0.0664992,0,0,0.6118103,4.00306,0.401255,0,0.401255,5.800262,96.67084,0.1576234,0.07314911,0.3770034,0,4.474314
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7264314,49.34066,35.67868,0,0,0,0,0,0,0,0.5158762,0,0,0.7264314,0,0,0,0,0.2105552,4.364189,0.2105552,0,0.2105552,6.000012,100,0.1557697,0,0.5811451,0,5.090621
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1466388,41.00763,38.39285,1.004146,1.004146,0,0,0,1.004146,14.60334,0,0,0,0.1466388,1.056996,1.004146,0,0,0,4.553689,0,0.9103568,-0.9103568,5.040411,84.00669,0.1557697,1.10456,0.117311,0,4.700328
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4604568,48.7221,40.0971,0,0,0,-1,0,0,0,0,0,0,0.4604568,0,0,0,0,1.011508,3.643332,0.4604568,0,0.4604568,5.477239,91.28714,0.1518639,0,0.3683654,0,4.103789
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4818216,49.92725,40.83087,1.312967,1.312967,1.378735,0,0.4324947,1.312967,36.69715,0,0,0,0.4818216,0,0,0.06576769,0.06247931,0.5510507,4.057743,0.5443009,0,0.5443009,5.993608,99.89327,0.1558904,1.444264,0.3854573,1.7,4.539565
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3625447,48.33872,41.56464,0,0,0,0,0,0,0,0.3557949,0,0,0.3625447,0,0,0,0,0.006749842,4.547614,0.006749842,0,0.006749842,6.000012,100,0.1558348,0,0.2900358,0,4.910159
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1463888,43.50631,40.85454,0.3789233,0.3789233,0,0,0,0.3789233,38.63284,0,0,0,0.1463888,0.3988666,0.3789233,0,0,0,4.553689,0,0.2524778,-0.2524778,5.733877,95.56442,0.1558348,0.4168156,0.1171111,0,4.700078
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,38.51909,38.51909,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,0.2805309,4.301211,0,0.04504523,-0.04504523,5.686395,94.77306,0.1558348,0.04707226,0,0,4.301211
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,36.30199,36.30199,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.3305811,4.256166,0,0.3448893,-0.3448893,5.32285,88.71399,0.1558348,0.3604093,0,0,4.256166
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,34.48729,34.48729,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.7137914,3.911277,0,0.2874972,-0.2874972,5.019801,83.66319,0.1558348,0.3004346,0,0,3.911277
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.033233,3.62378,0,0,0,5.019801,83.66319,0.1558348,0,0,0,3.62378
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.91311,30.91311,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,1.033233,3.62378,0,0.1023816,-0.1023816,4.911881,81.86453,0.1558348,0.1069888,0,0,3.62378
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.35877,29.35877,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.14699,3.521398,0,0.1368364,-0.1368364,4.767643,79.46056,0.1558348,0.142994,0,0,3.521398
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,28.13582,28.13582,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,1.299031,3.384561,0,0.1964217,-0.1964217,4.560597,76.0098,0.1558348,0.2052607,0,0,3.384561
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.92076,26.92076,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.517277,3.18814,0,0.1019802,-0.1019802,4.4531,74.21819,0.1558348,0.1065693,0,0,3.18814
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,25.94239,25.94239,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.630588,3.086159,0,0.1495884,-0.1495884,4.29542,71.59019,0.1558348,0.1563198,0,0,3.086159
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,25.05082,25.05082,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.796798,2.936571,0,0.01162531,-0.01162531,4.283166,71.38596,0.1558348,0.01214845,0,0,2.936571
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,24.14347,24.14347,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.809715,2.924946,0,0.3163801,-0.3163801,3.949672,65.82774,0.1558348,0.3306172,0,0,2.924946
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,23.2519,23.2519,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,2.161248,2.608566,0,0.2233766,-0.2233766,3.714212,61.90342,0.1558348,0.2334286,0,0,2.608566
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.47868,22.47868,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.409444,2.385189,0,0.1928001,-0.1928001,3.510983,58.51627,0.1558348,0.2014761,0,0,2.385189
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3208661,26.93446,21.68178,0.08287633,0.08287633,0,0,0,0.08287633,387.1625,0,0,0,0.3208661,0.08723824,0.08287633,0,0,2.623667,2.192389,0.2336278,0,0.2336278,3.732622,62.21024,0.1539335,0.09116396,0.2566929,0,2.513255
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8428663,37.71646,22.99153,0,0,0,0,0,0,0,0,0,0,0.8428663,0,0,0,0,2.390039,2.402654,0.8428663,0,0.8428663,4.532235,75.5371,0.1474435,0,0.674293,0,3.24552
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.252391,50.07482,26.40791,0,0,0,-1,0,0,0,0,0,0,1.252391,0,0,0,0,1.547173,3.161234,1.252391,0,1.252391,5.720358,95.3391,0.1387514,0,1.001913,0,4.413625
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.405261,57.85872,29.88741,0.4343008,0.4343008,0,0,0,0.4343008,323.5686,0.6533208,0,0,1.405261,0.4571588,0.4343008,0,0,0.2947814,4.288386,0.2947814,0,0.2947814,6.000012,100,0.1368524,0.4777309,1.124209,0,5.693647
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.466781,63.1415,32.86195,0,0,0,0,0,0,0,1.466781,0,0,1.466781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368524,0,1.173424,0,6.02047
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.501564,67.72228,35.70235,0,0,0,0,0,0,0,1.501564,0,0,1.501564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368524,0,1.201251,0,6.055253
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.526728,71.98946,38.40863,0.6233121,0.6233121,0,0,0,0.6233121,244.9379,0.8706098,0,0,1.526728,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1368524,0.6856433,1.221382,0,6.080417
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.364755,69.62551,40.12077,0.1097434,0.1097434,0,-1,0,0.1097434,1243.588,1.249236,0,0,1.364755,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1368524,0.1207177,1.091804,0,5.918444
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.180046,65.67764,40.87821,0.9114336,0.9114336,0,0,0,0.9114336,129.4714,0.2206418,0,0,1.180046,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1368524,1.002577,0.9440364,0,5.733735
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8858957,59.42761,41.60409,0.2736567,0.2736567,0,0,0,0.2736567,323.7252,0.597836,0,0,0.8858957,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1368524,0.3010224,0.7087166,0,5.439585
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3967814,48.30621,40.89399,0.5013116,0.5013116,0,0,0,0.5013116,79.14867,0,1.110223E-16,0,0.3967814,0.5276964,0.5013116,0,0,0,4.553689,0,0.130915,-0.130915,5.862016,97.70007,0.1368524,0.5514427,0.3174252,0,4.95047
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,38.56643,38.56643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1454611,4.422774,0,0,0,5.862016,97.70007,0.1368524,0,0,0,4.422774
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,36.34933,36.34933,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1454611,4.422774,0,0.450373,-0.450373,5.38728,89.78783,0.1368524,0.4706398,0,0,4.422774
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,34.52674,34.52674,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6458755,3.972401,0,0.04750314,-0.04750314,5.337208,88.95329,0.1368524,0.04964078,0,0,3.972401
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,32.77515,32.77515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6986568,3.924898,0,0,0,5.337208,88.95329,0.1368524,0,0,0,3.924898
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.95256,30.95256,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6986568,3.924898,0,0.1632578,-0.1632578,5.165119,86.08514,0.1368524,0.1706044,0,0,3.924898
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,29.4219,29.4219,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8800544,3.76164,0,0.05357639,-0.05357639,5.108644,85.14391,0.1368524,0.05598733,0,0,3.76164
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,28.20683,28.20683,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9395837,3.708064,0,0.04633415,-0.04633415,5.059804,84.3299,0.1368524,0.04841919,0,0,3.708064
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.98388,26.98388,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.991066,3.66173,0,0.1041026,-0.1041026,4.95007,82.50101,0.1368524,0.1087872,0,0,3.66173
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,26.00552,26.00552,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.106736,3.557627,0,0.2730311,-0.2730311,4.662271,77.70435,0.1368524,0.2853175,0,0,3.557627
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,25.12183,25.12183,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.410103,3.284596,0,0.0495986,-0.0495986,4.609989,76.83299,0.1368524,0.05183054,0,0,3.284596
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.20659,24.20659,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.465213,3.234997,0,0.1200973,-0.1200973,4.483395,74.72311,0.1368524,0.1255017,0,0,3.234997
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.29924,23.29924,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.598655,3.1149,0,0.1337218,-0.1337218,4.34244,72.37386,0.1368524,0.1397393,0,0,3.1149
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,22.52601,22.52601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.747234,2.981178,0,0,0,4.34244,72.37386,0.1368524,0,0,0,2.981178
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2463294,25.74132,21.73701,0,0,0,0,0,0,0,0,0,0,0.2463294,0,0,0,0,1.747234,2.981178,0.2463294,0,0.2463294,4.576128,76.26865,0.135305,0,0.1970635,0,3.227507
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5808785,32.88376,23.03098,0.2334316,0.2334316,0,0,0,0.2334316,248.8431,0,0,0,0.5808785,0.2457175,0.2334316,0,0,1.500905,3.202874,0.335161,0,0.335161,4.89409,81.56801,0.1332549,0.2567748,0.4647028,0,3.783753
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.010455,44.91622,26.44736,0.2031931,0.2031931,0,-1,0,0.2031931,497.2878,0,0,0,1.010455,0.2138875,0.2031931,0,0,1.165744,3.504519,0.7965671,0,0.7965671,5.64978,94.16281,0.1286231,0.2235125,0.8083637,0,4.514974
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.377001,57.22598,29.93475,1.00884,1.00884,0,0,0,1.00884,136.4935,0,0,0,1.377001,1.061936,1.00884,0,0,0.3691769,4.22143,0.3150643,0,0.3150643,5.948676,99.14441,0.1268788,1.109724,1.101601,0,5.598431
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.28678,58.63442,32.88562,0.06421666,0.06421666,0,0,0,0.06421666,2003.811,1.165071,0,0,1.28678,0.06759649,0.06421666,0,0,0.05411255,4.504988,0.05411255,0,0.05411255,6.000012,100,0.1265839,0.07063833,1.029424,0,5.791768
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.457325,66.54131,35.72602,0,0,0,0,0,0,0,1.457325,0,0,1.457325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265839,0,1.16586,0,6.011014
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.405362,68.61814,38.45597,0,0,0,0,0,0,0,1.405362,0,0,1.405362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265839,0,1.12429,0,5.959051
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.326934,68.65449,40.16811,0.1509837,0.1509837,0,-1,0,0.1509837,878.8586,1.168003,0,0,1.326934,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1265839,0.1660821,1.061547,0,5.880622
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.134686,64.55094,40.89399,0.01574229,0.01574229,0,0,0,0.01574229,7207.887,1.118115,0,0,1.134686,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1265839,0.01731651,0.9077489,0,5.688375
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8378026,58.38788,41.65143,0.980801,0.980801,0,0,0,0.980801,85.42024,2.220446E-16,0,0,0.8378026,1.032422,0.980801,0,0,0,4.553689,0,0.1946195,-0.1946195,5.794865,96.58089,0.1265839,1.078881,0.6702421,0,5.391491
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4170042,48.75402,40.94133,0.1343243,0.1343243,0,0,0,0.1343243,310.446,0.05936634,0,0,0.4170042,0.1413939,0.1343243,0,0,0.2162439,4.359069,0.2162439,0,0.2162439,6.000012,100,0.1254192,0.1477567,0.3336034,0,4.776073
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,38.63744,38.63744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254192,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,36.41246,36.41246,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1254192,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,34.59775,34.59775,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1254192,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,32.82249,32.82249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1254192,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,31.02357,31.02357,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1254192,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,29.4929,29.4929,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1254192,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.24628,28.24628,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1254192,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,27.03122,27.03122,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1254192,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.05285,26.05285,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1254192,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.16128,25.16128,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1254192,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.25393,24.25393,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1254192,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,23.32291,23.32291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1254192,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,22.55758,22.55758,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1254192,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3874121,28.15658,21.76857,0.1536748,0.1536748,0,0,0,0.1536748,252.0986,0,0,0,0.3874121,0.161763,0.1536748,0,0,1.748024,2.980467,0.2256492,0,0.2256492,4.55576,75.92919,0.1242265,0.1690423,0.3099297,0,3.367879
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.755038,36.11596,23.05465,0.4731738,0.4731738,0,0,0,0.4731738,159.5688,0,0,0,0.755038,0.4980777,0.4731738,0,0,1.522375,3.183552,0.2569603,0,0.2569603,4.799534,79.99208,0.1228956,0.5204911,0.6040304,0,3.93859
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.918437,43.06128,26.47103,0.4992956,0.4992956,0,-1,0,0.4992956,183.9465,0,0,0,0.918437,0.5255743,0.4992956,0,0,1.265415,3.414816,0.3928627,0,0.3928627,5.172236,86.20377,0.1209151,0.5492252,0.7347496,0,4.333253
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.212107,53.33893,29.93475,1.051225,1.051225,0,0,0,1.051225,115.3043,0,0,0,1.212107,1.106553,1.051225,0,0,0.8725519,3.768392,0.1055545,0,0.1055545,5.272375,87.87273,0.1203938,1.156348,0.9696858,0,4.980499
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.278877,58.47147,32.90929,1.170109,1.170109,0,0,0,1.170109,109.2955,0,0,0,1.278877,1.231694,1.170109,0,0,0.7669973,3.863391,0.04718314,0,0.04718314,5.317136,88.61876,0.1201622,1.28712,1.023101,0,5.142268
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.455765,66.52936,35.74969,0.01805045,0.01805045,0,0,0,0.01805045,8064.979,0.7169501,0,0,1.455765,0.01900047,0.01805045,0,0,0.7198142,3.905856,0.7198142,0,0.7198142,6.000012,100,0.1167367,0.01985549,1.164612,0,5.361621
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.453661,69.98959,38.47964,0.9154886,0.9154886,0,0,0,0.9154886,158.7853,0.4899888,0,0,1.453661,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1167367,1.007037,1.162929,0,6.00735
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.324882,68.64872,40.20756,0.7148089,0.7148089,0,-1,0,0.7148089,185.3477,0.5724518,0,0,1.324882,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1167367,0.7862899,1.059906,0,5.878571
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.043786,62.37357,40.94133,0.4708928,0.4708928,0,0,0,0.4708928,221.6611,0.5481098,0,0,1.043786,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1167367,0.5179821,0.8350291,0,5.597476
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7108474,55.63688,41.69877,0.8617901,0.8617901,0,0,0,0.8617901,82.48498,0,1.110223E-16,0,0.7108474,0.9071475,0.8617901,0,0,0,4.553689,0,0.1963001,-0.1963001,5.793094,96.55137,0.1167367,0.9479691,0.5686779,0,5.264536
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3753406,48.00234,41.00445,0.562947,0.562947,0,0,0,0.562947,66.67422,0,0,0,0.3753406,0.5925757,0.562947,0,0,0.2181112,4.357389,0,0.2172352,-0.2172352,5.564107,92.73494,0.1167367,0.6192417,0.3002724,0,4.732729
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,38.70056,38.70056,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4594837,4.140153,0,0.6226181,-0.6226181,4.90781,81.79668,0.1167367,0.6506359,0,0,4.140153
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,36.48346,36.48346,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.151282,3.517535,0,1.207669,-1.207669,3.634815,60.58014,0.1167367,1.262014,0,0,3.517535
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,34.66087,34.66087,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.493136,2.309867,0,1.048536,-1.048536,2.529562,42.15928,0.1167367,1.09572,0,0,2.309867
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,32.88562,32.88562,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.658176,1.261331,0,0.6019691,-0.6019691,1.89503,31.58378,0.1167367,0.6290577,0,0,1.261331
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,31.07091,31.07091,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.327031,0.6593615,0,0.2011757,-0.2011757,1.682973,28.04949,0.1167367,0.2102286,0,0,0.6593615
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,29.53236,29.53236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.550559,0.4581858,0,0,0,1.682973,28.04949,0.1167367,0,0,0,0.4581858
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.31729,28.31729,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.550559,0.4581858,0,0.1392211,-0.1392211,1.536221,25.60363,0.1167367,0.1454861,0,0,0.4581858
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,27.09434,27.09434,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.705249,0.3189647,0,0.1533701,-0.1533701,1.374554,22.90919,0.1167367,0.1602718,0,0,0.3189647
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,26.09231,26.09231,0.1638693,0.1573148,0,-1,0,0.1573148,0,0,0.006554446,0.02294137,0,0.1655945,0.1573148,0,0,4.87566,0.1655945,0,0.1655945,-0.1655945,1.200002,20,0.1167367,0.1802562,0,0,0.1655945
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.20862,25.20862,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167367,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,24.30127,24.30127,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167367,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167367,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,22.58914,22.58914,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243137,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2517994,25.89711,21.80013,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.3568,0,0,0,0.2517994,0,0,0.9451333,0.8978766,3.679654,1.242,1.149676,0,1.149676,3.599864,59.99761,0.132101,0.8303534,0.2014395,1.7,1.493799
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6070779,33.40822,23.07832,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,90.70607,0,0,0,0.6070779,0,0,1.03072,0.9791837,2.529978,2.276708,1.586262,0,1.586262,5.104723,85.07856,0.1381352,0.7362084,0.4856623,1.7,2.883786
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9408854,43.54231,26.4947,0.7604667,0.7604667,0,-1,0,0.7604667,123.7247,0,0,0,0.9408854,0.8004913,0.7604667,0,0,0.9437168,3.704344,0.1403941,0,0.1403941,5.237913,87.29838,0.137478,0.8365134,0.7527083,0,4.645229
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.366774,57.00674,29.95842,0.1933733,0.1933733,0,0,0,0.1933733,706.8062,0.3599007,0,0,1.366774,0.2035508,0.1933733,0,0,0.8033227,3.830698,0.8033227,0,0.8033227,6.000012,100,0.1338343,0.2127106,1.093419,0,5.197473
