Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.69398,27.69398,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.303492,1.580546,0,0.1743084,-0.1743084,2.682307,44.70504,0.158392,0.1821523,0,0,1.580546
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.69195,26.69195,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.497168,1.406238,0,0.2100785,-0.2100785,2.460865,41.01434,0.158392,0.219532,0,0,1.406238
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.80826,25.80826,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.730588,1.196159,0,0.0447287,-0.0447287,2.413717,40.22854,0.158392,0.04674149,0,0,1.196159
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,24.87724,24.87724,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.780287,1.151431,0,0.1944608,-0.1944608,2.208737,36.81222,0.158392,0.2032115,0,0,1.151431
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,23.92255,23.92255,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.996354,0.95697,0,0.02416393,-0.02416393,2.183266,36.3877,0.158392,0.0252513,0,0,0.95697
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,23.12566,23.12566,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.023203,0.9328061,0,0.2274907,-0.2274907,1.94347,32.39111,0.158392,0.2377278,0,0,0.9328061
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2859491,27.02009,22.33665,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.28922,0,0,0,0.2859491,0,0,0.8896984,0.8452135,4.27597,0.7053154,1.131163,0,1.131163,3.016585,50.27632,0.1608945,0.8913318,0.2287593,1.7,0.9912645
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8160515,37.83436,23.5675,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,153.856,0,0,0,0.8160515,0,0,1.1696,1.11112,3.144808,1.723362,1.927172,0,1.927172,4.844861,80.74752,0.1619729,0.5834396,0.6528412,1.7,2.539413
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.209941,49.86451,27.03122,0.2475512,0.2475512,0,-1,0,0.2475512,488.7641,0,0,0,1.209941,0.2605802,0.2475512,0,0,1.217636,3.457816,0.949361,0,0.949361,5.745504,95.75821,0.1598387,0.2723063,0.967953,0,4.667758
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.442353,59.61425,30.55806,0.7521536,0.7521536,0,0,0,0.7521536,191.763,0.382337,0,0,1.442353,0.7917407,0.7521536,0,0,0.2682751,4.312241,0.2682751,0,0.2682751,6.000012,100,0.1592458,0.827369,1.153882,0,5.754594
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.553904,66.39534,33.57205,0.8298067,0.8298067,0,0,0,0.8298067,187.2609,0.6804229,0,0,1.553904,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,0.9127873,1.243123,0,6.107593
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.606119,71.74793,36.48346,1.165012,1.165012,0,0,0,1.165012,137.8628,0.3797903,0,0,1.606119,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,1.281514,1.284895,0,6.159808
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.504334,72.48588,39.27654,0.253552,0.253552,0,0,0,0.253552,593.3037,1.237437,0,0,1.504334,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,0.2789072,1.203467,0,6.058022
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.28073,68.51956,41.05179,1.004646,1.004646,0,-1,0,1.004646,127.4808,0.2232085,0,0,1.28073,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,1.10511,1.024584,0,5.834419
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9871722,62.07659,41.84868,0.6149566,0.6149566,0,0,0,0.6149566,160.5271,0.3398495,0,0,0.9871722,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,0.6764523,0.7897378,0,5.540861
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8326967,59.3772,42.62979,0.1422578,0.1422578,0,0,0,0.1422578,585.3436,0.6829517,0,0,0.8326967,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,0.1564835,0.6661574,0,5.386385
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5024174,51.57093,41.98281,1.539318,1.539318,1.062021,0,0.3460318,1.539318,32.63897,0,0,0,0.5024174,0.5024174,0.4772966,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,1.693249,0.4019339,1.7,5.056107
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,39.74205,39.74205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592458,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,37.52495,37.52495,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1592458,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,35.6629,35.6629,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1592458,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,33.84031,33.84031,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1592458,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,31.95459,31.95459,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1592458,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,30.37659,30.37659,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1592458,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.11418,29.11418,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1592458,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,27.82811,27.82811,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1592458,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,26.80241,26.80241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1592458,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,25.89506,25.89506,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1592458,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,24.96403,24.96403,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1592458,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.00934,24.00934,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1592458,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,23.21245,23.21245,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1592458,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3275696,27.81376,22.42344,0.7602049,0.7602049,0,0,0,0.7602049,43.08965,0,0,0,0.3275696,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4726461,-0.4726461,1.9762,32.9366,0.1592458,0.8362254,0.2620557,0,1.536581
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8179268,37.96553,23.65429,0,0,0,0,0,0,0,0,0,0,0.8179268,0,0,0,0,4.24147,0.7363655,0.8179268,0,0.8179268,2.752153,45.86913,0.1574649,0,0.6543414,0,1.554292
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.141548,48.46513,27.11801,0.6390457,0.6390457,0,-1,0,0.6390457,178.6333,0,0,0,1.141548,0.6726796,0.6390457,0,0,3.423544,1.4725,0.4688685,0,0.4688685,3.196961,53.28258,0.1564619,0.7029502,0.9132385,0,2.614048
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.281381,55.7969,30.64485,0,0,0,0,0,0,0,0,0,0,1.281381,0,0,0,0,2.954675,1.894481,1.281381,0,1.281381,4.412586,73.54295,0.1537847,0,1.025105,0,3.175863
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.477684,64.47385,33.68251,1.339621,1.339621,1.52545,0,0.4725478,1.339621,110.3062,0,0,0,1.477684,0,0,0.1858293,0.1765379,1.673294,3.047724,1.654222,0,1.654222,5.981919,99.69845,0.1548222,1.473583,1.182147,1.7,4.525409
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.587212,71.37072,36.6176,0.4558564,0.4558564,0,0,0,0.4558564,348.1824,1.088291,0,0,1.587212,0.4798489,0.4558564,0,0,0.01907196,4.536524,0.01907196,0,0.01907196,6.000012,100,0.1547836,0.5014421,1.26977,0,6.123736
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.406144,69.8625,39.41066,0.1681365,0.1681365,0,0,0,0.1681365,836.311,1.229158,0,0,1.406144,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1547836,0.1849502,1.124915,0,5.959833
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.347391,70.50124,41.18592,0,0,0,-1,0,0,0,1.347391,0,0,1.347391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547836,0,1.077913,0,5.90108
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.133358,65.7977,41.95914,1.037287,1.037287,0,0,0,1.037287,109.2617,0.0414768,0,0,1.133358,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1547836,1.141016,0.9066862,0,5.687047
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7222883,57.06343,42.76392,0.2854108,0.2854108,0,0,0,0.2854108,253.0698,0.4218559,0,0,0.7222883,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1547836,0.3139518,0.5778307,0,5.275977
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3786096,49.23242,42.11694,0.6737678,0.6737678,0,0,0,0.6737678,56.19289,0,0,0,0.3786096,0.7092292,0.6737678,0,0,0,4.553689,0,0.3306197,-0.3306197,5.651508,94.19161,0.1547836,0.7411445,0.3028876,0,4.932299
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06399783,41.01742,39.87617,0.6705902,0.6705902,0,0,0,0.6705902,9.54351,0,0,0,0.06399783,0.7058844,0.6705902,0,0,0.3673552,4.223069,0,0.6418865,-0.6418865,4.9749,82.91484,0.1547836,0.7376491,0.05119827,0,4.287067
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,37.68275,37.68275,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.080562,3.581183,0,0.932459,-0.932459,3.992002,66.53324,0.1547836,0.9744196,0,0,3.581183
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,35.77336,35.77336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.116628,2.648724,0,0,0,3.992002,66.53324,0.1547836,0,0,0,2.648724
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.97444,33.97444,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.116628,2.648724,0,0.412416,-0.412416,3.557278,59.28785,0.1547836,0.4309747,0,0,2.648724
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,32.06505,32.06505,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.574868,2.236308,0,0.05758567,-0.05758567,3.496577,58.27617,0.1547836,0.06017703,0,0,2.236308
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,30.51072,30.51072,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.638852,2.178722,0,0.3057366,-0.3057366,3.174302,52.90493,0.1547836,0.3194948,0,0,2.178722
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,29.22464,29.22464,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.978559,1.872985,0,0.03148784,-0.03148784,3.141111,52.35175,0.1547836,0.0329048,0,0,1.872985
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,27.93857,27.93857,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.013546,1.841498,0,0.04615786,-0.04615786,3.092457,51.54084,0.1547836,0.04823496,0,0,1.841498
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,26.92076,26.92076,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.064832,1.79534,0,0.2076787,-0.2076787,2.873544,47.8923,0.1547836,0.2170243,0,0,1.79534
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,26.00552,26.00552,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.295587,1.587661,0,0.2535948,-0.2535948,2.606232,43.43711,0.1547836,0.2650066,0,0,1.587661
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.07449,25.07449,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.577358,1.334066,0,0.1056289,-0.1056289,2.494889,41.5814,0.1547836,0.1103822,0,0,1.334066
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.09613,24.09613,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.694724,1.228437,0,0.1412179,-0.1412179,2.346032,39.10046,0.1547836,0.1475727,0,0,1.228437
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,23.29924,23.29924,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.851633,1.087219,0,0.2577098,-0.2577098,2.074382,34.57297,0.1547836,0.2693067,0,0,1.087219
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3929305,29.03902,22.52601,0.0946296,0.0946296,0,0,0,0.0946296,415.23,0,0,0,0.3929305,0.09961011,0.0946296,0,0,4.137977,0.8295097,0.2933204,0,0.2933204,2.35265,39.21076,0.1541929,0.1040926,0.3143444,0,1.22244
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7929094,37.60763,23.76475,0.04531958,0.04531958,0,0,0,0.04531958,1749.596,0,0,0,0.7929094,0.04770482,0.04531958,0,0,3.844656,1.093498,0.7452046,0,0.7452046,3.059614,50.99346,0.1527122,0.04985154,0.6343275,0,1.886407
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.156294,48.9146,27.22847,0.2256251,0.2256251,0,-1,0,0.2256251,512.4846,0,0,0,1.156294,0.2375001,0.2256251,0,0,3.099452,1.764182,0.9187938,0,0.9187938,3.931258,65.52084,0.1509252,0.2481876,0.9250352,0,2.920476
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.425902,59.44717,30.75531,1.211162,1.211162,0,0,0,1.211162,117.73,0,0,0,1.425902,1.274908,1.211162,0,0,2.180658,2.591097,0.1509939,0,0.1509939,4.074503,67.90826,0.1506355,1.332279,1.140721,0,4.016998
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.48027,64.71417,33.81664,0.7473525,0.7473525,0,0,0,0.7473525,198.0685,0,0,0,1.48027,0.7866869,0.7473525,0,0,2.029664,2.726991,0.6935827,0,0.6935827,4.732494,78.87474,0.1493191,0.8220878,1.184216,0,4.207261
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.508551,69.27451,36.74384,0,0,0,0,0,0,0,0.1724697,0,0,1.508551,0,0,0,0,1.336082,3.351216,1.336082,0,1.336082,6.000012,100,0.1468469,0,1.206841,0,4.859767
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.539962,73.92937,39.56846,0.3047002,0.3047002,0,0,0,0.3047002,505.4023,1.219225,0,0,1.539962,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1468469,0.3351702,1.231969,0,6.093651
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.242833,67.87555,41.34372,0.214542,0.214542,0,-1,0,0.214542,579.296,1.017,0,0,1.242833,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1468469,0.2359962,0.9942666,0,5.796522
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.134991,66.05763,42.14061,0.308749,0.308749,0,0,0,0.308749,367.6096,0.8099918,0,0,1.134991,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1468469,0.3396239,0.9079927,0,5.68868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8604283,60.33309,42.91383,0.02789109,0.02789109,0,0,0,0.02789109,3084.958,0.8310692,0,0,0.8604283,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1468469,0.0306802,0.6883426,0,5.414117
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.336531,48.59698,42.29841,0.5347242,0.5347242,0,0,0,0.5347242,62.93544,0,0,0,0.336531,0.5628675,0.5347242,0,0,0,4.553689,0,0.2263366,-0.2263366,5.761432,96.02368,0.1468469,0.5881966,0.2692248,0,4.89022
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1100406,42.03251,40.05764,0.5129455,0.5129455,0,0,0,0.5129455,21.4527,0,1.110223E-16,0,0.1100406,0.5399427,0.5129455,0,0,0.251485,4.327353,0,0.429902,-0.429902,5.308276,88.47108,0.1468469,0.5642401,0.08803251,0,4.437393
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.85633,37.85633,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.729154,3.89745,0,0.9283205,-0.9283205,4.32974,72.16219,0.1468469,0.9700949,0,0,3.89745
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.97062,35.97062,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.760621,2.96913,0,0.9537556,-0.9537556,3.324394,55.40645,0.1468469,0.9966746,0,0,2.96913
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.14802,34.14802,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.82035,2.015374,0,0.3509381,-0.3509381,2.954472,49.24111,0.1468469,0.3667302,0,0,2.015374
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.24652,32.24652,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.210281,1.664436,0,0.1433337,-0.1433337,2.803385,46.723,0.1468469,0.1497837,0,0,1.664436
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,30.66852,30.66852,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.36954,1.521103,0,0.03246583,-0.03246583,2.769163,46.15263,0.1468469,0.03392679,0,0,1.521103
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,29.38244,29.38244,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.405613,1.488637,0,0.1052691,-0.1052691,2.6582,44.30324,0.1468469,0.1100063,0,0,1.488637
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.0727,28.0727,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.522579,1.383368,0,0.137628,-0.137628,2.513127,41.88537,0.1468469,0.1438213,0,0,1.383368
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,27.047,27.047,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.675499,1.24574,0,0.04065681,-0.04065681,2.470271,41.1711,0.1468469,0.04248636,0,0,1.24574
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.13964,26.13964,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.720674,1.205083,0,0.07817794,-0.07817794,2.387864,39.79766,0.1468469,0.08169595,0,0,1.205083
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,25.20862,25.20862,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.807538,1.126905,0,0.260527,-0.260527,2.113245,35.22068,0.1468469,0.2722507,0,0,1.126905
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,24.23026,24.23026,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.097012,0.8663779,0,0.04665088,-0.04665088,2.06407,34.40111,0.1468469,0.04875017,0,0,0.8663779
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.43337,23.43337,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.148847,0.819727,0,0.1070886,-0.1070886,1.951189,32.51976,0.1468469,0.1119075,0,0,0.819727
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2614129,26.9154,22.63647,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.78112,0,0,0,0.2614129,0,0,0.8774586,0.8335857,4.267834,0.7126384,1.094999,0,1.094999,2.989996,49.83317,0.149056,0.9047955,0.2091303,1.7,0.9740514
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8024707,37.93723,23.89888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8024707,0,0,1.452632,1.38,3.172835,1.698137,2.182471,0,2.182471,5.06047,84.341,0.1488941,0,0.6419766,1.7,2.500608
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9201786,44.06701,27.33893,0.1674509,0.1674509,0,-1,0,0.1674509,549.5214,0,0,0,0.9201786,0.1762641,0.1674509,0,0,0.9903646,3.662361,0.7439145,0,0.7439145,5.766209,96.10329,0.1475867,0.184196,0.7361429,0,4.58254
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.009062,49.91441,30.86577,0.5662817,0.5662817,0,0,0,0.5662817,178.1909,0.1665262,0,0,1.009062,0.596086,0.5662817,0,0,0.2464501,4.331884,0.2464501,0,0.2464501,6.000012,100,0.1471587,0.6229099,0.8072498,0,5.340946
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.24203,58.83887,33.95077,0.1633472,0.1633472,0,0,0,0.1633472,760.3622,1.070086,0,0,1.24203,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1471587,0.1796819,0.9936243,0,5.795719
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.42196,67.05612,36.87797,0.5512372,0.5512372,0,0,0,0.5512372,257.9579,0.8417104,0,0,1.42196,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1471587,0.6063609,1.137568,0,5.975649
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.378379,69.43768,39.67892,0.08833058,0.08833058,0,0,0,0.08833058,1560.478,1.2854,0,0,1.378379,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1471587,0.09716364,1.102704,0,5.932068
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.28128,69.06598,41.47785,0.9294448,0.9294448,0,-1,0,0.9294448,137.8544,0.3029172,0,0,1.28128,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1471587,1.022389,1.025024,0,5.834969
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7954929,58.11251,42.25107,1.316814,1.316814,0.5610954,0,0.209279,1.316814,60.41044,1.110223E-16,0,0,0.7954929,0.7954929,0.7557182,0,0,0,4.553689,0,0,0,6.000012,100,0.1471587,1.448495,0.6363943,1.7,5.349182
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5065538,52.79348,43.04797,0.8089407,0.8089407,0,0,0,0.8089407,62.6194,0,1.110223E-16,0,0.5065538,0.8515165,0.8089407,0,0,0,4.553689,0,0.3449627,-0.3449627,5.636389,93.93964,0.1471587,0.8898348,0.4052431,0,5.060243
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3305072,48.61105,42.42465,0.2354534,0.2354534,0,0,0,0.2354534,140.3705,0,0,0,0.3305072,0.2478457,0.2354534,0,0,0.3832919,4.208726,0.08266154,0,0.08266154,5.714809,95.24663,0.1470156,0.2589988,0.2644058,0,4.539234
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1076568,42.11699,40.18389,0.6418275,0.6418275,0,0,0,0.6418275,16.77348,0,0,0,0.1076568,0.6756079,0.6418275,0,0,0.3006303,4.283122,0,0.567951,-0.567951,5.116136,85.26876,0.1470156,0.7060102,0.08612545,0,4.390779
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,37.96679,37.96679,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.9316871,3.715171,0,0.9810242,-0.9810242,4.082046,68.03396,0.1470156,1.02517,0,0,3.715171
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,36.10474,36.10474,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.021714,2.734146,0,0.6647823,-0.6647823,3.381304,56.35495,0.1470156,0.6946975,0,0,2.734146
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,34.28215,34.28215,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.760361,2.069364,0,0.4152553,-0.4152553,2.943586,49.05967,0.1470156,0.4339418,0,0,2.069364
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,32.35698,32.35698,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.221756,1.654109,0,0.07661907,-0.07661907,2.862823,47.71362,0.1470156,0.08006693,0,0,1.654109
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,30.77898,30.77898,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.306888,1.57749,0,0.1584718,-0.1584718,2.695779,44.92955,0.1470156,0.165603,0,0,1.57749
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,29.46923,29.46923,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.482968,1.419018,0,0.2208545,-0.2208545,2.462978,41.04955,0.1470156,0.2307929,0,0,1.419018
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,28.18316,28.18316,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.728362,1.198164,0,0.1700969,-0.1700969,2.28368,38.06125,0.1470156,0.1777513,0,0,1.198164
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,27.16535,27.16535,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.917358,1.028067,0,0.4637957,-0.4637957,1.794796,29.91321,0.1470156,0.4846665,0,0,1.028067
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,26.22644,26.22644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.432687,0.5642709,0,0,0,1.794796,29.91321,0.1470156,0,0,0,0.5642709
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,25.29541,25.29541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.432687,0.5642709,0,0,0,1.794796,29.91321,0.1470156,0,0,0,0.5642709
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,24.34072,24.34072,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.432687,0.5642709,0,0.2262467,-0.2262467,1.556311,25.93847,0.1470156,0.2364278,0,0,0.5642709
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.54383,23.54383,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.684072,0.3380242,0,0.09205231,-0.09205231,1.45928,24.32128,0.1470156,0.09619467,0,0,0.3380242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3147742,27.93027,22.74693,1.090652,1.090652,1.7,0,0.5202,1.090652,28.86112,0,0,0,0.3147742,0,0,0.6093485,0.5788811,4.786352,0.2459719,0.8936554,0,0.8936554,2.307076,38.45118,0.148693,1.199717,0.2518194,1.7,0.5607461
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7046357,36.17986,23.98567,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,88.89921,0,0,0,0.7046357,0,0,0.9073768,0.8620079,3.892697,1.050262,1.566644,0,1.566644,3.793324,63.22194,0.1504505,0.8718855,0.5637086,1.7,1.754897
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9022843,43.82719,27.44939,0.5013753,0.5013753,0,-1,0,0.5013753,179.9619,0,0,0,0.9022843,0.5277635,0.5013753,0,0,2.326053,2.460241,0.3745208,0,0.3745208,4.148626,69.14362,0.1498094,0.5515128,0.7218274,0,3.362525
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.260873,55.71151,30.97623,0,0,0,0,0,0,0,0,0,0,1.260873,0,0,0,0,1.951532,2.79731,1.260873,0,1.260873,5.344795,89.07973,0.1476905,0,1.008698,0,4.058183
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.464637,64.64018,34.0849,1.026769,1.026769,0,0,0,1.026769,142.6453,0,0,0,1.464637,1.080809,1.026769,0,0,0.6906595,3.932095,0.3838281,0,0.3838281,5.708926,95.14858,0.1470573,1.129445,1.17171,0,5.396732
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.290227,63.76328,37.0121,0.730258,0.730258,0,0,0,0.730258,176.681,0.2147031,0,0,1.290227,0.7686927,0.730258,0,0,0.3068314,4.277541,0.3068314,0,0.3068314,6.000012,100,0.1465551,0.8032839,1.032182,0,5.567768
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.42153,70.81146,39.81305,0.2441236,0.2441236,0,0,0,0.2441236,582.2991,1.164558,0,0,1.42153,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1465551,0.268536,1.137224,0,5.975219
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.311645,70.04767,41.60409,1.195365,1.195365,0,-1,0,1.195365,109.7276,0.05336663,0,0,1.311645,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1465551,1.314901,1.049316,0,5.865335
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.065505,64.60886,42.3852,0.6899396,0.6899396,0,0,0,0.6899396,154.4345,0.3392524,0,0,1.065505,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1465551,0.7589335,0.8524036,0,5.619194
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.777206,58.74606,43.18209,0,0,0,0,0,0,0,0.777206,0,0,0.777206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465551,0,0.6217648,0,5.330895
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4125498,50.36998,42.55878,0.9313538,0.9313538,0,0,0,0.9313538,44.29571,0,2.220446E-16,0,0.4125498,0.9803724,0.9313538,0,0,0,4.553689,0,0.5678226,-0.5678226,5.401474,90.02439,0.1465551,1.024489,0.3300398,0,4.966238
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07727565,41.6781,40.29435,1.885622,1.885622,1.7,0,0.5202,1.885622,4.098152,0,0,0,0.07727565,0.1953913,0.1856217,0,0,0.630914,3.985866,0,0.1181156,-0.1181156,5.276969,87.94932,0.1465551,2.074184,0.06182052,1.7,4.063142
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7621536,3.867751,0,0,0,5.276969,87.94932,0.1465551,0,0,0,3.867751
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,36.21521,36.21521,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.7621536,3.867751,0,1.143689,-1.143689,4.071416,67.8568,0.1465551,1.195155,0,0,3.867751
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,34.39261,34.39261,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.032919,2.724062,0,1.065899,-1.065899,2.94786,49.13089,0.1465551,1.113865,0,0,2.724062
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,32.46744,32.46744,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.217251,1.658163,0,0.1491964,-0.1491964,2.790593,46.50978,0.1465551,0.1559103,0,0,1.658163
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.86577,30.86577,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.383025,1.508966,0,0.1114248,-0.1114248,2.673141,44.55225,0.1465551,0.1164389,0,0,1.508966
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,29.57969,29.57969,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.50683,1.397542,0,0.1335511,-0.1335511,2.532365,42.20601,0.1465551,0.1395609,0,0,1.397542
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.26995,28.26995,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.655221,1.263991,0,0.1226443,-0.1226443,2.403087,40.05137,0.1465551,0.1281633,0,0,1.263991
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.25214,27.25214,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.791492,1.141346,0,0.08753862,-0.08753862,2.310813,38.51347,0.1465551,0.09147786,0,0,1.141346
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.32112,26.32112,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.888757,1.053807,0,0.1845047,-0.1845047,2.116328,35.27206,0.1465551,0.1928075,0,0,1.053807
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,25.39009,25.39009,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.093762,0.8693028,0,0.05572242,-0.05572242,2.057591,34.29312,0.1465551,0.05822993,0,0,0.8693028
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.41173,24.41173,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.155676,0.8135804,0,0.06742705,-0.06742705,1.986517,33.10855,0.1465551,0.07046127,0,0,0.8135804
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,23.60695,23.60695,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.230595,0.7461533,0,0.1305869,-0.1305869,1.848866,30.81438,0.1465551,0.1364633,0,0,0.7461533
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09570952,24.35333,22.81006,0.3816312,0.3816312,0,0,0,0.3816312,25.07906,0,0,0,0.09570952,0.4017171,0.3816312,0,0,4.375692,0.6155664,0,0.3060076,-0.3060076,1.526306,25.43838,0.1465551,0.4197944,0.07656761,0,0.7112759
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3021121,29.0895,24.08035,0.06960382,0.06960382,0,0,0,0.06960382,434.0453,0,0,0,0.3021121,0.07326718,0.06960382,0,0,4.7157,0.3095588,0.2288449,0,0.2288449,1.743407,29.05673,0.1461827,0.0765642,0.2416897,0,0.611671
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6959589,39.8572,27.53618,0,0,0,-1,0,0,0,0,0,0,0.6959589,0,0,0,0,4.486855,0.5155193,0.6959589,0,0.6959589,2.403652,40.06079,0.1450618,0,0.5567671,0,1.211478
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.265383,55.95042,31.08669,0,0,0,0,0,0,0,0,0,0,1.265383,0,0,0,0,3.790896,1.141882,1.265383,0,1.265383,3.6041,60.06821,0.1430671,0,1.012307,0,2.407266
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.340308,61.56112,34.19536,1.500569,1.500569,1.7,0,0.5202,1.500569,89.32003,0,0,0,1.340308,0,0,0.1994315,0.18946,2.525513,2.280727,1.529768,0,1.529768,5.055366,84.25593,0.1448617,1.650625,1.072247,1.7,3.621036
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.405322,66.91823,37.12256,0.1732485,0.1732485,0,0,0,0.1732485,811.1597,0.2272102,0,0,1.405322,0.1823668,0.1732485,0,0,0.9957446,3.657519,0.9957446,0,0.9957446,6.000012,100,0.1433361,0.1905733,1.124257,0,5.06284
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9739864,59.56096,39.94719,0.1304852,0.1304852,0,0,0,0.1304852,746.4346,0.8366336,0,0,0.9739864,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1433361,0.1435337,0.7791891,0,5.527675
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8547007,58.8505,41.72244,0.613594,0.613594,0,-1,0,0.613594,139.2942,0.2088123,0,0,0.8547007,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1433361,0.6749534,0.6837606,0,5.40839
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8183616,58.92784,42.51933,0,0,0,0,0,0,0,0.8183616,0,0,0.8183616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433361,0,0.6546893,0,5.372051
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4132641,51.15785,43.29256,0.8216715,0.8216715,0,0,0,0.8216715,50.29554,0,0,0,0.4132641,0.8649174,0.8216715,0,0,0,4.553689,0,0.4516533,-0.4516533,5.523928,92.06528,0.1433361,0.9038387,0.3306113,0,4.966953
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05385343,43.64564,42.66924,0.2470686,0.2470686,0,0,0,0.2470686,21.79696,0,0,0,0.05385343,0.2600722,0.2470686,0,0,0.501837,4.102036,0,0.2062188,-0.2062188,5.306554,88.44239,0.1433361,0.2717755,0.04308275,0,4.155889
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04085029,41.15758,40.42848,0,0,0,0,0,0,0,0,0,0,0.04085029,0,0,0,0,0.730969,3.895817,0.04085029,0,0.04085029,5.345308,89.08829,0.1432742,0,0.03268024,0,3.936667
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,38.23505,38.23505,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6901187,3.932582,0,0.5413415,-0.5413415,4.774684,79.5779,0.1432742,0.5657019,0,0,3.932582
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,36.34933,36.34933,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.291609,3.391241,0,1.138,-1.138,3.575127,59.58533,0.1432742,1.18921,0,0,3.391241
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.556054,2.253241,0,0,0,3.575127,59.58533,0.1432742,0,0,0,2.253241
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,32.5779,32.5779,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.556054,2.253241,0,0.2107978,-0.2107978,3.352926,55.88199,0.1432742,0.2202837,0,0,2.253241
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,30.97623,30.97623,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.790273,2.042443,0,0.2003735,-0.2003735,3.141714,52.3618,0.1432742,0.2093903,0,0,2.042443
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.69016,29.69016,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.012911,1.84207,0,0.1216705,-0.1216705,3.013462,50.22427,0.1432742,0.1271456,0,0,1.84207
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,28.38041,28.38041,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.1481,1.720399,0,0.01513585,-0.01513585,2.997508,49.95836,0.1432742,0.01581697,0,0,1.720399
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,27.33893,27.33893,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.164917,1.705263,0,0.1854468,-0.1854468,2.802029,46.7004,0.1432742,0.1937919,0,0,1.705263
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.40791,26.40791,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.37097,1.519816,0,0.06593316,-0.06593316,2.73253,45.54207,0.1432742,0.06890015,0,0,1.519816
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,25.45321,25.45321,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.444229,1.453883,0,0.1662099,-0.1662099,2.557329,42.62207,0.1432742,0.1736893,0,0,1.453883
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,24.49852,24.49852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.628906,1.287673,0,0,0,2.557329,42.62207,0.1432742,0,0,0,1.287673
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.67796,23.67796,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.628906,1.287673,0,0.09345321,-0.09345321,2.458821,40.98027,0.1432742,0.0976586,0,0,1.287673
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1520376,25.34687,22.88107,0.4188426,0.4188426,0,0,0,0.4188426,36.29946,0,5.551115E-17,0,0.1520376,0.440887,0.4188426,0,0,3.732743,1.19422,0,0.2888494,-0.2888494,2.154347,35.90571,0.1432742,0.4607269,0.1216301,0,1.346258
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5343574,33.22595,24.14347,0.8651401,0.8651401,0,0,0,0.8651401,61.76542,0,0,0,0.5343574,0.9106739,0.8651401,0,0,4.053687,0.9053707,0,0.3763164,-0.3763164,1.757675,29.29452,0.1432742,0.9516542,0.4274859,0,1.439728
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.087248,47.88642,27.63086,0.6186438,0.6186438,0,-1,0,0.6186438,175.747,0,0,0,1.087248,0.651204,0.6186438,0,0,4.471816,0.5290543,0.4360439,0,0.4360439,2.171342,36.18896,0.1426168,0.6805082,0.8697984,0,1.616302
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.142854,53.2328,31.18137,0.9870489,0.9870489,0,0,0,0.9870489,115.7849,0,0,0,1.142854,1.038999,0.9870489,0,0,4.035772,0.9214938,0.103855,0,0.103855,2.269868,37.83105,0.1424611,1.085754,0.9142831,0,2.064348
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.314966,61.0323,34.28215,0,0,0,0,0,0,0,0,0,0,1.314966,0,0,0,0,3.931917,1.014963,1.314966,0,1.314966,3.517354,58.62244,0.1405188,0,1.051973,0,2.329929
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.092836,59.1832,37.23302,0,0,0,0,0,0,0,0,0,0,1.092836,0,0,0,0,2.616952,2.198432,1.092836,0,1.092836,4.554109,75.90166,0.1389444,0,0.8742688,0,3.291268
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8757821,57.44033,40.05764,0.2074977,0.2074977,0,0,0,0.2074977,422.0683,0,0,0,0.8757821,0.2184186,0.2074977,0,0,1.524116,3.181985,0.6573635,0,0.6573635,5.177739,86.29547,0.1380143,0.2282475,0.7006257,0,4.057767
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8207527,58.20873,41.8329,0.8984763,0.8984763,0,-1,0,0.8984763,91.3494,0,0,0,0.8207527,0.9457645,0.8984763,0,0,0.8667523,3.773612,0,0.1250118,-0.1250118,5.045965,84.09924,0.1380143,0.9883239,0.6566022,0,4.594365
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6337426,55.00328,42.62979,0.9506378,0.9506378,0,0,0,0.9506378,66.66499,0,0,0,0.6337426,1.000671,0.9506378,0,0,1.005654,3.6486,0,0.3669288,-0.3669288,4.659188,77.65298,0.1380143,1.045702,0.5069941,0,4.282343
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2868281,48.77765,43.40302,0,0,0,0,0,0,0,0,0,0,0.2868281,0,0,0,0,1.413353,3.281671,0.2868281,0,0.2868281,4.931297,82.18812,0.1376124,0,0.2294625,0,3.5685
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3147016,48.67261,42.77971,0.9607304,0.9607304,0,0,0,0.9607304,32.7565,0,0,0,0.3147016,1.011295,0.9607304,0,0,1.126525,3.539817,0,0.6965935,-0.6965935,4.197023,69.95024,0.1376124,1.056803,0.2517613,0,3.854518
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09397117,42.2514,40.56261,0.8939182,0.8939182,0,0,0,0.8939182,10.51228,0,2.220446E-16,0,0.09397117,0.9409665,0.8939182,0,0,1.900518,2.843223,0,0.8469953,-0.8469953,3.304211,55.07008,0.1376124,0.9833099,0.07517694,0,2.937194
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,38.34551,38.34551,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.841624,1.996228,0,0.5166909,-0.5166909,2.759571,45.99276,0.1376124,0.539942,0,0,1.996228
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,36.45979,36.45979,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.415725,1.479537,0,0.4410936,-0.4410936,2.294618,38.24355,0.1376124,0.4609428,0,0,1.479537
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,34.59775,34.59775,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.905828,1.038443,0,0.4529392,-0.4529392,1.817178,30.28624,0.1376124,0.4733215,0,0,1.038443
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,32.6647,32.6647,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.409094,0.5855041,0,0.1398869,-0.1398869,1.669724,27.82868,0.1376124,0.1461818,0,0,0.5855041
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,31.07091,31.07091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.564524,0.4456173,0,0,0,1.669724,27.82868,0.1376124,0,0,0,0.4456173
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,29.76117,29.76117,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.564524,0.4456173,0,0.01269059,-0.01269059,1.656347,27.60573,0.1376124,0.01326167,0,0,0.4456173
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578625,0.4329267,0,0,0,1.656347,27.60573,0.1376124,0,0,0,0.4329267
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578625,0.4329267,0,0,0,1.656347,27.60573,0.1376124,0,0,0,0.4329267
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,26.47103,26.47103,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.578625,0.4329267,0,0.2230443,-0.2230443,1.421238,23.68725,0.1376124,0.2330813,0,0,0.4329267
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,25.51633,25.51633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.826452,0.2098824,0,0,0,1.421238,23.68725,0.1376124,0,0,0,0.2098824
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.56164,24.56164,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.826452,0.2098824,0,0.1164664,-0.1164664,1.298472,21.64115,0.1376124,0.1217074,0,0,0.2098824
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,23.74108,23.74108,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.955859,0.09341601,0,0.042687,-0.042687,1.253475,20.89122,0.1376124,0.04460791,0,0,0.09341601
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3184658,28.19658,22.94419,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,93.76624,0,0,0,0.3184658,0,0,1.360362,1.292344,5.003289,0.05072901,1.61081,0,1.61081,2.781624,46.3603,0.1392616,0.3736019,0.2547726,1.7,0.3691948
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6986729,36.30702,24.20659,1.317157,1.317157,1.7,0,0.5202,1.317157,53.04401,0,0,0,0.6986729,0,0,0.382843,0.3637008,3.392479,1.500458,1.062374,0,1.062374,3.78948,63.15787,0.1409374,1.448873,0.5589383,1.7,2.199131
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9999927,46.11208,27.69398,0.1921329,0.1921329,0,-1,0,0.1921329,520.4692,0,0,0,0.9999927,0.2022452,0.1921329,0,0,2.330106,2.456594,0.7977475,0,0.7977475,4.546289,75.77134,0.1398346,0.2113462,0.7999942,0,3.456587
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.191482,54.4443,31.26816,0.07636297,0.07636297,0,0,0,0.07636297,1560.288,0,0,0,1.191482,0.08038208,0.07636297,0,0,1.532358,3.174567,1.1111,0,1.1111,5.600372,93.33934,0.1383271,0.08399928,0.9531857,0,4.366049
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.322406,61.33472,34.37683,0.8819956,0.8819956,0,0,0,0.8819956,149.9334,0,0,0,1.322406,0.9284164,0.8819956,0,0,0.4212579,4.174557,0.3939896,0,0.3939896,5.974143,99.56885,0.1378004,0.9701951,1.057925,0,5.496963
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.4957,69.69556,37.34348,1.197522,1.197522,0,0,0,1.197522,124.8996,0.207882,0,0,1.4957,1.26055,1.197522,0,0,0.0272683,4.529148,0.0272683,0,0.0272683,6.000012,100,0.1377641,1.317275,1.19656,0,6.024848
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.184673,64.9341,40.16811,0.2093951,0.2093951,0,0,0,0.2093951,565.7599,0.9642574,0,0,1.184673,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1377641,0.2303346,0.9477386,0,5.738362
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7537866,56.84432,41.94336,0.3988163,0.3988163,0,-1,0,0.3988163,189.0059,0.3339799,0,0,0.7537866,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1377641,0.438698,0.6030293,0,5.307476
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6745421,55.99876,42.74025,0,0,0,0,0,0,0,0.6745421,0,0,0.6745421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377641,0,0.5396337,0,5.228231
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7370335,58.22006,43.51348,0,0,0,0,0,0,0,0.7370335,0,0,0.7370335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377641,0,0.5896268,0,5.290722
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3060931,48.6281,42.89805,0,0,0,0,0,0,0,0.3060931,0,0,0.3060931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377641,0,0.2448745,0,4.859782
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1687604,43.73452,40.67307,0,0,0,0,0,0,0,0.1687604,0,0,0.1687604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377641,0,0.1350083,0,4.722449
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,38.45597,38.45597,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1377641,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,36.57026,36.57026,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1377641,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1377641,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,32.75148,32.75148,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1377641,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.1577,31.1577,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1377641,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,29.87163,29.87163,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1377641,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,28.56188,28.56188,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1377641,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,27.49673,27.49673,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1377641,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,26.54204,26.54204,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1377641,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1377641,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,24.63265,24.63265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1377641,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.81209,23.81209,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1377641,0.08767432,0,0,2.999415
