Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3183536,28.26796,23.0152,0,0,0,0,0,0,0,0,0,0,0.3183536,0,0,0,0,1.820192,2.915516,0.3183536,0,0.3183536,4.575243,76.25391,0.1373416,0,0.2546829,0,3.23387
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7225103,36.85689,24.30127,0.6901987,0.6901987,0,0,0,0.6901987,104.6815,1.110223E-16,0,0,0.7225103,0.7265249,0.6901987,0,0,1.501838,3.202035,0,0.00401462,-0.00401462,4.571012,76.18337,0.1373416,0.7592186,0.5780083,0,3.924545
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.067593,47.63825,27.78077,0.008055403,0.008055403,0,-1,0,0.008055403,13253.13,0,0,0,1.067593,0.008479372,0.008055403,0,0,1.506299,3.19802,1.059114,0,1.059114,5.575775,92.92941,0.1359545,0.008860944,0.8540747,0,4.265614
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.418281,60.06155,31.40229,0.2526226,0.2526226,0,0,0,0.2526226,561.4229,0.7051779,0,0,1.418281,0.2659186,0.2526226,0,0,0.4471847,4.151223,0.4471847,0,0.4471847,6.000012,100,0.1353772,0.2778849,1.134625,0,5.569504
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.542409,67.32393,34.52674,0,0,0,0,0,0,0,1.542409,0,0,1.542409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353772,0,1.233927,0,6.096098
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.628293,73.73277,37.45394,0,0,0,0,0,0,0,1.628293,0,0,1.628293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353772,0,1.302635,0,6.181983
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.535844,74.76034,40.27856,0.4183836,0.4183836,0,0,0,0.4183836,367.0899,1.09544,0,0,1.535844,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1353772,0.4602219,1.228675,0,6.089533
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.451156,74.61462,42.0696,0,0,0,-1,0,0,0,1.451156,0,0,1.451156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353772,0,1.160925,0,6.004846
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.087366,65.70722,42.85071,0.3664512,0.3664512,0,0,0,0.3664512,296.7287,0.7016278,0,0,1.087366,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1353772,0.4030963,0.8698927,0,5.641055
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8348285,60.57706,43.64761,0.8583295,0.8583295,0,0,0,0.8583295,97.262,0,0,0,0.8348285,0.9035048,0.8583295,0,0,0,4.553689,0,0.0686763,-0.0686763,5.927621,98.79348,0.1353772,0.9441625,0.6678628,0,5.388517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4073292,50.78114,43.04797,0.7014802,0.7014802,0,0,0,0.7014802,58.06711,0,1.110223E-16,0,0.4073292,0.7384002,0.7014802,0,0,0.076307,4.485013,0,0.3310709,-0.3310709,5.578641,92.97717,0.1353772,0.7716281,0.3258634,0,4.892342
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1974079,44.4036,40.8072,0,0,0,0,0,0,0,0,0,0,0.1974079,0,0,0,0,0.4441636,4.153942,0.1974079,0,0.1974079,5.765919,96.09846,0.1351239,0,0.1579263,0,4.35135
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,38.5901,38.5901,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2467557,4.331609,0,0.4492706,-0.4492706,5.292346,88.2056,0.1351239,0.4694878,0,0,4.331609
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,36.70438,36.70438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7459452,3.882338,0,0,0,5.292346,88.2056,0.1351239,0,0,0,3.882338
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,34.81867,34.81867,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7459452,3.882338,0,0.2169371,-0.2169371,5.063674,84.39441,0.1351239,0.2266993,0,0,3.882338
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.86195,32.86195,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9869865,3.665401,0,0.1975776,-0.1975776,4.85541,80.92332,0.1351239,0.2064686,0,0,3.665401
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.26816,31.26816,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.206517,3.467824,0,0.1003255,-0.1003255,4.749657,79.16079,0.1351239,0.1048401,0,0,3.467824
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,29.95842,29.95842,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.31799,3.367498,0,0.2091229,-0.2091229,4.529222,75.48689,0.1351239,0.2185334,0,0,3.367498
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,28.67234,28.67234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.550349,3.158375,0,0,0,4.529222,75.48689,0.1351239,0,0,0,3.158375
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,27.58352,27.58352,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.550349,3.158375,0,0.2292992,-0.2292992,4.287519,71.45852,0.1351239,0.2396177,0,0,3.158375
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,26.6525,26.6525,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.805125,2.929076,0,0.04770768,-0.04770768,4.237231,70.62038,0.1351239,0.04985452,0,0,2.929076
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,25.6978,25.6978,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.858134,2.881368,0,0.07120322,-0.07120322,4.162177,69.36947,0.1351239,0.07440736,0,0,2.881368
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,24.71944,24.71944,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.937249,2.810165,0,0.2234443,-0.2234443,3.926646,65.44396,0.1351239,0.2334993,0,0,2.810165
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.92255,23.92255,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.18552,2.586721,0,0.1003501,-0.1003501,3.820867,63.68099,0.1351239,0.1048658,0,0,2.586721
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164476,25.01054,23.12566,0.4134322,0.4134322,0,0,0,0.4134322,28.16608,0,0,0,0.1164476,0.4351918,0.4134322,0,0,2.29702,2.486371,0,0.3187442,-0.3187442,3.484881,58.08124,0.1351239,0.4547754,0.0931581,0,2.602818
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4170372,31.4235,24.41173,0.6832935,0.6832935,0,0,0,0.6832935,61.03341,0,0,0,0.4170372,0.7192563,0.6832935,0,0,2.651181,2.167627,0,0.302219,-0.302219,3.166315,52.7718,0.1351239,0.7516228,0.3336298,0,2.584664
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6945108,40.23967,27.9149,1.102383,1.102383,0,-1,0,1.102383,63.00087,0,2.220446E-16,0,0.6945108,1.160403,1.102383,0,0,2.986979,1.865408,0,0.4658923,-0.4658923,2.675221,44.58693,0.1351239,1.212621,0.5556086,0,2.559918
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5587958,41.55033,31.5522,0.5330189,0.5330189,0,0,0,0.5330189,104.836,0,0,0,0.5587958,0.5610726,0.5330189,0,0,3.504637,1.399515,0,0.00227677,-0.00227677,2.672821,44.54693,0.1351239,0.5863209,0.4470367,0,1.958311
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.663056,46.96396,34.68454,0.7208731,0.7208731,0,0,0,0.7208731,91.97958,0,0,0,0.663056,0.7588138,0.7208731,0,0,3.507167,1.397238,0,0.09575779,-0.09575779,2.571884,42.86464,0.1351239,0.7929604,0.5304448,0,2.060295
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9164081,55.57266,37.61174,0.6068517,0.6068517,0,0,0,0.6068517,151.0102,0,0,0,0.9164081,0.6387913,0.6068517,0,0,3.613565,1.301481,0.2776168,0,0.2776168,2.835254,47.25414,0.1347693,0.6675369,0.7331265,0,2.217889
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6987728,53.97844,40.42848,0.9602605,0.9602605,0,0,0,0.9602605,72.76909,0,1.110223E-16,0,0.6987728,1.0108,0.9602605,0,0,3.335948,1.551336,0,0.3120277,-0.3120277,2.506348,41.77238,0.1347693,1.056286,0.5590182,0,2.250109
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3595586,48.9487,42.20373,0,0,0,-1,0,0,0,0,0,0,0.3595586,0,0,0,0,3.682645,1.239308,0.3595586,0,0.3595586,2.847455,47.45749,0.1343128,0,0.2876469,0,1.598867
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6562,55.89772,43.00851,0.8982614,0.8982614,0,0,0,0.8982614,73.05222,0,1.110223E-16,0,0.6562,0.9455383,0.8982614,0,0,3.323087,1.562911,0,0.2893384,-0.2893384,2.542466,42.37435,0.1343128,0.9880876,0.52496,0,2.219111
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6974431,57.67,43.8054,0,0,0,0,0,0,0,0,0,0,0.6974431,0,0,0,0,3.644574,1.273573,0.6974431,0,0.6974431,3.204118,53.40187,0.133436,0,0.5579544,0,1.971016
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3622197,50.02486,43.18209,0,0,0,0,0,0,0,0,0,0,0.3622197,0,0,0,0,2.947131,1.901271,0.3622197,0,0.3622197,3.54775,59.12905,0.1329852,0,0.2897757,0,2.263491
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.106669,42.88973,40.965,0,0,0,0,0,0,0,0,0,0,0.106669,0,0,0,0,2.584911,2.227269,0.106669,0,0.106669,3.648945,60.81563,0.132853,0,0.0853352,0,2.333938
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,38.72423,38.72423,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.478242,2.323271,0,0.8146954,-0.8146954,2.790181,46.50292,0.132853,0.8513567,0,0,2.323271
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,36.83852,36.83852,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.383459,1.508576,0,0.1432752,-0.1432752,2.639156,43.98584,0.132853,0.1497226,0,0,1.508576
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,34.9528,34.9528,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.542654,1.365301,0,0.7713436,-0.7713436,1.826088,30.43474,0.132853,0.8060541,0,0,1.365301
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,32.95662,32.95662,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.399702,0.5939569,0,0.2138011,-0.2138011,1.600722,26.67864,0.132853,0.2234222,0,0,0.5939569
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,31.37862,31.37862,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.637259,0.3801558,0,0.05876591,-0.05876591,1.538777,25.64623,0.132853,0.06141037,0,0,0.3801558
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.09255,30.09255,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.702555,0.3213899,0,0.08669633,-0.08669633,1.447391,24.12314,0.132853,0.09059767,0,0,0.3213899
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.7828,28.7828,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.798884,0.2346936,0,0.1373936,-0.1373936,1.302566,21.70938,0.132853,0.1435763,0,0,0.2346936
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.69398,27.69398,0.1407385,0.09243501,0,-1,0,0.09243501,0,0,0.04830349,0.06237734,0,0.09730001,0.09243501,0,0,4.951543,0.09730001,0,0.09730001,-0.09730001,1.200002,20,0.132853,0.1548124,0,0,0.09730001
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.73929,26.73929,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132853,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.7846,25.7846,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132853,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,24.80623,24.80623,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134173,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.00934,24.00934,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1354814,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1673414,25.93584,23.21245,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.69487,0,0,0,0.1673414,0,0,1.349142,1.281685,2.299654,2.484,1.449026,0,1.449026,5.193035,86.55042,0.1371889,0.385944,0.1338731,1.7,2.651341
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4914275,32.85634,24.52219,0.3920866,0.3920866,0,0,0,0.3920866,125.3365,0,0,0,0.4914275,0.4127228,0.3920866,0,0,0.8506283,3.788123,0.07870471,0,0.07870471,5.267701,87.79484,0.1370922,0.4312953,0.393142,0,4.279551
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9228762,44.91727,28.04903,0.7649077,0.7649077,0,-1,0,0.7649077,120.652,0,0,0,0.9228762,0.8051661,0.7649077,0,0,0.7719236,3.858958,0.1177101,0,0.1177101,5.379371,89.656,0.1369478,0.8413985,0.7383009,0,4.781834
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.236128,55.98008,31.68633,0,0,0,0,0,0,0,0.5819147,0,0,1.236128,0,0,0,0,0.6542135,3.964897,0.6542135,0,0.6542135,6.000012,100,0.1361505,0,0.9889025,0,5.201025
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8796688,51.63726,34.84234,0.7499933,0.7499933,0,0,0,0.7499933,117.2902,0.09020226,0,0,0.8796688,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1361505,0.8249925,0.7037351,0,5.433358
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.224241,63.04967,37.79321,0.4441851,0.4441851,0,0,0,0.4441851,275.6151,0.756678,0,0,1.224241,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1361505,0.4886037,0.979393,0,5.77793
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.163925,64.9153,40.58628,0,0,0,0,0,0,0,1.163925,0,0,1.163925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361505,0,0.9311401,0,5.717614
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.143295,66.56424,42.3852,0.02594637,0.02594637,0,-1,0,0.02594637,4406.377,1.115983,0,0,1.143295,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1361505,0.02854101,0.9146361,0,5.696984
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7222999,57.50064,43.15842,0.102728,0.102728,0,0,0,0.102728,703.1186,0.6141651,0,0,0.7222999,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1361505,0.1130008,0.5778399,0,5.275989
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3845372,51.28804,43.96321,0.4533078,0.4533078,0,0,0,0.4533078,84.82917,0,5.551115E-17,0,0.3845372,0.4771661,0.4533078,0,0,0,4.553689,0,0.09262884,-0.09262884,5.902373,98.37268,0.1361505,0.4986385,0.3076298,0,4.938226
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3049291,49.06438,43.33989,0.5901844,0.5901844,0,0,0,0.5901844,51.66676,0,1.110223E-16,0,0.3049291,0.6212468,0.5901844,0,0,0.1029209,4.46106,0,0.3163176,-0.3163176,5.568944,92.81556,0.1361505,0.6492028,0.2439433,0,4.765989
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1758568,44.32498,41.1228,0,0,0,0,0,0,0,0,0,0,0.1758568,0,0,0,0,0.454385,4.144742,0.1758568,0,0.1758568,5.735777,95.59609,0.1359377,0,0.1406854,0,4.320599
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,38.87414,38.87414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2785282,4.303014,0,0,0,5.735777,95.59609,0.1359377,0,0,0,4.303014
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,36.97264,36.97264,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2785282,4.303014,0,1.409207,-1.409207,4.250342,70.8389,0.1359377,1.472621,0,0,4.303014
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,35.06326,35.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844314,2.893807,0,0,0,4.250342,70.8389,0.1359377,0,0,0,2.893807
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,33.08287,33.08287,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.844314,2.893807,0,0.1041401,-0.1041401,4.140569,69.00935,0.1359377,0.1088265,0,0,2.893807
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,31.51275,31.51275,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.960025,2.789667,0,0.01263173,-0.01263173,4.127254,68.78743,0.1359377,0.01320016,0,0,2.789667
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.97406,2.777035,0,0,0,4.127254,68.78743,0.1359377,0,0,0,2.777035
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,28.89326,28.89326,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.97406,2.777035,0,0.2106889,-0.2106889,3.905169,65.08601,0.1359377,0.2201699,0,0,2.777035
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,27.80444,27.80444,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.208159,2.566346,0,0.1537742,-0.1537742,3.743076,62.38448,0.1359377,0.160694,0,0,2.566346
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.84975,26.84975,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.379019,2.412572,0,0.07333062,-0.07333062,3.665779,61.0962,0.1359377,0.0766305,0,0,2.412572
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,25.89506,25.89506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.460498,2.339241,0,0,0,3.665779,61.0962,0.1359377,0,0,0,2.339241
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,24.90091,24.90091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.460498,2.339241,0,0,0,3.665779,61.0962,0.1359377,0,0,0,2.339241
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,24.09613,24.09613,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.460498,2.339241,0,0.2463408,-0.2463408,3.406113,56.76844,0.1359377,0.2574261,0,0,2.339241
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1244985,25.34202,23.32291,1.108561,1.108561,0,0,0,1.108561,11.23064,0,2.220446E-16,0,0.1244985,1.166906,1.108561,0,0,2.73421,2.0929,0,1.042408,-1.042408,2.307319,38.45524,0.1359377,1.219417,0.09959882,0,2.217399
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2388894,28.58161,24.63265,0.3002122,0.3002122,0,0,0,0.3002122,79.57351,0,5.551115E-17,0,0.2388894,0.3160128,0.3002122,0,0,3.89244,1.050493,0,0.07712345,-0.07712345,2.226024,37.10032,0.1359377,0.3302334,0.1911115,0,1.289382
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9772505,46.16481,28.15949,0,0,0,-1,0,0,0,0,0,0,0.9772505,0,0,0,0,3.978133,0.9733693,0.9772505,0,0.9772505,3.153125,52.55198,0.1347676,0,0.7818004,0,1.95062
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9667304,50.09108,31.82046,0,0,0,0,0,0,0,0,0,0,0.9667304,0,0,0,0,3.000882,1.852895,0.9667304,0,0.9667304,4.070246,67.8373,0.1336296,0,0.7733843,0,2.819625
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.008185,54.62697,34.99225,0.2546321,0.2546321,0,0,0,0.2546321,395.9381,0,0,0,1.008185,0.2680338,0.2546321,0,0,2.034152,2.722952,0.7401516,0,0.7401516,4.772415,79.5401,0.1327713,0.2800953,0.8065483,0,3.731138
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7862559,53.10065,37.94312,0,0,0,0,0,0,0,0,0,0,0.7862559,0,0,0,0,1.294,3.389089,0.7862559,0,0.7862559,5.518323,91.97187,0.1318716,0,0.6290047,0,4.175344
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9426236,59.77831,40.76775,0.04414321,0.04414321,0,0,0,0.04414321,2135.376,0.3884125,0,0,0.9426236,0.04646654,0.04414321,0,0,0.5077446,4.096719,0.5077446,0,0.5077446,6.000012,100,0.131297,0.04855753,0.7540988,0,5.039342
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7156414,56.67357,42.543,0.2879003,0.2879003,0,-1,0,0.2879003,248.5726,0.4125884,0,0,0.7156414,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.131297,0.3166904,0.5725131,0,5.269331
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7564078,58.43114,43.31622,1.082511,1.082511,0,0,0,1.082511,69.87528,0,0,0,0.7564078,1.139485,1.082511,0,0,0,4.553689,0,0.3830777,-0.3830777,5.596213,93.27003,0.131297,1.190762,0.6051262,0,5.310097
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3157487,50.08015,44.11312,0.440758,0.440758,0,0,0,0.440758,71.63766,0,0,0,0.3157487,0.4639558,0.440758,0,0,0.4256419,4.170611,0,0.1482071,-0.1482071,5.439989,90.6663,0.131297,0.4848338,0.252599,0,4.48636
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.236371,47.90175,43.4977,0.7505786,0.7505786,0,0,0,0.7505786,31.49184,0,1.110223E-16,0,0.236371,0.7900828,0.7505786,0,0,0.5903164,4.022404,0,0.5537117,-0.5537117,4.856325,80.93859,0.131297,0.8256364,0.1890968,0,4.258775
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2257617,45.38792,41.24904,0.8554376,0.8554376,0,0,0,0.8554376,26.39137,0,1.110223E-16,0,0.2257617,0.9004606,0.8554376,0,0,1.205552,3.468693,0,0.6746989,-0.6746989,4.14513,69.08537,0.131297,0.9409813,0.1806094,0,3.694454
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.03194,39.03194,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.955217,2.793993,0,0.6064199,-0.6064199,3.505908,58.43167,0.131297,0.6337088,0,0,2.793993
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,37.09889,37.09889,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.629017,2.187574,0,0.1917281,-0.1917281,3.303808,55.06336,0.131297,0.2003559,0,0,2.187574
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.19739,35.19739,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.842048,1.995845,0,0.6273403,-0.6273403,2.642534,44.04214,0.131297,0.6555706,0,0,1.995845
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.19333,33.19333,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.539093,1.368505,0,0.2051962,-0.2051962,2.426238,40.43721,0.131297,0.21443,0,0,1.368505
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,31.62321,31.62321,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.767089,1.163309,0,0.0536861,-0.0536861,2.369648,39.49405,0.131297,0.05610197,0,0,1.163309
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,30.33714,30.33714,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.82674,1.109623,0,0.2380887,-0.2380887,2.11868,35.31126,0.131297,0.2488026,0,0,1.109623
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,29.02739,29.02739,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.091283,0.8715342,0,0.176018,-0.176018,1.933141,32.21895,0.131297,0.1839388,0,0,0.8715342
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.9149,27.9149,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.286859,0.6955162,0,0.1909316,-0.1909316,1.731881,28.86463,0.131297,0.1995235,0,0,0.6955162
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,26.96021,26.96021,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.499005,0.5045846,0,0.0441674,-0.0441674,1.685325,28.08869,0.131297,0.04615493,0,0,0.5045846
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,26.00552,26.00552,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.548079,0.4604172,0,0.2632773,-0.2632773,1.407806,23.46339,0.131297,0.2751248,0,0,0.4604172
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,25.01137,25.01137,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.84061,0.1971399,1.38,0,1.38,2.716989,45.28306,0.13289,0.2078039,0,1.7,0.1971399
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,24.20659,24.20659,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.46061,1.43914,1.38,0,1.38,4.026172,67.10273,0.1344848,0.2245493,0,1.7,1.43914
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3094791,28.52379,23.4097,1.189847,1.189847,1.7,0,0.5202,1.189847,26.00999,0,0,0,0.3094791,0,0,0.5101529,0.4846452,2.08061,2.68114,0.7941243,0,0.7941243,4.779544,79.65891,0.1356268,1.308832,0.2475833,1.7,2.990619
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6414413,35.81918,24.74311,0.7345125,0.7345125,1.347305,0,0.4239142,0.7345125,87.32886,0,0,0,0.6414413,0,0,0.6127921,0.5821525,1.286486,3.395852,1.223594,0,1.223594,5.940348,99.00559,0.1365651,0.8079637,0.5131531,1.7,4.037293
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.150346,50.02507,28.29362,0.8815613,0.8815613,0,-1,0,0.8815613,130.4896,0.1594948,0,0,1.150346,0.9279592,0.8815613,0,0,0.06289183,4.497087,0.06289183,0,0.06289183,6.000012,100,0.1364943,0.9697174,0.9202766,0,5.647432
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.468809,62.07493,31.97826,0.1006803,0.1006803,0,0,0,0.1006803,1458.884,1.36283,0,0,1.468809,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1364943,0.1107484,1.175048,0,6.022499
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.447297,65.53526,35.15005,0,0,0,0,0,0,0,1.447297,0,0,1.447297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364943,0,1.157838,0,6.000986
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.335139,66.28011,38.10092,0.8340142,0.8340142,0,0,0,0.8340142,160.0859,0.4572297,0,0,1.335139,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1364943,0.9174156,1.068111,0,5.888828
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.216113,66.65295,40.91766,0.9039195,0.9039195,0,0,0,0.9039195,134.5377,0.2646186,0,0,1.216113,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1364943,0.9943115,0.9728903,0,5.769802
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.108162,66.04198,42.69291,0,0,0,-1,0,0,0,1.108162,0,0,1.108162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364943,0,0.8865296,0,5.661851
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.093855,66.61601,43.47403,0.6965634,0.6965634,0,0,0,0.6965634,157.036,0.3606304,0,0,1.093855,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1364943,0.7662198,0.875084,0,5.647544
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8294545,61.15921,44.27092,0.7994413,0.7994413,0,0,0,0.7994413,103.7543,0,0,0,0.8294545,0.8415171,0.7994413,0,0,0,4.553689,0,0.01206253,-0.01206253,5.987297,99.78809,0.1364943,0.8793854,0.6635637,0,5.383143
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4966495,53.23033,43.64761,1.483665,1.483665,0.425,0,0.172125,1.483665,33.4745,0,0,0,0.4966495,1.114384,1.058665,0,0,0.01340282,4.541626,0,0.6177348,-0.6177348,5.336147,88.93561,0.1364943,1.632032,0.3973196,1.7,5.038276
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1513862,44.16055,41.40684,0.9163671,0.9163671,0,0,0,0.9163671,16.52025,0,0,0,0.1513862,0.964597,0.9163671,0,0,0.6997748,3.923892,0,0.8132108,-0.8132108,4.478948,74.64898,0.1364943,1.008004,0.1211089,0,4.075278
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,39.16607,39.16607,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.603342,3.110681,0,0.8756358,-0.8756358,3.555947,59.26566,0.1364943,0.9150394,0,0,3.110681
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,37.25669,37.25669,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.576271,2.235045,0,1.452632,-1.452632,2.024739,33.74557,0.1364943,2.213984,0,0,2.235045
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190306,0.7824134,0,0,0,2.024739,33.74557,0.1364943,0,0,0,0.7824134
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,33.32746,33.32746,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.190306,0.7824134,0,0.1200724,-0.1200724,1.898171,31.63612,0.1364943,0.1254757,0,0,0.7824134
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,31.75734,31.75734,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.32372,0.662341,0,0.1035112,-0.1035112,1.789061,29.81762,0.1364943,0.1081692,0,0,0.662341
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,30.47127,30.47127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438732,0.5588298,0,0,0,1.789061,29.81762,0.1364943,0,0,0,0.5588298
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.16152,29.16152,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.438732,0.5588298,0,0.1569535,-0.1569535,1.623617,27.06023,0.1364943,0.1640165,0,0,0.5588298
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,28.04903,28.04903,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.613125,0.4018763,0,0.1822021,-0.1822021,1.431559,23.85927,0.1364943,0.1904012,0,0,0.4018763
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,27.07067,27.07067,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.815572,0.2196742,0,0.1722175,-0.1722175,1.250026,20.83373,0.1364943,0.1799673,0,0,0.2196742
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,26.11598,26.11598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.006925,0.04745663,0,0,0,1.250026,20.83373,0.1364943,0,0,0,0.04745663
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,25.12183,25.12183,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.006925,0.04745663,1.263057,0,1.263057,2.448267,40.80436,0.1382422,0.4075134,0,1.7,0.04745663
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.31705,24.31705,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.743868,1.184208,1.38,0,1.38,3.75745,62.62404,0.1395389,0.1445523,0,1.7,1.184208
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3622301,29.56685,23.54383,0.776258,0.776258,1.7,0,0.5202,0.776258,46.66362,1.110223E-16,0,0,0.3622301,0,0,0.923742,0.8775549,2.363868,2.426208,1.239785,0,1.239785,4.933613,82.22672,0.1412282,0.8538838,0.289784,1.7,2.788438
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.695517,36.97237,24.87724,0.4723251,0.4723251,0,0,0,0.4723251,147.2539,0,0,0,0.695517,0.4971843,0.4723251,0,0,1.124083,3.542014,0.1983327,0,0.1983327,5.121768,85.36263,0.1410049,0.5195576,0.5564136,0,4.237531
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9396917,45.68823,28.42775,0.7773603,0.7773603,0,-1,0,0.7773603,120.8824,0,0,0,0.9396917,0.818274,0.7773603,0,0,0.9257505,3.720514,0.1214177,0,0.1214177,5.236955,87.28241,0.1408686,0.8550963,0.7517533,0,4.660205
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.301151,58.04414,32.11239,0.2600873,0.2600873,0,0,0,0.2600873,500.2749,0.2230425,0,0,1.301151,0.2737761,0.2600873,0,0,0.8043328,3.829789,0.8043328,0,0.8043328,6.000012,100,0.139972,0.286096,1.040921,0,5.130941
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.057458,56.10813,35.30785,0.7867686,0.7867686,0,0,0,0.7867686,134.4053,0.2292809,0,0,1.057458,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.139972,0.8654454,0.8459667,0,5.611147
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.168811,62.23495,38.25872,0.4859196,0.4859196,0,0,0,0.4859196,240.5359,0.6573168,0,0,1.168811,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.139972,0.5345115,0.9350489,0,5.7225
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.130715,64.66929,41.07546,0.3105796,0.3105796,0,0,0,0.3105796,364.066,0.8037887,0,0,1.130715,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.139972,0.3416376,0.9045717,0,5.684403
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.107144,66.20547,42.85071,0.0129958,0.0129958,0,-1,0,0.0129958,8519.242,1.093464,0,0,1.107144,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.139972,0.01429539,0.8857153,0,5.660833
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7627475,58.91613,43.62394,0.8330161,0.8330161,0,0,0,0.8330161,91.56455,0,0,0,0.7627475,0.8768591,0.8330161,0,0,0,4.553689,0,0.1141116,-0.1141116,5.879728,97.99527,0.139972,0.9163178,0.610198,0,5.316436
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6502604,57.32512,44.42872,0.551554,0.551554,0,0,0,0.551554,117.896,0,0,0,0.6502604,0.5805832,0.551554,0,0,0.1267907,4.439577,0.06967722,0,0.06967722,5.945829,99.09696,0.1398949,0.6067094,0.5202083,0,5.089838
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3758662,50.94913,43.8054,0.8176107,0.8176107,0,0,0,0.8176107,45.97128,0,1.110223E-16,0,0.3758662,0.8606429,0.8176107,0,0,0.05711346,4.502287,0,0.4847767,-0.4847767,5.43483,90.58031,0.1398949,0.8993718,0.3006929,0,4.878153
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08537889,43.10734,41.56464,0,0,0,0,0,0,0,0,0,0,0.08537889,0,0,0,0,0.5957543,4.01751,0.08537889,0,0.08537889,5.515827,91.93027,0.1398005,0,0.06830312,0,4.102889
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,39.34754,39.34754,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5103754,4.094351,0,1.06643,-1.06643,4.391711,73.19505,0.1398005,1.114419,0,0,4.094351
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,37.41449,37.41449,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.695298,3.027921,0,0.8764886,-0.8764886,3.467811,57.79674,0.1398005,0.9159305,0,0,3.027921
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,35.48143,35.48143,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.669174,2.151433,0,0.9304088,-0.9304088,2.487074,41.45116,0.1398005,0.9722772,0,0,2.151433
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,33.48526,33.48526,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.702961,1.221024,0,0.346504,-0.346504,2.121827,35.36371,0.1398005,0.3620967,0,0,1.221024
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,31.90725,31.90725,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.087966,0.8745196,0,0.02728445,-0.02728445,2.093067,34.88438,0.1398005,0.02851225,0,0,0.8745196
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,30.59751,30.59751,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.118282,0.8472352,0,0.1973464,-0.1973464,1.885045,31.41736,0.1398005,0.206227,0,0,0.8472352
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,29.27198,29.27198,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.337556,0.6498888,0,0.4310184,-0.4310184,1.430712,23.84515,0.1398005,0.4504142,0,0,0.6498888
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,28.13582,28.13582,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.816465,0.2188704,0,0.03333338,-0.03333338,1.395576,23.25955,0.1398005,0.03483338,0,0,0.2188704
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.18113,27.18113,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.853502,0.185537,0,0.1320924,-0.1320924,1.256338,20.93892,0.1398005,0.1380366,0,0,0.185537
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.21066,26.21066,0.176464,0.05077237,0,-1,0,0.05077237,0,0,0.1256916,0.143338,0,0.0534446,0.05077237,0,0,5.000271,0.0534446,0,0.0534446,-0.0534446,1.200002,20,0.1398005,0.1941104,0,0,0.0534446
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,25.23229,25.23229,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1413945,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.4354,24.4354,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1427162,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2524675,27.78437,23.63062,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.13054,0,0,0,0.2524675,0,0,0.8890039,0.8445538,2.37087,2.419906,1.097021,0,1.097021,4.791533,79.85873,0.1441424,0.8920956,0.201974,1.7,2.672374
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.611718,35.53197,24.9877,0.2378277,0.2378277,0.9348074,0,0.3113024,0.2378277,257.2105,0,0,0,0.611718,0,0,0.6969797,0.6621307,1.273849,3.407225,1.273849,0,1.273849,6.000012,100,0.1439222,0.2616105,0.4893744,1.7,4.018943
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9791873,46.66046,28.56188,0,0,0,-1,0,0,0,0.9791873,0,0,0.9791873,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,0,0.7833498,0,5.532876
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.308679,58.40903,32.2623,1.012247,1.012247,0,0,0,1.012247,129.2845,0.2431557,0,0,1.308679,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,1.113472,1.046943,0,5.862368
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.504346,67.51248,35.48143,1.075429,1.075429,0,0,0,1.075429,139.8833,0.3723149,0,0,1.504346,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,1.182972,1.203477,0,6.058035
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.519289,71.80403,38.4323,0.2656109,0.2656109,0,0,0,0.2656109,571.9978,1.239698,0,0,1.519289,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,0.292172,1.215431,0,6.072978
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.512489,75.3588,41.24904,1.325368,1.325368,0.425,0,0.172125,1.325368,114.1184,0.5647331,0,0,1.512489,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,1.457905,1.209991,1.7,6.066178
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.298309,71.50288,43.04797,0.6386162,0.6386162,0,-1,0,0.6386162,203.3003,0.6260811,0,0,1.298309,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,0.7024779,1.038647,0,5.851998
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.017183,65.12186,43.82907,0.3465855,0.3465855,0,0,0,0.3465855,293.4868,0.6523559,0,0,1.017183,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,0.3812441,0.8137462,0,5.570872
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7979375,60.783,44.57863,0.02904902,0.02904902,0,0,0,0.02904902,2746.865,0.7673596,0,0,0.7979375,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,0.03195393,0.63835,0,5.351626
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4583202,52.79673,43.97899,0.2842458,0.2842458,0,0,0,0.2842458,161.2408,0.1591141,0,0,0.4583202,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,0.3126704,0.3666562,0,5.012009
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.145622,44.39097,41.73822,1.287033,1.287033,1.148693,0,0.3696931,1.287033,11.31455,1.110223E-16,0,0,0.145622,0.145622,0.1383409,0,0,0,4.553689,0,0,0,6.000012,100,0.1439222,1.415737,0.1164976,1.7,4.699311
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,39.52113,39.52113,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1439222,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,37.58807,37.58807,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1439222,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,35.63923,35.63923,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1439222,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,33.61939,33.61939,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1439222,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,32.04138,32.04138,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1439222,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,30.73164,30.73164,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1439222,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,29.4219,29.4219,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1439222,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.29362,28.29362,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1439222,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,27.31526,27.31526,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1439222,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,26.3369,26.3369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1439222,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,25.34275,25.34275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1439222,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.56164,24.56164,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1439222,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1020492,25.42054,23.76475,0,0,0,0,0,0,0,0,0,0,0.1020492,0,0,0,0,3.393591,1.499457,0.1020492,0,0.1020492,2.877381,47.95625,0.1438107,0,0.08163933,0,1.601506
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3616098,31.21786,25.1455,1.149197,1.149197,0,0,0,1.149197,31.46631,0,0,0,0.3616098,1.209681,1.149197,0,0,3.291542,1.591301,0,0.8480709,-0.8480709,1.983436,33.0572,0.1438107,1.264116,0.2892879,0,1.952911
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3921479,35.46869,28.71179,0.4944378,0.4944378,0,-1,0,0.4944378,79.31188,0,5.551115E-17,0,0.3921479,0.5204608,0.4944378,0,0,4.233843,0.7432302,0,0.1283129,-0.1283129,1.848182,30.80297,0.1438107,0.5438816,0.3137183,0,1.135378
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4433323,40.28994,32.4201,0.1543517,0.1543517,0,0,0,0.1543517,287.2223,0,0,0,0.4433323,0.1624755,0.1543517,0,0,4.376413,0.6149172,0.2808569,0,0.2808569,2.114626,35.2437,0.1435046,0.1697868,0.3546659,0,1.05825
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.69888,48.75686,35.6629,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,70.22046,0,0,0,0.69888,0,0,0.7047345,0.6694978,4.095556,0.8676885,1.368378,0,1.368378,3.412783,56.87961,0.1449324,1.094792,0.559104,1.7,1.566568
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.231186,64.25239,38.63744,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,141.4188,-1.110223E-16,0,0,1.231186,0,0,0.8294045,0.7879342,2.727178,2.099228,2.01912,0,2.01912,5.328289,88.80464,0.1456277,0.9576551,0.9849489,1.7,3.330415
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8286908,57.93378,41.43051,0.6389272,0.6389272,0,0,0,0.6389272,129.7004,0,0,0,0.8286908,0.6725549,0.6389272,0,0,0.708058,3.916437,0.1561359,0,0.1561359,5.476413,91.27336,0.1454599,0.7028199,0.6629527,0,4.745128
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5019783,52.89332,43.22943,0,0,0,-1,0,0,0,0,0,0,0.5019783,0,0,0,0,0.5519221,4.056959,0.5019783,0,0.5019783,5.952631,99.21032,0.1449231,0,0.4015827,0,4.558938
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6304353,56.43036,44.00266,0.3383465,0.3383465,0,0,0,0.3383465,186.3283,0.2243373,0,0,0.6304353,0.3561542,0.3383465,0,0,0.04994377,4.508739,0.04994377,0,0.04994377,6.000012,100,0.1448699,0.3721811,0.5043482,0,5.139175
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5495183,55.52694,44.7601,1.167664,1.167664,0,0,0,1.167664,47.06135,0,0,0,0.5495183,1.22912,1.167664,0,0,0,4.553689,0,0.6796013,-0.6796013,5.283649,88.06065,0.1448699,1.28443,0.4396146,0,5.103207
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3486978,50.78048,44.16046,0.6299661,0.6299661,0,0,0,0.6299661,55.35184,0,0,0,0.3486978,0.6631222,0.6299661,0,0,0.7551125,3.874088,0,0.3144244,-0.3144244,4.952217,82.53678,0.1448699,0.6929627,0.2789583,0,4.222785
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1296928,44.30463,41.94336,0,0,0,0,0,0,0,0,0,0,0.1296928,0,0,0,0,1.104473,3.559663,0.1296928,0,0.1296928,5.075254,84.5874,0.144732,0,0.1037542,0,3.689356
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,39.71838,39.71838,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.9747801,3.676387,0,0.8007321,-0.8007321,4.231209,70.52,0.144732,0.836765,0,0,3.676387
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,37.76954,37.76954,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.864482,2.875655,0,0.9974771,-0.9974771,3.179775,52.99615,0.144732,1.042364,0,0,2.875655
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.81281,35.81281,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.97279,1.878178,0,0.4932556,-0.4932556,2.659838,44.33055,0.144732,0.5154521,0,0,1.878178
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,33.79297,33.79297,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.520852,1.384922,0,0.1115427,-0.1115427,2.542262,42.37095,0.144732,0.1165621,0,0,1.384922
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,32.22285,32.22285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644789,1.273379,0,0,0,2.542262,42.37095,0.144732,0,0,0,1.273379
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,30.91311,30.91311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644789,1.273379,0,0,0,2.542262,42.37095,0.144732,0,0,0,1.273379
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,29.60336,29.60336,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.644789,1.273379,0,0.2339138,-0.2339138,2.295695,38.26151,0.144732,0.2444399,0,0,1.273379
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,28.4672,28.4672,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.904693,1.039466,0,0.02237455,-0.02237455,2.27211,37.86843,0.144732,0.0233814,0,0,1.039466
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,27.47306,27.47306,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.929553,1.017091,0,0.05036257,-0.05036257,2.219024,36.98365,0.144732,0.05262889,0,0,1.017091
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,26.4947,26.4947,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.985512,0.9667284,0,0.07707305,-0.07707305,2.137782,35.62962,0.144732,0.08054133,0,0,0.9667284
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,25.51633,25.51633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071148,0.8896554,0,0,0,2.137782,35.62962,0.144732,0,0,0,0.8896554
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.71944,24.71944,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.071148,0.8896554,0,0.08562247,-0.08562247,2.047528,34.12539,0.144732,0.08947548,0,0,0.8896554
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2982584,28.8611,23.92255,0.4667085,0.4667085,0,0,0,0.4667085,63.90678,0,0,0,0.2982584,0.4912722,0.4667085,0,0,4.166285,0.8040329,0,0.1930138,-0.1930138,1.844073,30.73449,0.144732,0.5133794,0.2386067,0,1.102291
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4795091,33.48195,25.31908,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.23571,0,0,0,0.4795091,0,0,0.7641116,0.7259061,4.380744,0.6110191,1.205415,0,1.205415,2.98763,49.79374,0.1461547,1.029477,0.3836073,1.7,1.090528
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5986282,39.46534,28.89326,0.4607894,0.4607894,0,-1,0,0.4607894,129.9136,0,0,0,0.5986282,0.4850415,0.4607894,0,0,3.175329,1.695893,0.1135867,0,0.1135867,3.095388,51.5897,0.146034,0.5068684,0.4789025,0,2.294521
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9285614,50.1764,32.61736,0.1508562,0.1508562,0,0,0,0.1508562,615.5276,0,0,0,0.9285614,0.158796,0.1508562,0,0,3.061742,1.798121,0.7697654,0,0.7697654,3.825652,63.76073,0.1452211,0.1659418,0.7428491,0,2.726682
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.064471,56.91248,35.86015,0.2849433,0.2849433,0,0,0,0.2849433,373.5729,0,0,0,1.064471,0.2999403,0.2849433,0,0,2.291977,2.49091,0.7645305,0,0.7645305,4.550949,75.849,0.1444227,0.3134376,0.8515766,0,3.555381
