Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,33.70618,33.70618,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1450323,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,32.39643,32.39643,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1450323,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.07091,31.07091,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1450323,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.87163,29.87163,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1450323,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,28.84592,28.84592,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1450323,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,27.86756,27.86756,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1450323,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,26.93654,26.93654,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1450323,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.18699,26.18699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1450323,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08103605,26.71496,25.39009,0.5990035,0.5990035,0,0,0,0.5990035,13.52848,0,1.110223E-16,0,0.08103605,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5494939,-0.5494939,3.06082,51.01356,0.1450323,0.6589038,0.06482884,0,2.395856
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3799417,33.28631,26.82608,0,0,0,0,0,0,0,0,0,0,0.3799417,0,0,0,0,3.098181,1.765326,0.3799417,0,0.3799417,3.421264,57.02095,0.1447116,0,0.3039533,0,2.145268
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5989492,41.11098,30.42393,0,0,0,-1,0,0,0,0,0,0,0.5989492,0,0,0,0,2.718239,2.107274,0.5989492,0,0.5989492,3.989477,66.49115,0.1442088,0,0.4791593,0,2.706223
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9517274,52.43887,34.17169,0.2381894,0.2381894,0,0,0,0.2381894,399.5675,0,0,0,0.9517274,0.2507257,0.2381894,0,0,2.11929,2.646328,0.7010018,0,0.7010018,4.654506,77.57494,0.1436248,0.2620083,0.7613819,0,3.598055
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.229183,62.79006,37.47761,0.08140835,0.08140835,0,0,0,0.08140835,1509.898,0,0,0,1.229183,0.085693,0.08140835,0,0,1.418288,3.27723,1.14349,0,1.14349,5.739316,95.65507,0.1426822,0.08954919,0.9833466,0,4.506413
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.302676,68.30877,40.4127,0.5402458,0.5402458,0,0,0,0.5402458,241.1266,0.4591985,0,0,1.302676,0.5686798,0.5402458,0,0,0.274798,4.306371,0.274798,0,0.274798,6.000012,100,0.1424576,0.5942703,1.042141,0,5.609047
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.32329,72.33964,43.15842,0,0,0,0,0,0,0,1.32329,0,0,1.32329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424576,0,1.058632,0,5.876979
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.078984,67.98595,44.93368,1.110597,1.110597,0,-1,0,1.110597,97.15353,0,0,0,1.078984,1.16905,1.110597,0,0,0,4.553689,0,0.09006539,-0.09006539,5.905075,98.41772,0.1424576,1.221657,0.8631876,0,5.632673
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6561052,58.86427,45.71479,0.2738234,0.2738234,0,0,0,0.2738234,239.6089,0.2677974,0,0,0.6561052,0.2882351,0.2738234,0,0,0.1000727,4.463624,0.1000727,0,0.1000727,6.000012,100,0.1423759,0.3012057,0.5248841,0,5.119729
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4624257,55.52462,46.46434,0.5566262,0.5566262,0,0,0,0.5566262,83.07653,0,0,0,0.4624257,0.5859223,0.5566262,0,0,0,4.553689,0,0.1234966,-0.1234966,5.869835,97.83039,0.1423759,0.6122888,0.3699406,0,5.016115
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1905165,49.43415,45.84892,1.151031,1.151031,0,0,0,1.151031,16.55181,0,2.220446E-16,0,0.1905165,1.211612,1.151031,0,0,0.1372184,4.430192,0,1.021095,-1.021095,4.793506,79.89161,0.1423759,1.266135,0.1524132,0,4.620709
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08961076,45.36116,43.71862,0,0,0,0,0,0,0,0,0,0,0.08961076,0,0,0,0,1.271769,3.409097,0.08961076,0,0.08961076,4.878518,81.30847,0.1423029,0,0.0716886,0,3.498708
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.182158,3.489747,0,0,0,4.878518,81.30847,0.1423029,0,0,0,3.489747
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,39.59213,39.59213,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.182158,3.489747,0,0.5536523,-0.5536523,4.294918,71.58182,0.1423029,0.5785666,0,0,3.489747
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,37.61174,37.61174,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.797327,2.936094,0,1.057025,-1.057025,3.180716,53.01182,0.1423029,1.104591,0,0,2.936094
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,35.55244,35.55244,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.971799,1.87907,0,0.2556278,-0.2556278,2.91126,48.52091,0.1423029,0.267131,0,0,1.87907
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.88765,33.88765,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.25583,1.623442,0,0.1353249,-0.1353249,2.768615,46.1435,0.1423029,0.1414146,0,0,1.623442
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,32.5779,32.5779,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.406191,1.488117,0,0.07274896,-0.07274896,2.691931,44.86543,0.1423029,0.07602266,0,0,1.488117
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,31.24449,31.24449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.487023,1.415368,0,0,0,2.691931,44.86543,0.1423029,0,0,0,1.415368
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,30.02154,30.02154,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.487023,1.415368,0,0.06187829,-0.06187829,2.626706,43.77834,0.1423029,0.06466281,0,0,1.415368
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,29.00372,29.00372,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.555777,1.35349,0,0.05098968,-0.05098968,2.572958,42.88255,0.1423029,0.05328422,0,0,1.35349
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,28.02536,28.02536,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.612432,1.3025,0,0.121029,-0.121029,2.445382,40.75629,0.1423029,0.1264753,0,0,1.3025
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,27.09434,27.09434,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.746909,1.181471,0,0.06081723,-0.06081723,2.381275,39.68784,0.1423029,0.063554,0,0,1.181471
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,26.32112,26.32112,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.814484,1.120654,0,0.00300794,-0.00300794,2.378104,39.63499,0.1423029,0.003143298,0,0,1.120654
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1735873,28.38243,25.51633,0.9507049,0.9507049,0,0,0,0.9507049,18.2588,0,0,0,0.1735873,1.000742,0.9507049,0,0,3.817826,1.117646,0,0.8271548,-0.8271548,1.506207,25.1034,0.1423029,1.045775,0.1388699,0,1.291233
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2229092,30.69164,26.96021,0.2029582,0.2029582,0,0,0,0.2029582,109.8301,0,0,0,0.2229092,0.2136403,0.2029582,0,0,4.736887,0.290491,0.009268931,0,0.009268931,1.515,25.24995,0.1422953,0.2232541,0.1783274,0,0.5134003
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5621682,40.59598,30.59751,0.3112087,0.3112087,0,-1,0,0.3112087,180.6403,0,0,0,0.5621682,0.3275881,0.3112087,0,0,4.727618,0.2988331,0.2345802,0,0.2345802,1.737542,28.95898,0.1421046,0.3423296,0.4497346,0,0.8610013
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6703181,46.77569,34.37683,0.5386361,0.5386361,0,0,0,0.5386361,124.4473,0,0,0,0.6703181,0.5669854,0.5386361,0,0,4.493037,0.5099552,0.1033327,0,0.1033327,1.835572,30.59281,0.1420207,0.5924997,0.5362545,0,1.180273
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8454007,54.1057,37.69853,0,0,0,0,0,0,0,0,0,0,0.8454007,0,0,0,0,4.389705,0.6029547,0.8454007,0,0.8454007,2.63759,43.95974,0.1413381,0,0.6763206,0,1.448355
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9218634,59.11776,40.60995,0.509554,0.509554,0,0,0,0.509554,180.9158,0,0,0,0.9218634,0.5363726,0.509554,0,0,3.544304,1.363815,0.3854908,0,0.3854908,3.003299,50.05488,0.141029,0.5605094,0.7374907,0,2.285679
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9223459,62.29141,43.36356,0.2578231,0.2578231,0,0,0,0.2578231,357.7437,0,0,0,0.9223459,0.2713927,0.2578231,0,0,3.158813,1.710757,0.6509532,0,0.6509532,3.620847,60.34733,0.1405102,0.2836054,0.7378767,0,2.633103
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8228737,61.98997,45.13882,0,0,0,-1,0,0,0,0,0,0,0.8228737,0,0,0,0,2.50786,2.296615,0.8228737,0,0.8228737,4.401494,73.35808,0.1398597,0,0.658299,0,3.119488
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7376811,60.87901,45.88837,0.1150903,0.1150903,0,0,0,0.1150903,640.9586,0,0,0,0.7376811,0.1211477,0.1150903,0,0,1.684986,3.037201,0.6165334,0,0.6165334,4.986389,83.10631,0.1393763,0.1265993,0.5901449,0,3.774882
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3281488,52.96626,46.64581,0.6030219,0.6030219,0,0,0,0.6030219,54.41739,0,0,0,0.3281488,0.6347598,0.6030219,0,0,1.068453,3.592081,0,0.3066111,-0.3066111,4.663192,77.71971,0.1393763,0.663324,0.262519,0,3.92023
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1284142,48.4713,46.06984,0,0,0,0,0,0,0,0,0,0,0.1284142,0,0,0,0,1.409132,3.28547,0.1284142,0,0.1284142,4.785017,79.75011,0.139276,0,0.1027313,0,3.413884
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08029159,45.38785,43.91587,1.390901,1.390901,1.7,0,0.5202,1.390901,5.77263,0,0,0,0.08029159,0,0,0.3090986,0.2936437,1.280718,3.401043,0.3739353,0,0.3739353,5.139762,85.66254,0.1396384,1.529992,0.06423327,1.7,3.481334
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,41.76189,41.76189,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.9067824,3.737585,0,0.9204497,-0.9204497,4.169524,69.49192,0.1396384,0.9618699,0,0,3.737585
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,39.81305,39.81305,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,1.929504,2.817135,0,0.2379611,-0.2379611,3.91869,65.31138,0.1396384,0.2486694,0,0,2.817135
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,37.81688,37.81688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193906,2.579174,0,0,0,3.91869,65.31138,0.1396384,0,0,0,2.579174
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,35.74969,35.74969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193906,2.579174,0,0,0,3.91869,65.31138,0.1396384,0,0,0,2.579174
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,34.0849,34.0849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193906,2.579174,0,0,0,3.91869,65.31138,0.1396384,0,0,0,2.579174
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.77515,32.77515,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,2.193906,2.579174,0,0.1150126,-0.1150126,3.797457,63.29081,0.1396384,0.1201882,0,0,2.579174
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,31.41807,31.41807,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,2.321697,2.464161,0,0.08473633,-0.08473633,3.708137,61.80215,0.1396384,0.08854947,0,0,2.464161
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,30.20301,30.20301,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,2.415849,2.379425,0,0.1681946,-0.1681946,3.530844,58.84728,0.1396384,0.1757634,0,0,2.379425
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.20098,29.20098,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,2.602732,2.21123,0,0.1428254,-0.1428254,3.380293,56.3381,0.1396384,0.1492525,0,0,2.21123
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,28.20683,28.20683,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,2.761427,2.068405,0,0.2552506,-0.2552506,3.111235,51.85381,0.1396384,0.2667369,0,0,2.068405
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.27581,27.27581,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.045038,1.813154,0,0.1126745,-0.1126745,2.992465,49.87432,0.1396384,0.1177449,0,0,1.813154
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,26.4947,26.4947,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,3.170232,1.70048,0,0.1312438,-0.1312438,2.854122,47.56861,0.1396384,0.1371498,0,0,1.70048
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2015726,29.01481,25.67413,0.6265583,0.6265583,0,0,0,0.6265583,32.1714,0,0,0,0.2015726,0.6595351,0.6265583,0,0,3.316059,1.569236,0,0.4579625,-0.4579625,2.371387,39.52305,0.1396384,0.6892142,0.1612581,0,1.770809
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4968655,35.74084,27.16535,0.6761565,0.6761565,0,0,0,0.6761565,73.4838,0,0,0,0.4968655,0.7117437,0.6761565,0,0,3.824906,1.111274,0,0.2148782,-0.2148782,2.144886,35.74803,0.1396384,0.7437722,0.3974924,0,1.608139
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9692391,48.98945,30.80265,0.5915101,0.5915101,0,-1,0,0.5915101,163.8584,0,0,0,0.9692391,0.6226422,0.5915101,0,0,4.06366,0.8963953,0.3465969,0,0.3465969,2.473697,41.2282,0.1393683,0.6506611,0.7753912,0,1.865634
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.13325,57.02786,34.59775,0.8019656,0.8019656,0,0,0,0.8019656,141.3091,0,0,0,1.13325,0.8441743,0.8019656,0,0,3.717063,1.208333,0.2890757,0,0.2890757,2.747938,45.79887,0.1391439,0.8821622,0.9066,0,2.341583
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.440001,68.89465,37.92734,0.3105868,0.3105868,0,0,0,0.3105868,463.6389,0,0,0,1.440001,0.3269334,0.3105868,0,0,3.427987,1.468501,1.113068,0,1.113068,3.803887,63.39798,0.1382864,0.3416454,1.152001,0,2.908502
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.517479,74.97994,40.85454,0.7693541,0.7693541,0,0,0,0.7693541,197.2407,0,0,0,1.517479,0.8098465,0.7693541,0,0,2.314919,2.470261,0.7076327,0,0.7076327,4.475206,74.58662,0.1377468,0.8462895,1.213983,0,3.987741
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.424281,75.84637,43.60815,0.8563578,0.8563578,0,0,0,0.8563578,166.3185,0,0,0,1.424281,0.9014293,0.8563578,0,0,1.607287,3.107131,0.5228521,0,0.5228521,4.971227,82.85361,0.1373508,0.9419936,1.139425,0,4.531412
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.34922,75.94537,45.38341,0.4127919,0.4127919,0,-1,0,0.4127919,326.8523,0,0,0,1.34922,0.4345178,0.4127919,0,0,1.084435,3.577698,0.9147021,0,0.9147021,5.838989,97.3163,0.1366633,0.4540711,1.079376,0,4.926918
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.09145,69.77905,46.15663,0,0,0,0,0,0,0,0.9217171,0,0,1.09145,0,0,0,0,0.1697326,4.400929,0.1697326,0,0.1697326,6.000012,100,0.1365366,0,0.8731598,0,5.492379
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.695631,61.06876,46.91407,0,0,0,0,0,0,0,0.695631,0,0,0.695631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365366,0,0.5565048,0,5.24932
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2489468,51.0246,46.29076,0,0,0,0,0,0,0,0.2489468,0,0,0.2489468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365366,0,0.1991574,0,4.802636
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03231134,44.72665,44.13679,0.6329224,0.6329224,0,0,0,0.6329224,5.105102,0,0,0,0.03231134,0.6662341,0.6329224,0,0,0,4.553689,0,0.6339228,-0.6339228,5.331799,88.86314,0.1365366,0.6962147,0.02584907,0,4.586
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.00648,42.00648,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7043587,3.919766,0,0.5482881,-0.5482881,4.753852,79.23071,0.1365366,0.5729611,0,0,3.919766
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.03397,40.03397,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.313568,3.371478,0,0.6147633,-0.6147633,4.105835,68.43044,0.1365366,0.6424276,0,0,3.371478
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.0378,38.0378,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.996638,2.756715,0,0.4890353,-0.4890353,3.590346,59.83899,0.1365366,0.5110419,0,0,2.756715
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.94695,35.94695,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.54001,2.267679,0,0.1109666,-0.1109666,3.473377,57.88951,0.1365366,0.1159601,0,0,2.267679
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,34.28215,34.28215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663307,2.156713,0,0,0,3.473377,57.88951,0.1365366,0,0,0,2.156713
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.9724,32.9724,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.663307,2.156713,0,0.1642245,-0.1642245,3.30027,55.00438,0.1365366,0.1716146,0,0,2.156713
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,31.64688,31.64688,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.845778,1.992488,0,0.1385358,-0.1385358,3.15424,52.57056,0.1365366,0.1447699,0,0,1.992488
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,30.42393,30.42393,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.999707,1.853953,0,0.07372694,-0.07372694,3.076525,51.27531,0.1365366,0.07704465,0,0,1.853953
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,29.40611,29.40611,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.081626,1.780226,0,0.05230962,-0.05230962,3.021386,50.35633,0.1365366,0.05466355,0,0,1.780226
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,28.42775,28.42775,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.139748,1.727916,0,0.1171171,-0.1171171,2.897933,48.29879,0.1365366,0.1223874,0,0,1.727916
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,27.5204,27.5204,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.269878,1.610799,0,0.3552067,-0.3552067,2.523513,42.05846,0.1365366,0.371191,0,0,1.610799
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.71562,26.71562,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.664552,1.255592,0,0.1226506,-0.1226506,2.394228,39.90371,0.1365366,0.1281699,0,0,1.255592
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3254346,31.36476,25.89506,0.04281811,0.04281811,0,0,0,0.04281811,760.0396,0,0,0,0.3254346,0.04507169,0.04281811,0,0,3.80083,1.132941,0.2803629,0,0.2803629,2.660203,44.33663,0.1363276,0.04709992,0.2603477,0,1.458376
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6802949,39.36981,27.3626,0.06702725,0.06702725,0,0,0,0.06702725,1014.953,0,0,0,0.6802949,0.07055499,0.06702725,0,0,3.520468,1.385268,0.6097398,0,0.6097398,3.238653,53.97745,0.1358754,0.07372997,0.5442359,0,2.065563
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.054552,51.05697,30.9999,0,0,0,-1,0,0,0,0,0,0,1.054552,0,0,0,0,2.910728,1.934034,1.054552,0,1.054552,4.239089,70.65134,0.1351004,0,0.8436418,0,2.988586
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.227477,59.53229,34.81867,0,0,0,0,0,0,0,0,0,0,1.227477,0,0,0,0,1.856176,2.883131,1.227477,0,1.227477,5.403576,90.05943,0.1342094,0,0.9819819,0,4.110608
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.225516,63.51321,38.14826,0.5927808,0.5927808,0,0,0,0.5927808,206.7402,0,0,0,1.225516,0.6239798,0.5927808,0,0,0.6286982,3.987861,0.6015365,0,0.6015365,5.974244,99.57053,0.133777,0.6520589,0.980413,0,5.213377
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.437054,72.86464,41.05179,0.9618064,0.9618064,0,0,0,0.9618064,149.412,0.3974646,0,0,1.437054,1.012428,0.9618064,0,0,0.02716167,4.529243,0.02716167,0,0.02716167,6.000012,100,0.1337575,1.057987,1.149643,0,5.966298
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.449942,76.91307,43.82907,0.7763596,0.7763596,0,0,0,0.7763596,186.7617,0.6327219,0,0,1.449942,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1337575,0.8539955,1.159954,0,6.003632
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.280205,74.20406,45.58066,1.881631,1.38,0,-1,0,1.38,92.76848,2.220446E-16,0.501631,0.6897941,1.280205,1.452632,1.38,0,0,0,4.553689,0,0.1724265,-0.1724265,5.818258,96.97078,0.1337575,2.069794,1.024164,0,5.833894
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.099367,70.19621,46.33022,0,0,0,0,0,0,0,0.9077821,0,0,1.099367,0,0,0,0,0.191585,4.381262,0.191585,0,0.191585,6.000012,100,0.1336204,0,0.8794937,0,5.480629
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7515391,62.53669,47.08765,0.3096734,0.3096734,0,0,0,0.3096734,242.6877,0.4255671,0,0,0.7515391,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1336204,0.3406407,0.6012313,0,5.305228
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4496855,55.25931,46.46434,0,0,0,0,0,0,0,0.4496855,0,0,0.4496855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336204,0,0.3597484,0,5.003375
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06992866,45.64179,44.35771,0.1824703,0.1824703,0,0,0,0.1824703,38.32331,0,2.775558E-17,0,0.06992866,0.192074,0.1824703,0,0,0,4.553689,0,0.1221454,-0.1221454,5.87126,97.85413,0.1336204,0.2007173,0.05594293,0,4.623618
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,42.20373,42.20373,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1357171,4.431543,0,0.7698905,-0.7698905,5.059724,84.32856,0.1336204,0.8045355,0,0,4.431543
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,40.25489,40.25489,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9911509,3.661653,0,0.287717,-0.287717,4.756444,79.2739,0.1336204,0.3006642,0,0,3.661653
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,38.25872,38.25872,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.310836,3.373936,0,0.4375378,-0.4375378,4.295238,71.58716,0.1336204,0.457227,0,0,3.373936
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.16787,36.16787,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.796989,2.936399,0,0.1881496,-0.1881496,4.096911,68.28172,0.1336204,0.1966163,0,0,2.936399
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,34.50307,34.50307,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.006045,2.748249,0,0.06098189,-0.06098189,4.03263,67.21037,0.1336204,0.06372607,0,0,2.748249
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.19333,33.19333,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.073802,2.687267,0,0.1338513,-0.1338513,3.891539,64.85885,0.1336204,0.1398746,0,0,2.687267
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,31.8678,31.8678,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.222526,2.553416,0,0.01381015,-0.01381015,3.876982,64.61623,0.1336204,0.01443161,0,0,2.553416
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,30.62118,30.62118,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.23787,2.539606,0,0.1511957,-0.1511957,3.717607,61.96,0.1336204,0.1579995,0,0,2.539606
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,29.60336,29.60336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405866,2.38841,0,0,0,3.717607,61.96,0.1336204,0,0,0,2.38841
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.625,28.625,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.405866,2.38841,0,0.1716963,-0.1716963,3.536624,58.94361,0.1336204,0.1794226,0,0,2.38841
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.71765,27.71765,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.596639,2.216714,0,0.1549843,-0.1549843,3.373256,56.22082,0.1336204,0.1619586,0,0,2.216714
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,26.93654,26.93654,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.768844,2.061729,0,0.2474068,-0.2474068,3.112466,51.87433,0.1336204,0.2585402,0,0,2.061729
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2996058,31.12052,26.09231,0.04313857,0.04313857,0,0,0,0.04313857,694.5196,0,0,0,0.2996058,0.04540902,0.04313857,0,0,3.043741,1.814322,0.2541968,0,0.2541968,3.353618,55.89353,0.133439,0.04745243,0.2396847,0,2.113928
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7696075,41.33494,27.58352,0.8266725,0.8266725,0,0,0,0.8266725,93.09703,0,0,0,0.7696075,0.8701816,0.8266725,0,0,2.789544,2.043099,0,0.100574,-0.100574,3.247604,54.12663,0.133439,0.9093397,0.615686,0,2.812707
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.124683,52.86934,31.22082,0.5241094,0.5241094,0,-1,0,0.5241094,214.5894,0,0,0,1.124683,0.5516941,0.5241094,0,0,2.901293,1.942526,0.5729894,0,0.5729894,3.791189,63.18636,0.1330318,0.5765203,0.8997468,0,3.067209
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.334694,62.43271,35.01592,0.7485525,0.7485525,0,0,0,0.7485525,178.3033,0,0,0,1.334694,0.78795,0.7485525,0,0,2.328303,2.458216,0.5467441,0,0.5467441,4.309876,71.83113,0.1326455,0.8234077,1.067755,0,3.79291
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.50782,71.35698,38.34551,1.937266,1.937266,1.7,0,0.5202,1.937266,77.83237,0,0,0,1.50782,0.249754,0.2372663,0,0,1.781559,2.950286,1.258066,0,1.258066,5.503383,91.72287,0.1335938,2.130993,1.206256,1.7,4.458106
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.549876,76.50423,41.24904,0.5945955,0.5945955,0,0,0,0.5945955,260.6606,0.400493,0,0,1.549876,0.62589,0.5945955,0,0,0.5234929,4.082545,0.5234929,0,0.5234929,6.000012,100,0.1332258,0.6540551,1.239901,0,5.632421
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.341875,73.97823,44.02633,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,72.85668,0,0,0,1.341875,1.452632,1.38,0,0,0,4.553689,0,0.1107564,-0.1107564,5.883265,98.05421,0.1332258,2.025981,1.0735,1.7,5.895564
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.273349,74.22981,45.75424,0.4114588,0.4114588,0,-1,0,0.4114588,309.4718,0.7171717,0,0,1.273349,0.4331145,0.4114588,0,0,0.1230627,4.442933,0.1230627,0,0.1230627,6.000012,100,0.1331396,0.4526047,1.018679,0,5.716281
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.115984,70.85498,46.51168,0.1607782,0.1607782,0,0,0,0.1607782,694.114,0.9467438,0,0,1.115984,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1331396,0.176856,0.8927872,0,5.669673
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7642636,63.03443,47.26913,0.2994043,0.2994043,0,0,0,0.2994043,255.2614,0.4491012,0,0,0.7642636,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1331396,0.3293447,0.6114109,0,5.317953
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3599769,53.65863,46.69315,0.3209153,0.3209153,0,0,0,0.3209153,112.1719,0.02217131,0,0,0.3599769,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1331396,0.3530069,0.2879816,0,4.913666
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04424929,45.3502,44.53918,0.7854297,0.7854297,0,0,0,0.7854297,5.633768,0,1.110223E-16,0,0.04424929,0.8267681,0.7854297,0,0,0,4.553689,0,0.7825188,-0.7825188,5.175165,86.25257,0.1331396,0.8639727,0.03539943,0,4.597938
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,42.40887,42.40887,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8694654,3.77117,0,0.5260293,-0.5260293,4.620681,77.0112,0.1331396,0.5497006,0,0,3.77117
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,40.42848,40.42848,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.453942,3.245141,0,0.8479177,-0.8479177,3.726897,62.11483,0.1331396,0.886074,0,0,3.245141
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,38.45597,38.45597,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.396073,2.397223,0,0.4506035,-0.4506035,3.25192,54.19855,0.1331396,0.4708807,0,0,2.397223
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,36.373,36.373,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.896744,1.94662,0,0.06211959,-0.06211959,3.18644,53.10722,0.1331396,0.06491497,0,0,1.94662
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,34.68454,34.68454,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.965765,1.8845,0,0.2986961,-0.2986961,2.871587,47.85968,0.1331396,0.3121374,0,0,1.8845
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,33.3748,33.3748,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.29765,1.585804,0,0.1081305,-0.1081305,2.757607,45.96003,0.1331396,0.1129964,0,0,1.585804
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.04138,32.04138,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.417795,1.477673,0,0.1148252,-0.1148252,2.636571,43.94276,0.1331396,0.1199923,0,0,1.477673
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,30.80265,30.80265,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.545378,1.362848,0,0.2023826,-0.2023826,2.423241,40.38726,0.1331396,0.2114898,0,0,1.362848
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.80062,29.80062,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.770248,1.160466,0,0.07076495,-0.07076495,2.348648,39.14405,0.1331396,0.07394937,0,0,1.160466
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,28.80647,28.80647,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.848876,1.089701,0,0.192838,-0.192838,2.145379,35.75624,0.1331396,0.2015157,0,0,1.089701
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,27.9149,27.9149,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.06314,0.8968627,0,0.03595952,-0.03595952,2.107474,35.1245,0.1331396,0.0375777,0,0,0.8968627
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.11801,27.11801,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.103096,0.8609031,0,0.1130836,-0.1130836,1.988273,33.13783,0.1331396,0.1181724,0,0,0.8609031
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3138716,31.60406,26.32112,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,34.35627,0,0,0,0.3138716,0.5142936,0.4885789,0,0,4.228744,0.7478195,0,0.200422,-0.200422,1.77701,29.61677,0.1331396,1.004937,0.2510973,1.7,1.061691
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6799727,39.81567,27.78077,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6799727,0,0,1.452632,1.38,4.451435,0.5473975,2.059973,0,2.059973,3.731272,62.18774,0.1333344,0,0.5439782,1.7,1.22737
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.094696,52.4278,31.41807,0.519138,0.519138,0,-1,0,0.519138,210.8679,0,0,0,1.094696,0.546461,0.519138,0,0,2.391462,2.401373,0.5482345,0,0.5482345,4.251373,70.85607,0.1329553,0.5710518,0.8757565,0,3.496068
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.338243,62.79636,35.23684,0.3969824,0.3969824,0,0,0,0.3969824,337.1038,0,0,0,1.338243,0.4178762,0.3969824,0,0,1.843228,2.894784,0.9203666,0,0.9203666,5.124509,85.40832,0.1323237,0.4366807,1.070594,0,4.233027
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.518186,71.91825,38.54276,0.2351685,0.2351685,0,0,0,0.2351685,645.5737,0.3477792,0,0,1.518186,0.2475458,0.2351685,0,0,0.922861,3.723114,0.922861,0,0.922861,6.000012,100,0.1316964,0.2586854,1.214549,0,5.2413
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.513461,75.66409,41.45418,0.6127449,0.6127449,0,0,0,0.6127449,246.9969,0.8684662,0,0,1.513461,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1316964,0.6740194,1.210769,0,6.06715
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.406279,76.08869,44.19991,0.8619216,0.8619216,0,0,0,0.8619216,163.1562,0.4989927,0,0,1.406279,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1316964,0.9481137,1.125023,0,5.959968
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.299939,75.22202,45.93571,0.3757234,0.3757234,0,-1,0,0.3757234,345.983,0.9044409,0,0,1.299939,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1316964,0.4132957,1.039951,0,5.853628
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.078918,70.09861,46.69315,0.311122,0.311122,0,0,0,0.311122,346.783,0.7514213,0,0,1.078918,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1316964,0.3422342,0.8631346,0,5.632607
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.810939,64.32272,47.44271,0.6280499,0.6280499,0,0,0,0.6280499,129.1201,0.1498338,0,0,0.810939,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1316964,0.6908548,0.6487511,0,5.364628
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.501831,56.73214,46.8194,0,0,0,0,0,0,0,0.501831,0,0,0.501831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316964,0,0.4014648,0,5.05552
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1082156,46.71362,44.71276,0.6465244,0.6465244,0,0,0,0.6465244,16.73805,0,0,0,0.1082156,0.6805519,0.6465244,0,0,0,4.553689,0,0.5723364,-0.5723364,5.396717,89.94509,0.1316964,0.7111768,0.08657247,0,4.661904
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,42.58245,42.58245,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6359293,3.981353,0,0.7859865,-0.7859865,4.568214,76.13675,0.1316964,0.8213559,0,0,3.981353
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,40.60995,40.60995,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.509248,3.195366,0,0.5911645,-0.5911645,3.945072,65.75107,0.1316964,0.6177669,0,0,3.195366
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,38.63744,38.63744,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.166097,2.604202,0,0.8387785,-0.8387785,3.060922,51.01526,0.1316964,0.8765236,0,0,2.604202
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,36.54659,36.54659,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.098073,1.765423,0,0.1577909,-0.1577909,2.894596,48.24316,0.1316964,0.1648914,0,0,1.765423
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,34.85812,34.85812,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.273396,1.607632,0,0.06224715,-0.06224715,2.828981,47.14959,0.1316964,0.06504827,0,0,1.607632
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,33.54838,33.54838,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.34256,1.545385,0,0.09760226,-0.09760226,2.726099,45.4349,0.1316964,0.1019944,0,0,1.545385
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,32.19918,32.19918,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.451007,1.447783,0,0.06994876,-0.06994876,2.652367,44.20603,0.1316964,0.07309645,0,0,1.447783
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,30.95256,30.95256,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.528728,1.377834,0,0.06750546,-0.06750546,2.58121,43.02008,0.1316964,0.07054321,0,0,1.377834
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,29.95842,29.95842,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.603734,1.310329,0,0.2385739,-0.2385739,2.329731,38.82877,0.1316964,0.2493097,0,0,1.310329
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,28.95638,28.95638,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.868816,1.071755,0,0.005293291,-0.005293291,2.324151,38.73578,0.1316964,0.005531488,0,0,1.071755
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,28.0727,28.0727,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.874697,1.066461,0,0.02622299,-0.02622299,2.29651,38.27509,0.1316964,0.02740302,0,0,1.066461
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.29159,27.29159,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.903834,1.040238,0,0.1213903,-0.1213903,2.168553,36.14248,0.1316964,0.1268529,0,0,1.040238
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2042455,29.87335,26.47103,0.08017341,0.08017341,0,0,0,0.08017341,254.7547,0,0,0,0.2042455,0.08439307,0.08017341,0,0,4.038712,0.9188481,0.1198525,0,0.1198525,2.282255,38.03751,0.1316153,0.08819076,0.1633964,0,1.123094
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6356494,39.16734,27.96224,0.4661163,0.4661163,0,0,0,0.4661163,136.3714,0,0,0,0.6356494,0.4906488,0.4661163,0,0,3.91886,1.026715,0.1450006,0,0.1450006,2.419815,40.33017,0.1315174,0.512728,0.5085195,0,1.662365
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.030781,51.25352,31.62321,0,0,0,-1,0,0,0,0,0,0,1.030781,0,0,0,0,3.773859,1.157216,1.030781,0,1.030781,3.397699,56.62821,0.1308256,0,0.8246244,0,2.187996
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.089386,56.99981,35.44198,0.4790406,0.4790406,0,0,0,0.4790406,227.4099,0,0,0,1.089386,0.5042533,0.4790406,0,0,2.743078,2.084918,0.5851324,0,0.5851324,3.952805,65.87994,0.1304361,0.5269447,0.8715086,0,3.174304
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.437365,69.87978,38.7479,0.1750958,0.1750958,0,0,0,0.1750958,820.9022,0,0,0,1.437365,0.1843114,0.1750958,0,0,2.157946,2.611537,1.253054,0,1.253054,5.141556,85.69243,0.1296098,0.1926054,1.149892,0,4.048903
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.434184,73.56593,41.65143,0.298328,0.298328,0,0,0,0.298328,480.7407,0.2152625,0,0,1.434184,0.3140294,0.298328,0,0,0.904892,3.739286,0.904892,0,0.904892,6.000012,100,0.1290196,0.3281608,1.147347,0,5.17347
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.401607,76.21912,44.40505,0,0,0,0,0,0,0,1.401607,0,0,1.401607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290196,0,1.121286,0,5.955296
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.287383,75.1429,46.15663,0.5040424,0.5040424,0,-1,0,0.5040424,255.4117,0.7568123,0,0,1.287383,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1290196,0.5544466,1.029907,0,5.841072
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.029702,69.08899,46.91407,1.048559,1.048559,0,0,0,1.048559,98.20161,0,0,0,1.029702,1.103746,1.048559,0,0,0,4.553689,0,0.0740445,-0.0740445,5.921962,98.69917,0.1290196,1.153415,0.8237615,0,5.583391
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6362506,60.52176,47.62418,0.1367077,0.1367077,0,0,0,0.1367077,465.4095,0.4100761,0,0,0.6362506,0.1439028,0.1367077,0,0,0.08227166,4.479644,0.08227166,0,0.08227166,6.000012,100,0.1289662,0.1503785,0.5090005,0,5.115895
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4290963,55.45132,47.04821,0.3637899,0.3637899,0,0,0,0.3637899,117.9517,0.0461595,0,0,0.4290963,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1289662,0.4001689,0.343277,0,4.982785
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06066118,46.03461,44.9179,0.6722855,0.6722855,0,0,0,0.6722855,9.023128,0,0,0,0.06066118,0.707669,0.6722855,0,0,0,4.553689,0,0.6470078,-0.6470078,5.318006,88.63326,0.1289662,0.7395141,0.04852894,0,4.61435
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,42.76392,42.76392,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7188975,3.906681,0,0.4508412,-0.4508412,4.842778,80.7128,0.1289662,0.471129,0,0,3.906681
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,40.8072,40.8072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219832,3.45584,0,0,0,4.842778,80.7128,0.1289662,0,0,0,3.45584
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,38.81102,38.81102,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.219832,3.45584,0,0.8072035,-0.8072035,3.99191,66.53171,0.1289662,0.8435276,0,0,3.45584
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,36.70438,36.70438,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.116725,2.648637,0,0.003462396,-0.003462396,3.988261,66.47088,0.1289662,0.003618203,0,0,2.648637
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,35.01592,35.01592,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.120572,2.645174,0,0.03709275,-0.03709275,3.949162,65.81923,0.1289662,0.03876192,0,0,2.645174
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,33.70618,33.70618,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.161786,2.608081,0,0.07034374,-0.07034374,3.875013,64.58342,0.1289662,0.07350921,0,0,2.608081
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,32.37276,32.37276,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.239946,2.537738,0,0.203702,-0.203702,3.660292,61.00475,0.1289662,0.2128686,0,0,2.537738
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.13403,31.13403,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.466281,2.334036,0,0.160874,-0.160874,3.490716,58.17848,0.1289662,0.1681133,0,0,2.334036
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,30.11622,30.11622,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.64503,2.173162,0,0.3708469,-0.3708469,3.099809,51.66338,0.1289662,0.387535,0,0,2.173162
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.11418,29.11418,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.057082,1.802315,0,0.2045625,-0.2045625,2.884181,48.06959,0.1289662,0.2137679,0,0,1.802315
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,28.24628,28.24628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.284374,1.597752,0,0,0,2.884181,48.06959,0.1289662,0,0,0,1.597752
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,27.44939,27.44939,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.284374,1.597752,0,0.2258181,-0.2258181,2.646148,44.10238,0.1289662,0.2359799,0,0,1.597752
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3319146,32.26128,26.6525,0.5442641,0.5442641,0,0,0,0.5442641,60.98411,0,1.110223E-16,0,0.3319146,0.5729095,0.5442641,0,0,3.535283,1.371934,0,0.2409949,-0.2409949,2.392117,39.86854,0.1289662,0.5986905,0.2655317,0,1.703849
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7870508,42.28305,28.13582,0.5623951,0.5623951,0,0,0,0.5623951,139.9462,0,0,0,0.7870508,0.5919949,0.5623951,0,0,3.803055,1.130939,0.1950559,0,0.1950559,2.577163,42.95264,0.1288397,0.6186346,0.6296406,0,1.91799
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.069088,52.32472,31.82046,0.6695659,0.6695659,0,-1,0,0.6695659,159.6688,0,0,0,1.069088,0.7048062,0.6695659,0,0,3.607999,1.306489,0.3642815,0,0.3642815,2.922751,48.71242,0.1286043,0.7365225,0.8552701,0,2.375577
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.367928,64.06077,35.63923,0.6539809,0.6539809,0,0,0,0.6539809,209.1694,0,0,0,1.367928,0.688401,0.6539809,0,0,3.243718,1.634343,0.6795269,0,0.6795269,3.567407,59.45666,0.1281674,0.719379,1.094342,0,3.002271
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.483909,71.48798,38.96882,0.7009209,0.7009209,0,0,0,0.7009209,211.7086,0,0,0,1.483909,0.7378114,0.7009209,0,0,2.564191,2.245917,0.746098,0,0.746098,4.275218,71.25349,0.1276911,0.771013,1.187128,0,3.729826
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.380401,72.30528,41.87235,0,0,0,0,0,0,0,0,0,0,1.380401,0,0,0,0,1.818093,2.917405,1.380401,0,1.380401,5.584781,93.0795,0.1268191,0,1.104321,0,4.297806
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.243016,71.96069,44.62597,0.4198374,0.4198374,0,0,0,0.4198374,296.0708,0.3633901,0,0,1.243016,0.4419341,0.4198374,0,0,0.4376917,4.159766,0.4376917,0,0.4376917,6.000012,100,0.1265451,0.4618211,0.9944127,0,5.402782
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.151116,71.62997,46.37755,0.3625141,0.3625141,0,-1,0,0.3625141,317.537,0.7695224,0,0,1.151116,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1265451,0.3987655,0.920893,0,5.704805
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.019855,69.09953,47.13499,0.4476879,0.4476879,0,0,0,0.4476879,227.8049,0.5486047,0,0,1.019855,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1265451,0.4924567,0.8158841,0,5.573544
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7546659,63.45872,47.8451,1.124917,1.124917,0,0,0,1.124917,67.08637,0,0,0,0.7546659,1.184123,1.124917,0,0,0,4.553689,0,0.429457,-0.429457,5.547325,92.45522,0.1265451,1.237408,0.6037326,0,5.308355
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3906943,54.84162,47.22179,0,0,0,0,0,0,0,0,0,0,0.3906943,0,0,0,0,0.4771745,4.124232,0.3906943,0,0.3906943,5.91797,98.63263,0.1263015,0,0.3125554,0,4.514926
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07744073,46.54545,45.11515,0.4952481,0.4952481,0,0,0,0.4952481,15.63675,0,5.551115E-17,0,0.07744073,0.5213138,0.4952481,0,0,0.08648022,4.475857,0,0.4438731,-0.4438731,5.450086,90.83459,0.1263015,0.544773,0.06195259,0,4.553298
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5796726,4.031984,0,0,0,5.450086,90.83459,0.1263015,0,0,0,4.031984
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5796726,4.031984,0,0,0,5.450086,90.83459,0.1263015,0,0,0,4.031984
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,38.99249,38.99249,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5796726,4.031984,0,0.4650525,-0.4650525,4.959878,82.66447,0.1263015,0.4859798,0,0,4.031984
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,36.90164,36.90164,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.096398,3.566931,0,0.0197828,-0.0197828,4.939025,82.31692,0.1263015,0.02067303,0,0,3.566931
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,35.21317,35.21317,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.118378,3.547148,0,0.3098687,-0.3098687,4.612395,76.87309,0.1263015,0.3238128,0,0,3.547148
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,33.88765,33.88765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462677,3.23728,0,0,0,4.612395,76.87309,0.1263015,0,0,0,3.23728
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,32.55423,32.55423,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.462677,3.23728,0,0.05823577,-0.05823577,4.551009,75.85,0.1263015,0.06085638,0,0,3.23728
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.29183,31.29183,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.527383,3.179044,0,0.0963265,-0.0963265,4.449472,74.15771,0.1263015,0.1006612,0,0,3.179044
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,30.26613,30.26613,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.634413,3.082717,0,0.052349,-0.052349,4.394291,73.23804,0.1263015,0.05470471,0,0,3.082717
