Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692578,3.030368,0,0,0,4.394291,73.23804,0.1263015,0,0,0,3.030368
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,28.38041,28.38041,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.692578,3.030368,0,0.2048815,-0.2048815,4.178327,69.63865,0.1263015,0.2141012,0,0,3.030368
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,27.60719,27.60719,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.920225,2.825487,0,0.1511975,-0.1511975,4.018951,66.98238,0.1263015,0.1580014,0,0,2.825487
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2153766,30.40149,26.80241,0.6913754,0.6913754,0,0,0,0.6913754,31.15191,0,0,0,0.2153766,0.7277635,0.6913754,0,0,2.088222,2.674289,0,0.5123869,-0.5123869,3.478848,57.98068,0.1263015,0.7605129,0.1723013,0,2.889666
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6003532,38.88142,28.31729,0.551659,0.551659,0,0,0,0.551659,108.8269,0,0,0,0.6003532,0.5806937,0.551659,0,0,2.657541,2.161902,0.01965958,0,0.01965958,3.497499,58.29152,0.1262893,0.6068249,0.4802826,0,2.762256
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.915983,49.21466,32.00193,1.062457,1.062457,0,-1,0,1.062457,86.21369,0,0,0,0.915983,1.118375,1.062457,0,0,2.637881,2.179596,0,0.2023923,-0.2023923,3.284158,54.73586,0.1262893,1.168702,0.7327864,0,3.095579
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.114018,58.06561,35.86015,0,0,0,0,0,0,0,0,0,0,1.114018,0,0,0,0,2.862761,1.977204,1.114018,0,1.114018,4.341008,72.34999,0.1256,0,0.8912143,0,3.091222
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.33354,67.63193,39.21341,0.3411944,0.3411944,0,0,0,0.3411944,390.8447,0,0,0,1.33354,0.359152,0.3411944,0,0,1.748743,2.97982,0.9743882,0,0.9743882,5.265394,87.75639,0.1250033,0.3753139,1.066832,0,4.31336
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.470099,75.24163,42.11694,0.2655964,0.2655964,0,0,0,0.2655964,553.5086,0.4161684,0,0,1.470099,0.2795751,0.2655964,0,0,0.7743552,3.856769,0.7743552,0,0.7743552,6.000012,100,0.1245331,0.292156,1.176079,0,5.326868
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.388921,76.42101,44.84689,0.7018018,0.7018018,0,0,0,0.7018018,197.9079,0.6501826,0,0,1.388921,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1245331,0.771982,1.111137,0,5.94261
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.271965,75.26344,46.59848,0.6117995,0.6117995,0,-1,0,0.6117995,207.9055,0.6279655,0,0,1.271965,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1245331,0.6729795,1.017572,0,5.825654
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.884551,65.98608,47.35592,0.9975386,0.9975386,0,0,0,0.9975386,88.67336,0,0,0,0.884551,1.050041,0.9975386,0,0,0,4.553689,0,0.1654896,-0.1654896,5.825571,97.09265,0.1245331,1.097292,0.7076408,0,5.43824
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6958517,62.3519,48.06602,0.5735449,0.5735449,0,0,0,0.5735449,121.3247,0,0,0,0.6958517,0.6037315,0.5735449,0,0,0.1838773,4.388199,0.09212016,0,0.09212016,5.912963,98.54919,0.1244774,0.6308994,0.5566813,0,5.084051
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2777878,52.78679,47.44271,0.5383376,0.5383376,0,0,0,0.5383376,51.60103,0,0,0,0.2777878,0.5666713,0.5383376,0,0,0.09175718,4.471107,0,0.2888834,-0.2888834,5.608454,93.47404,0.1244774,0.5921714,0.2222302,0,4.748895
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.0563062,46.37488,45.33607,0.9544964,0.9544964,0,0,0,0.9544964,5.899047,0,0,0,0.0563062,1.004733,0.9544964,0,0,0.4127388,4.182224,0,0.9484268,-0.9484268,4.608724,76.81191,0.1244774,1.049946,0.04504496,0,4.23853
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.466546,3.233797,0,0,0,4.608724,76.81191,0.1244774,0,0,0,3.233797
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,41.18592,41.18592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.466546,3.233797,0,0,0,4.608724,76.81191,0.1244774,0,0,0,3.233797
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,39.18974,39.18974,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.466546,3.233797,0,0.0453859,-0.0453859,4.560883,76.01456,0.1244774,0.04742827,0,0,3.233797
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,37.09889,37.09889,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.516975,3.188411,0,0.04852815,-0.04852815,4.50973,75.16201,0.1244774,0.05071192,0,0,3.188411
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,35.39464,35.39464,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.570895,3.139883,0,0.05644176,-0.05644176,4.450235,74.17043,0.1244774,0.05898164,0,0,3.139883
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,34.0849,34.0849,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.633608,3.083441,0,0.02943133,-0.02943133,4.419212,73.65338,0.1244774,0.03075574,0,0,3.083441
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,32.72781,32.72781,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.66631,3.05401,0,0.1813074,-0.1813074,4.228097,70.46814,0.1244774,0.1894663,0,0,3.05401
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,31.44174,31.44174,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.867763,2.872703,0,0.0220957,-0.0220957,4.204806,70.07996,0.1244774,0.02309001,0,0,2.872703
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,30.42393,30.42393,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.892313,2.850607,0,0.1733528,-0.1733528,4.022076,67.03446,0.1244774,0.1811537,0,0,2.850607
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,29.4219,29.4219,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.084928,2.677254,0,0.129778,-0.129778,3.885278,64.7545,0.1244774,0.135618,0,0,2.677254
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,28.53821,28.53821,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.229125,2.547476,0,0.1071779,-0.1071779,3.772303,62.87158,0.1244774,0.1120009,0,0,2.547476
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.7571,27.7571,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.348212,2.440298,0,0.07245122,-0.07245122,3.695932,61.59875,0.1244774,0.07571153,0,0,2.440298
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1399955,29.28408,26.96021,1.364181,1.364181,0.425,0,0.172125,1.364181,10.26224,0,0,0,0.1399955,0.9886119,0.9391813,0,0,2.428713,2.367847,0,0.8486164,-0.8486164,2.801412,46.69011,0.1244774,1.500599,0.1119964,1.7,2.507843
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5982022,39.00132,28.4672,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,122.7788,0,0,0,0.5982022,0,0,1.212781,1.152142,3.37162,1.519231,1.750344,0,1.750344,4.461934,74.36542,0.1252904,0.5359411,0.4785617,1.7,2.117433
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6813776,44.63058,32.19918,0.3621186,0.3621186,0,-1,0,0.3621186,188.1642,0,0,0,0.6813776,0.3811775,0.3621186,0,0,1.621276,3.09454,0.3002002,0,0.3002002,4.746729,79.11199,0.1251096,0.3983305,0.5451021,0,3.775918
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.239673,61.38485,36.10474,1.40761,1.40761,1.484944,0,0.4614896,1.40761,88.06931,0,0,0,1.239673,0,0,0.07733364,0.07346696,1.321076,3.36472,1.313139,0,1.313139,5.992482,99.8745,0.1258608,1.548371,0.991738,1.7,4.604393
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.151809,63.27311,39.47379,1.04431,1.04431,0,0,0,1.04431,110.2937,0.04459798,0,0,1.151809,1.099274,1.04431,0,0,0.007936874,4.546546,0.007936874,0,0.007936874,6.000012,100,0.125856,1.148741,0.9214469,0,5.698354
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9649336,62.17032,42.3852,0.4697316,0.4697316,0,0,0,0.4697316,205.4223,0.4704792,0,0,0.9649336,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.125856,0.5167048,0.7719468,0,5.518622
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.998261,66.16735,45.11515,0.3880459,0.3880459,0,0,0,0.3880459,257.2533,0.5897916,0,0,0.998261,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.125856,0.4268505,0.7986088,0,5.55195
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.10979,71.12222,46.86673,0.03512974,0.03512974,0,-1,0,0.03512974,3159.117,1.072811,0,0,1.10979,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.125856,0.03864272,0.8878317,0,5.663478
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3857103,55.16304,47.62418,0.09836178,0.09836178,0,0,0,0.09836178,392.1343,0.2821716,0,0,0.3857103,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.125856,0.108198,0.3085682,0,4.939399
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2842393,53.84094,48.33428,0.3472509,0.3472509,0,0,0,0.3472509,81.85416,0,0,0,0.2842393,0.3655272,0.3472509,0,0,0,4.553689,0,0.08128793,-0.08128793,5.914327,98.57192,0.125856,0.3819759,0.2273914,0,4.837928
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3376995,54.27218,47.71097,0.3337973,0.3337973,0,0,0,0.3337973,101.169,0,5.551115E-17,0,0.3376995,0.3513656,0.3337973,0,0,0.09031992,4.472401,0,0.01366608,-0.01366608,5.899922,98.33183,0.125856,0.367177,0.2701596,0,4.810101
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08357241,47.13003,45.58066,0.5742618,0.5742618,0,0,0,0.5742618,14.55302,0,0,0,0.08357241,0.6044861,0.5742618,0,0,0.1055045,4.458735,0,0.5209137,-0.5209137,5.350831,89.18033,0.125856,0.631688,0.06685793,0,4.542307
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,43.45036,43.45036,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6842975,3.937821,0,0.7622797,-0.7622797,4.547317,75.78847,0.125856,0.7965823,0,0,3.937821
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,41.40684,41.40684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.531275,3.175541,0,0,0,4.547317,75.78847,0.125856,0,0,0,3.175541
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.531275,3.175541,0,0,0,4.547317,75.78847,0.125856,0,0,0,3.175541
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,37.30403,37.30403,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.531275,3.175541,0,0.0753447,-0.0753447,4.467897,74.4648,0.125856,0.07873521,0,0,3.175541
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,35.59189,35.59189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614991,3.100197,0,0,0,4.467897,74.4648,0.125856,0,0,0,3.100197
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,34.28215,34.28215,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.614991,3.100197,0,0.2154929,-0.2154929,4.240747,70.67898,0.125856,0.2251901,0,0,3.100197
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.93295,32.93295,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.854428,2.884704,0,0.07548371,-0.07548371,4.16118,69.35287,0.125856,0.07888047,0,0,2.884704
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,31.64688,31.64688,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.938299,2.80922,0,0.1732497,-0.1732497,3.978559,66.30919,0.125856,0.1810459,0,0,2.80922
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,30.62118,30.62118,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.130798,2.63597,0,0.1919089,-0.1919089,3.776269,62.9377,0.125856,0.2005448,0,0,2.63597
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,29.60336,29.60336,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.34403,2.444062,0,0.1613296,-0.1613296,3.606213,60.10343,0.125856,0.1685895,0,0,2.444062
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,28.71179,28.71179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.523286,2.282732,0,0,0,3.606213,60.10343,0.125856,0,0,0,2.282732
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,27.96224,27.96224,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.523286,2.282732,0,0.2005326,-0.2005326,3.394833,56.58044,0.125856,0.2095565,0,0,2.282732
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2280762,30.96588,27.14168,0.7345993,0.7345993,0,0,0,0.7345993,31.0477,0,0,0,0.2280762,0.7732624,0.7345993,0,0,2.746099,2.082199,0,0.5451863,-0.5451863,2.820156,47.00251,0.125856,0.8080593,0.1824609,0,2.310276
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5146593,37.66037,28.67234,0,0,0,0,0,0,0,0,0,0,0.5146593,0,0,0,0,3.351862,1.537013,0.5146593,0,0.5146593,3.308405,55.13998,0.1255473,0,0.4117275,0,2.051672
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9330103,50.04852,32.4201,0.4947779,0.4947779,0,-1,0,0.4947779,188.5715,0,0,0,0.9330103,0.5208189,0.4947779,0,0,2.837203,2.000206,0.4121915,0,0.4121915,3.699444,61.65728,0.1253012,0.5442557,0.7464083,0,2.933217
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.274729,62.55707,36.34933,0,0,0,0,0,0,0,0,0,0,1.274729,0,0,0,0,2.425011,2.371179,1.274729,0,1.274729,4.908759,81.81248,0.1245461,0,1.019784,0,3.645908
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.323397,67.99413,39.71838,0,0,0,0,0,0,0,0.1731153,0,0,1.323397,0,0,0,0,1.150282,3.518435,1.150282,0,1.150282,6.000012,100,0.1238724,0,1.058718,0,4.841833
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.096365,65.66926,42.62979,0,0,0,0,0,0,0,1.096365,0,0,1.096365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238724,0,0.8770922,0,5.650054
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.056238,67.94271,45.38341,0.5138996,0.5138996,0,0,0,0.5138996,205.534,0.5152915,0,0,1.056238,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1238724,0.5652896,0.8449907,0,5.609927
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.039918,69.61542,47.13499,1.242158,1.242158,0,-1,0,1.242158,83.71867,0,2.220446E-16,0,1.039918,1.307535,1.242158,0,0,0,4.553689,0,0.2676165,-0.2676165,5.717919,95.29847,0.1238724,1.366374,0.8319346,0,5.593607
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.021882,69.99686,47.8451,0,0,0,0,0,0,0,0.7245305,0,0,1.021882,0,0,0,0,0.2973517,4.286072,0.2973517,0,0.2973517,6.000012,100,0.1236995,0,0.8175057,0,5.307955
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7083499,63.18222,48.5552,0,0,0,0,0,0,0,0.7083499,0,0,0.7083499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236995,0,0.5666799,0,5.262039
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2987414,53.71463,47.93189,0.3824525,0.3824525,0,0,0,0.3824525,78.11204,0,0,0,0.2987414,0.4025815,0.3824525,0,0,0,4.553689,0,0.1038401,-0.1038401,5.890555,98.17572,0.1236995,0.4206977,0.2389931,0,4.85243
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08001133,47.33423,45.84892,0.2150091,0.2150091,0,0,0,0.2150091,37.21299,0,0,0,0.08001133,0.2263254,0.2150091,0,0,0.1153779,4.449849,0,0.1463141,-0.1463141,5.736326,95.60525,0.1236995,0.23651,0.06400906,0,4.52986
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,43.71862,43.71862,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2779491,4.303535,0,0.9978181,-0.9978181,4.684534,78.07541,0.1236995,1.04272,0,0,4.303535
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,41.6751,41.6751,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.386636,3.305717,0,0.8627377,-0.8627377,3.775128,62.91868,0.1236995,0.9015608,0,0,3.305717
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,39.65525,39.65525,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.345233,2.442979,0,0.4861228,-0.4861228,3.26271,54.37839,0.1236995,0.5079983,0,0,2.442979
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,37.54862,37.54862,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.88537,1.956856,0,0.05064333,-0.05064333,3.209327,53.48868,0.1236995,0.05292228,0,0,1.956856
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,35.83648,35.83648,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.94164,1.906213,0,0.2312039,-0.2312039,2.965617,49.42685,0.1236995,0.2416081,0,0,1.906213
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198533,1.675009,0,0,0,2.965617,49.42685,0.1236995,0,0,0,1.675009
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,33.17754,33.17754,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.198533,1.675009,0,0.301363,-0.301363,2.647953,44.13245,0.1236995,0.3149243,0,0,1.675009
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.8678,31.8678,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.533381,1.373646,0,0.1253072,-0.1253072,2.515867,41.93103,0.1236995,0.130946,0,0,1.373646
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,30.8421,30.8421,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.672611,1.248339,0,0.06090696,-0.06090696,2.451665,40.86101,0.1236995,0.06364778,0,0,1.248339
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,29.84796,29.84796,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.740286,1.187432,0,0.06454293,-0.06454293,2.383631,39.72711,0.1236995,0.06744736,0,0,1.187432
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812,1.122889,0,0,0,2.383631,39.72711,0.1236995,0,0,0,1.122889
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.18316,28.18316,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.812,1.122889,0,0.1639024,-0.1639024,2.210863,36.84764,0.1236995,0.171278,0,0,1.122889
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.313477,32.69744,27.38627,0,0,0,0,0,0,0,0,0,0,0.313477,0,0,0,0,3.994114,0.9589866,0.313477,0,0.313477,2.508253,41.80414,0.1235177,0,0.2507816,0,1.272464
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7011207,41.47969,28.9406,0.7338715,0.7338715,0,0,0,0.7338715,95.53727,0,0,0,0.7011207,0.7724962,0.7338715,0,0,3.680637,1.241116,0,0.07137552,-0.07137552,2.433017,40.5502,0.1235177,0.8072586,0.5608966,0,1.942237
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9981529,51.76098,32.68836,0.4222677,0.4222677,0,-1,0,0.4222677,236.3792,0,0,0,0.9981529,0.4444923,0.4222677,0,0,3.759943,1.16974,0.5536606,0,0.5536606,2.958266,49.30433,0.1231979,0.4644945,0.7985224,0,2.167893
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.033748,57.05892,36.59393,0.1803123,0.1803123,0,0,0,0.1803123,573.3095,0,0,0,1.033748,0.1898024,0.1803123,0,0,3.206282,1.668035,0.8439452,0,0.8439452,3.758902,62.64825,0.1227136,0.1983435,0.8269981,0,2.701782
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.179573,64.55677,39.96297,0,0,0,0,0,0,0,0,0,0,1.179573,0,0,0,0,2.362337,2.427586,1.179573,0,1.179573,4.877944,81.2989,0.122043,0,0.9436585,0,3.607159
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.050038,64.80592,42.87438,0.4775224,0.4775224,0,0,0,0.4775224,219.8929,0,0,0,1.050038,0.5026551,0.4775224,0,0,1.182764,3.489201,0.5473827,0,0.5473827,5.397236,89.95376,0.1217343,0.5252746,0.8400303,0,4.539239
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9368842,65.24976,45.62011,0,0,0,0,0,0,0,0.3015029,0,0,0.9368842,0,0,0,0,0.6353813,3.981846,0.6353813,0,0.6353813,6.000012,100,0.1213779,0,0.7495074,0,4.91873
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.148741,72.7681,47.35592,0.5483792,0.5483792,0,-1,0,0.5483792,209.4792,0.5714993,0,0,1.148741,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1213779,0.6032171,0.9189925,0,5.70243
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7876055,64.52293,48.10547,0,0,0,0,0,0,0,0.7876055,0,0,0.7876055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213779,0,0.6300843,0,5.341294
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7616439,64.72207,48.82346,0.7782108,0.7782108,0,0,0,0.7782108,97.87116,0,0,0,0.7616439,0.8191692,0.7782108,0,0,0,4.553689,0,0.0575253,-0.0575253,5.939375,98.98939,0.1213779,0.8560318,0.6093151,0,5.315333
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3618823,55.27878,48.20015,1.259658,1.259658,0.425,0,0.172125,1.259658,28.72862,0,0,0,0.3618823,0.8785873,0.8346579,0,0,0.063917,4.496164,0,0.516705,-0.516705,5.39472,89.91182,0.1213779,1.385624,0.2895058,1.7,4.858046
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04841642,46.9665,46.06984,0.4406769,0.4406769,0,0,0,0.4406769,10.98683,0,5.551115E-17,0,0.04841642,0.4638704,0.4406769,0,0,0.6380336,3.979459,0,0.415454,-0.415454,4.956793,82.61305,0.1213779,0.4847446,0.03873313,0,4.027875
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,43.96321,43.96321,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.099649,3.564005,0,0.1216964,-0.1216964,4.828514,80.47507,0.1213779,0.1271728,0,0,3.564005
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.91969,41.91969,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.234867,3.442308,0,0.4437922,-0.4437922,4.360716,72.67845,0.1213779,0.4637628,0,0,3.442308
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.87617,39.87617,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.72797,2.998516,0,0.4397044,-0.4397044,3.897227,64.95365,0.1213779,0.4594911,0,0,2.998516
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,37.79321,37.79321,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.21653,2.558812,0,0.1680479,-0.1680479,3.720089,62.00135,0.1213779,0.1756101,0,0,2.558812
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40325,2.390764,0,0,0,3.720089,62.00135,0.1213779,0,0,0,2.390764
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.74766,34.74766,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.40325,2.390764,0,0.08840355,-0.08840355,3.626903,60.44827,0.1213779,0.0923817,0,0,2.390764
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,33.42213,33.42213,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.501477,2.30236,0,0.1284121,-0.1284121,3.491545,58.1923,0.1213779,0.1341906,0,0,2.30236
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,32.11239,32.11239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644156,2.173948,0,0,0,3.491545,58.1923,0.1213779,0,0,0,2.173948
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644156,2.173948,0,0,0,3.491545,58.1923,0.1213779,0,0,0,2.173948
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.09255,30.09255,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.644156,2.173948,0,0.1330242,-0.1330242,3.351325,55.8553,0.1213779,0.1390103,0,0,2.173948
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,29.20098,29.20098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.791961,2.040924,0,0,0,3.351325,55.8553,0.1213779,0,0,0,2.040924
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,28.42775,28.42775,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.791961,2.040924,0,0.1605374,-0.1605374,3.182104,53.03496,0.1213779,0.1677616,0,0,2.040924
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2823823,32.38245,27.60719,0.08123385,0.08123385,0,0,0,0.08123385,347.6165,0,0,0,0.2823823,0.08550932,0.08123385,0,0,2.970336,1.880386,0.196873,0,0.196873,3.368874,56.14779,0.1212679,0.08935723,0.2259059,0,2.162769
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5754206,39.33104,29.17731,0.9186474,0.9186474,0,0,0,0.9186474,62.63781,0,1.110223E-16,0,0.5754206,0.9669973,0.9186474,0,0,2.773463,2.057572,0,0.3915767,-0.3915767,2.956116,49.2685,0.1212679,1.010512,0.4603365,0,2.632993
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8272167,48.39499,32.93295,0.6049296,0.6049296,0,-1,0,0.6049296,136.7459,0,0,0,0.8272167,0.636768,0.6049296,0,0,3.208548,1.665995,0.1904486,0,0.1904486,3.136791,52.27975,0.1211617,0.6654226,0.6617733,0,2.493212
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.153546,60.19305,36.86219,0.3978911,0.3978911,0,0,0,0.3978911,289.915,0,0,0,1.153546,0.4188327,0.3978911,0,0,3.0181,1.837399,0.7347132,0,0.7347132,3.833801,63.89656,0.1207537,0.4376802,0.9228367,0,2.990945
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.414106,71.14237,40.23123,0.548949,0.548949,0,0,0,0.548949,257.6024,0,0,0,1.414106,0.577841,0.548949,0,0,2.283386,2.498641,0.8362645,0,0.8362645,4.627151,77.11904,0.1202926,0.6038439,1.131284,0,3.912747
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.165227,68.04869,43.14264,0,0,0,0,0,0,0,0,0,0,1.165227,0,0,0,0,1.447122,3.251279,1.165227,0,1.165227,5.732583,95.54285,0.1196559,0,0.9321813,0,4.416506
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.218983,72.8759,45.88837,0.8455673,0.8455673,0,0,0,0.8455673,144.1615,0.04701639,0,0,1.218983,0.8900708,0.8455673,0,0,0.2818954,4.299983,0.2818954,0,0.2818954,6.000012,100,0.1195029,0.930124,0.975186,0,5.518966
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.29057,77.11721,47.62418,0,0,0,-1,0,0,0,1.29057,0,0,1.29057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195029,0,1.032456,0,5.844259
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8893446,67.27823,48.37373,0.6438507,0.6438507,0,0,0,0.6438507,138.129,0.211607,0,0,0.8893446,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1195029,0.7082357,0.7114757,0,5.443034
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5747914,60.71136,49.04438,0.5978977,0.5978977,0,0,0,0.5978977,96.1354,0,0,0,0.5747914,0.629366,0.5978977,0,0,0,4.553689,0,0.05457464,-0.05457464,5.942485,99.04122,0.1195029,0.6576875,0.4598331,0,5.12848
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3977834,56.25315,48.42107,1.024672,1.024672,0,0,0,1.024672,38.82055,0,0,0,0.3977834,1.078602,1.024672,0,0,0.06063849,4.499115,0,0.6808188,-0.6808188,5.224839,87.08048,0.1195029,1.127139,0.3182267,0,4.896898
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09731497,48.14626,46.33022,0.1278062,0.1278062,0,0,0,0.1278062,76.14261,0,0,0,0.09731497,0.1345328,0.1278062,0,0,0.8171038,3.818295,0,0.03721786,-0.03721786,5.185608,86.42663,0.1195029,0.1405868,0.07785197,0,3.915611
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,44.22358,44.22358,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.858457,3.781078,0,1.452632,-1.452632,3.6544,60.90655,0.1195029,1.594837,0,0,3.781078
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,42.18795,42.18795,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.472492,2.328446,0,1.142618,-1.142618,2.449975,40.83284,0.1195029,1.194035,0,0,2.328446
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,40.14444,40.14444,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.742067,1.185828,0,0.7814392,-0.7814392,1.626266,27.10438,0.1195029,0.8166039,0,0,1.185828
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,38.0378,38.0378,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.610333,0.4043893,0,0.1265019,-0.1265019,1.492921,24.88198,0.1195029,0.1321945,0,0,0.4043893
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,36.32566,36.32566,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0.01660808,0,0.2685178,0.2550919,0,0,4.750891,0.2778874,0,0.2685178,-0.2685178,1.209879,20.16461,0.1195029,0.2806011,0,0,0.2778874
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.01592,35.01592,0.09121951,0.008901114,0,-1,0,0.008901114,0,0,0.0823184,0.09144034,0,0.009369594,0.008901114,0,0,5.049244,0.009369594,0,0.009369594,-0.009369594,1.200002,20,0.1195029,0.1003415,0,0,0.009369594
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,33.66673,33.66673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195029,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195029,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,31.33128,31.33128,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195029,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,30.33714,30.33714,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195029,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,29.44556,29.44556,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12035,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.67234,28.67234,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1211009,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1772384,30.83706,27.86756,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.83179,0,0,0,0.1772384,0,0,1.29564,1.230858,2.299654,2.484,1.408096,0,1.408096,5.154205,85.90325,0.1220636,0.4447965,0.1417907,1.7,2.661238
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5513283,39.13889,29.4219,0,0,0,0,0,0,0,0,0,0,0.5513283,0,0,0,0,0.8915583,3.751287,0.5513283,0,0.5513283,5.677241,94.6205,0.1217647,0,0.4410626,0,4.302615
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6191669,44.4788,33.19333,0,0,0,-1,0,0,0,0.2789368,0,0,0.6191669,0,0,0,0,0.34023,4.247482,0.34023,0,0.34023,6.000012,100,0.121581,0,0.4953335,0,4.866649
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8534216,53.63331,37.12256,0.008070446,0.008070446,0,0,0,0.008070446,10574.65,0.8449264,0,0,0.8534216,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.121581,0.008877491,0.6827373,0,5.407111
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6990697,54.06285,40.49949,0.1023653,0.1023653,0,0,0,0.1023653,682.9166,0.5913167,0,0,0.6990697,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.121581,0.1126018,0.5592557,0,5.252759
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.230269,70.09014,43.40302,1.282661,1.282661,0.425,0,0.172125,1.282661,95.91531,0.3274673,0,0,1.230269,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.121581,1.410927,0.9842148,1.7,5.783957
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.179233,72.1189,46.15663,0,0,0,0,0,0,0,1.179233,0,0,1.179233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121581,0,0.9433865,0,5.732922
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.276111,77.02732,47.88455,0.4138611,0.4138611,0,-1,0,0.4138611,308.3428,0.8404676,0,0,1.276111,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.121581,0.4552472,1.020889,0,5.8298
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.144745,74.18593,48.59465,0,0,0,0,0,0,0,1.144745,0,0,1.144745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121581,0,0.9157961,0,5.698434
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5439295,60.27248,49.2653,0.9947337,0.9947337,0,0,0,0.9947337,54.68091,0,1.110223E-16,0,0.5439295,1.047088,0.9947337,0,0,0,4.553689,0,0.5031586,-0.5031586,5.469636,91.16042,0.121581,1.094207,0.4351436,0,5.097619
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2512765,53.49897,48.64199,0.4305084,0.4305084,0,0,0,0.4305084,58.36737,0,5.551115E-17,0,0.2512765,0.4531668,0.4305084,0,0,0.5590652,4.05053,0,0.2018903,-0.2018903,5.256825,87.61358,0.121581,0.4735593,0.2010212,0,4.301807
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07503133,47.95751,46.55902,0,0,0,0,0,0,0,0,0,0,0.07503133,0,0,0,0,0.7833877,3.84864,0.07503133,0,0.07503133,5.328006,88.79993,0.1215406,0,0.06002507,0,3.923671
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,44.46817,44.46817,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7083563,3.916168,0,0.9521655,-0.9521655,4.324336,72.07211,0.1215406,0.9950129,0,0,3.916168
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,42.42465,42.42465,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.766318,2.964003,0,0.6782193,-0.6782193,3.60943,60.15704,0.1215406,0.7087392,0,0,2.964003
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,40.38903,40.38903,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.519895,2.285784,0,1.054879,-1.054879,2.497489,41.62474,0.1215406,1.102349,0,0,2.285784
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.691983,1.230904,0,0,0,2.497489,41.62474,0.1215406,0,0,0,1.230904
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,36.57026,36.57026,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.691983,1.230904,0,0.1657821,-0.1657821,2.32274,38.71225,0.1215406,0.1732423,0,0,1.230904
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,35.26051,35.26051,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.876185,1.065122,0,0.0162758,-0.0162758,2.305583,38.42631,0.1215406,0.01700821,0,0,1.065122
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89427,1.048846,0,0,0,2.305583,38.42631,0.1215406,0,0,0,1.048846
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89427,1.048846,0,0,0,2.305583,38.42631,0.1215406,0,0,0,1.048846
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,31.57587,31.57587,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.89427,1.048846,0,0.07983191,-0.07983191,2.221433,37.02381,0.1215406,0.08342435,0,0,1.048846
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,30.58173,30.58173,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.982972,0.9690143,0,0.2918625,-0.2918625,1.913783,31.89632,0.1215406,0.3049963,0,0,0.9690143
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.69016,29.69016,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.307263,0.6771519,0,0.07434515,-0.07434515,1.835416,30.59021,0.1215406,0.07769068,0,0,0.6771519
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,28.9406,28.9406,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.389869,0.6028067,0,0.1570133,-0.1570133,1.66991,27.83178,0.1215406,0.1640789,0,0,0.6028067
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2773335,32.81427,28.11215,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.47105,0,0,0,0.2773335,0,0,1.139403,1.082432,4.564328,0.4457934,1.359766,0,1.359766,2.959897,49.33152,0.1225165,0.6166573,0.2218668,1.7,0.7231268
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7546813,43.32117,29.66649,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,121.6661,0,0,0,0.7546813,0,0,1.079711,1.025726,3.204563,1.669583,1.780407,0,1.780407,4.648939,77.48217,0.1232537,0.6823176,0.603745,1.7,2.424264
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.057425,53.93685,33.43792,0.7441038,0.7441038,0,-1,0,0.7441038,142.1071,0,0,0,1.057425,0.7832671,0.7441038,0,0,1.424156,3.271949,0.2741575,0,0.2741575,4.909028,81.81697,0.1231062,0.8185142,0.8459397,0,4.329373
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.302842,64.52499,37.36715,0.6074321,0.6074321,0,0,0,0.6074321,214.4835,0,0,0,1.302842,0.6394023,0.6074321,0,0,1.149998,3.518691,0.6634395,0,0.6634395,5.538422,92.30685,0.1227505,0.6681753,1.042273,0,4.821532
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.4221,72.03378,40.74408,0.9039946,0.9039946,0,0,0,0.9039946,157.3129,0,0,0,1.4221,0.9515733,0.9039946,0,0,0.4865586,4.115786,0.4705271,0,0.4705271,5.984803,99.74652,0.1224996,0.994394,1.13768,0,5.537887
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.527252,79.07326,43.64761,0.1525399,0.1525399,0,0,0,0.1525399,1001.215,1.350653,0,0,1.527252,0.1605683,0.1525399,0,0,0.01603148,4.53926,0.01603148,0,0.01603148,6.000012,100,0.122491,0.1677939,1.221802,0,6.066513
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.296915,75.7008,46.37755,0,0,0,0,0,0,0,1.296915,0,0,1.296915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122491,0,1.037532,0,5.850604
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.182127,74.61757,48.10547,0,0,0,-1,0,0,0,1.182127,0,0,1.182127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122491,0,0.9457019,0,5.735816
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.040365,71.64959,48.82346,0.1258665,0.1258665,0,0,0,0.1258665,826.5625,0.9078743,0,0,1.040365,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.122491,0.1384532,0.8322923,0,5.594054
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8852005,68.46341,49.48622,0.4846353,0.4846353,0,0,0,0.4846353,182.6529,0.3750581,0,0,0.8852005,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.122491,0.5330988,0.7081604,0,5.43889
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4825351,58.51038,48.86291,0.8485123,0.8485123,0,0,0,0.8485123,56.86837,0,1.110223E-16,0,0.4825351,0.8931708,0.8485123,0,0,0,4.553689,0,0.4106358,-0.4106358,5.567164,92.78588,0.122491,0.9333635,0.3860281,0,5.036224
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1213954,49.05884,46.77995,0.6540779,0.6540779,0,0,0,0.6540779,18.55977,0,1.110223E-16,0,0.1213954,0.688503,0.6540779,0,0,0.456262,4.143053,0,0.5671077,-0.5671077,4.96938,82.82283,0.122491,0.7194857,0.09711631,0,4.264449
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,44.71276,44.71276,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.086382,3.575946,0,0.3789367,-0.3789367,4.569946,76.16561,0.122491,0.3959888,0,0,3.575946
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,42.65346,42.65346,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.507422,3.197009,0,1.393537,-1.393537,3.101029,51.68371,0.122491,1.456246,0,0,3.197009
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,40.63362,40.63362,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.055797,1.803472,0,0.4002022,-0.4002022,2.679178,44.65289,0.122491,0.4182113,0,0,1.803472
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,38.54276,38.54276,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.500466,1.40327,0,0.03559355,-0.03559355,2.64166,44.02757,0.122491,0.03719526,0,0,1.40327
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.81485,36.81485,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.540014,1.367676,0,0.1282604,-0.1282604,2.506461,41.77427,0.122491,0.1340321,0,0,1.367676
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,35.5051,35.5051,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.682526,1.239416,0,0.1900359,-0.1900359,2.306146,38.43569,0.122491,0.1985876,0,0,1.239416
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,34.14802,34.14802,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.893677,1.04938,0,0.246709,-0.246709,2.046092,34.10146,0.122491,0.2578109,0,0,1.04938
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.82249,32.82249,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.167798,0.8026708,0,0.1241774,-0.1241774,1.915197,31.91989,0.122491,0.1297654,0,0,0.8026708
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305773,0.6784934,0,0,0,1.915197,31.91989,0.122491,0,0,0,0.6784934
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,30.80265,30.80265,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.305773,0.6784934,0,0.1702331,-0.1702331,1.735756,28.9292,0.122491,0.1778936,0,0,0.6784934
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.93475,29.93475,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.494921,0.5082603,0,0.227878,-0.227878,1.495551,24.9258,0.122491,0.2381325,0,0,0.5082603
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,29.16152,29.16152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.748118,0.2803823,0,0,0,1.495551,24.9258,0.122491,0,0,0,0.2803823
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2727609,32.98614,28.35674,0,0,0,0,0,0,0,0,0,0,0.2727609,0,0,0,0,4.748118,0.2803823,0.2727609,0,0.2727609,1.754315,29.23852,0.122346,0,0.2182087,0,0.5531431
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3921596,36.72021,29.91108,0,0,0,0,0,0,0,0,0,0,0.3921596,0,0,0,0,4.475358,0.5258671,0.3921596,0,0.3921596,2.12635,35.4391,0.1221382,0,0.3137277,0,0.9180267
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9439346,51.74034,33.70618,1.170595,1.170595,0,-1,0,1.170595,80.63715,2.220446E-16,0,0.2734368,0.9439346,1.232205,1.170595,0,0,4.083198,0.8788108,0,0.2882708,-0.2882708,1.822486,30.37471,0.1221382,1.287655,0.7551476,0,1.822745
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.007973,57.67356,37.63541,0,0,0,0,0,0,0,0,0,0,1.007973,0,0,0,0,4.403499,0.5905399,1.007973,0,1.007973,2.778733,46.31212,0.1216071,0,0.8063781,0,1.598513
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.086407,63.48589,41.00445,0.3406389,0.3406389,0,0,0,0.3406389,318.9321,0,0,0,1.086407,0.3585673,0.3406389,0,0,3.395526,1.497715,0.7278395,0,0.7278395,3.469222,57.82025,0.1212265,0.3747028,0.8691254,0,2.584122
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9517491,63.63081,43.91587,0.7042872,0.7042872,0,0,0,0.7042872,135.1365,0,0,0,0.9517491,0.7413549,0.7042872,0,0,2.667687,2.152771,0.2103942,0,0.2103942,3.66882,61.14687,0.1211169,0.7747158,0.7613993,0,3.10452
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.17754,72.67771,46.64581,0.3736313,0.3736313,0,0,0,0.3736313,315.1608,0,0,0,1.17754,0.3932961,0.3736313,0,0,2.457293,2.342126,0.7842435,0,0.7842435,4.412818,73.54682,0.1207102,0.4109944,0.9420317,0,3.519665
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.114234,73.0793,48.37373,0.5071095,0.5071095,0,-1,0,0.5071095,219.7227,0,0,0,1.114234,0.5337994,0.5071095,0,0,1.673049,3.047945,0.5804349,0,0.5804349,4.963467,82.72429,0.1204109,0.5578204,0.8913875,0,4.162179
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.028821,71.65809,49.08383,0,0,0,0,0,0,0,0,0,0,1.028821,0,0,0,0,1.092614,3.570336,1.028821,0,1.028821,5.939493,98.99135,0.1198841,0,0.8230571,0,4.599158
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7007952,64.29124,49.70714,0.4273522,0.4273522,0,0,0,0.4273522,163.9854,0.1871581,0,0,0.7007952,0.4498444,0.4273522,0,0,0.06379276,4.496275,0.06379276,0,0.06379276,6.000012,100,0.1198516,0.4700873,0.5606362,0,5.197071
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5205384,59.56665,49.08383,1.28965,1.28965,0.425,0,0.172125,1.28965,40.36277,0,0,0,0.5205384,0.9101577,0.8646499,0,0,0,4.553689,0,0.3896194,-0.3896194,5.589317,93.1551,0.1198516,1.418615,0.4164307,1.7,5.074227
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1443829,49.77126,47.04821,0.1624928,0.1624928,0,0,0,0.1624928,88.85497,0,0,0,0.1443829,0.1710451,0.1624928,0,0,0.4329104,4.16407,0,0.02666212,-0.02666212,5.561213,92.68669,0.1198516,0.1787421,0.1155064,0,4.308453
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,44.95735,44.95735,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.462535,4.137407,0,1.082135,-1.082135,4.420543,73.67556,0.1198516,1.130831,0,0,4.137407
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,42.91383,42.91383,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.664907,3.055273,0,0.05164166,-0.05164166,4.366107,72.76831,0.1198516,0.05396553,0,0,3.055273
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.89399,40.89399,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.722287,3.003631,0,0.6444779,-0.6444779,3.686768,61.44601,0.1198516,0.6734794,0,0,3.003631
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,38.81102,38.81102,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.438373,2.359153,0,0.2116852,-0.2116852,3.463632,57.72709,0.1198516,0.2212111,0,0,2.359153
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.673579,2.147468,0,0,0,3.463632,57.72709,0.1198516,0,0,0,2.147468
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.77336,35.77336,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.673579,2.147468,0,0.1220762,-0.1220762,3.334953,55.58243,0.1198516,0.1275696,0,0,2.147468
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,34.39261,34.39261,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.809219,2.025392,0,0.0531583,-0.0531583,3.278919,54.64854,0.1198516,0.05555042,0,0,2.025392
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.08287,33.08287,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.868284,1.972233,0,0.1683528,-0.1683528,3.10146,51.69089,0.1198516,0.1759287,0,0,1.972233
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,32.08872,32.08872,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.055343,1.803881,0,0.02173655,-0.02173655,3.078547,51.30902,0.1198516,0.02271469,0,0,1.803881
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.07091,31.07091,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.079494,1.782144,0,0.1775969,-0.1775969,2.891343,48.18896,0.1198516,0.1855888,0,0,1.782144
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,30.20301,30.20301,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.276824,1.604547,0,0.247328,-0.247328,2.630637,43.84386,0.1198516,0.2584577,0,0,1.604547
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,29.44556,29.44556,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.551633,1.357219,0,0.05044165,-0.05044165,2.577467,42.95769,0.1198516,0.05271152,0,0,1.357219
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1726485,31.52965,28.625,0.04302548,0.04302548,0,0,0,0.04302548,401.2703,0,0,0,0.1726485,0.04528998,0.04302548,0,0,3.607679,1.306777,0.1273585,0,0.1273585,2.69829,44.97141,0.1197867,0.04732803,0.1381188,0,1.479426
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2675917,34.77046,30.17934,0.8637542,0.8637542,0,0,0,0.8637542,30.98007,0,0,0,0.2675917,0.9092149,0.8637542,0,0,3.480321,1.4214,0,0.6416233,-0.6416233,2.021959,33.69925,0.1197867,0.9501296,0.2140733,0,1.688992
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4812899,42.64542,33.97444,0,0,0,-1,0,0,0,0,0,0,0.4812899,0,0,0,0,4.193236,0.7797768,0.4812899,0,0.4812899,2.478551,41.3091,0.1195423,0,0.3850319,0,1.261067
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8496011,54.42789,37.90367,0,0,0,0,0,0,0,0,0,0,0.8496011,0,0,0,0,3.711946,1.212938,0.8496011,0,0.8496011,3.284553,54.74245,0.1191132,0,0.6796809,0,2.062539
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6485626,53.86304,41.29638,0.4502676,0.4502676,0,0,0,0.4502676,144.0394,0,0,0,0.6485626,0.4739659,0.4502676,0,0,2.862345,1.977579,0.1745967,0,0.1745967,3.45019,57.50306,0.1190253,0.4952944,0.5188501,0,2.626141
