Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.08693,35.08693,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.11667,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,34.41628,34.41628,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1171904,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2844739,38.68207,33.68251,1.043602,1.043602,1.7,0,0.5202,1.043602,27.25885,0,0,0,0.2844739,0,0,0.6563978,0.623578,2.299654,2.484,0.9080519,0,0.9080519,4.679822,77.99688,0.1176968,1.147962,0.2275791,1.7,2.768474
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6304168,46.95875,35.28418,0.1462745,0.1462745,0.9475226,0,0.3147737,0.1462745,430.982,0,0,0,0.6304168,0,0,0.8012481,0.7611857,1.391603,3.301247,1.391603,0,1.391603,6.000012,100,0.1176816,0.160902,0.5043334,1.7,3.931664
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.133489,62.7169,39.38699,1.518587,1.38,0,-1,0,1.38,82.13686,2.220446E-16,0.1385868,0.2904455,1.133489,1.452632,1.38,0,0,0,4.553689,0,0.319143,-0.319143,5.663606,94.39324,0.1176816,1.670446,0.9067909,0,5.687178
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.135459,67.70822,43.4977,0.3136325,0.3136325,0,0,0,0.3136325,362.0348,0.450716,0,0,1.135459,0.3301394,0.3136325,0,0,0.3546034,4.234546,0.3546034,0,0.3546034,6.000012,100,0.1175612,0.3449957,0.908367,0,5.370005
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4476557,55.5944,46.8194,1.037722,1.037722,0,0,0,1.037722,43.13833,0,0,0,0.4476557,1.092339,1.037722,0,0,0,4.553689,0,0.6446828,-0.6446828,5.320457,88.6741,0.1175612,1.141494,0.3581246,0,5.001345
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9647512,70.36949,49.39943,0.7668783,0.7668783,0,0,0,0.7668783,125.8024,0,0,0,0.9647512,0.8072403,0.7668783,0,0,0.7163142,3.909006,0.1575109,0,0.1575109,5.469885,91.16456,0.1175078,0.8435662,0.771801,0,4.873757
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.189107,79.51272,51.83745,0.5946192,0.5946192,0,0,0,0.5946192,199.9779,0.004388804,0,0,1.189107,0.6259149,0.5946192,0,0,0.5588033,4.050766,0.5588033,0,0.5588033,6.000012,100,0.1173187,0.6540811,0.9512856,0,5.239873
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9377686,74.28462,53.30499,0.243402,0.243402,0,-1,0,0.243402,385.2757,0.681556,0,0,0.9377686,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1173187,0.2677422,0.7502149,0,5.491457
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7891157,71.0203,53.78629,0.6582445,0.6582445,0,0,0,0.6582445,119.8819,0.09622672,0,0,0.7891157,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1173187,0.7240689,0.6312925,0,5.342804
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3354421,61.06123,54.23602,0.5785492,0.5785492,0,0,0,0.5785492,57.97987,0,1.110223E-16,0,0.3354421,0.6089992,0.5785492,0,0,0,4.553689,0,0.2735571,-0.2735571,5.711658,95.1941,0.1173187,0.6364042,0.2683537,0,4.889131
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2960345,59.52534,53.56536,1.045147,1.045147,0,0,0,1.045147,28.32466,0,2.220446E-16,0,0.2960345,1.100155,1.045147,0,0,0.3039523,4.280132,0,0.8041207,-0.8041207,4.86404,81.06717,0.1173187,1.149662,0.2368276,0,4.576166
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05460772,52.75363,51.70332,0.8815274,0.8815274,0,0,0,0.8815274,6.19467,0,1.110223E-16,0,0.05460772,0.9279236,0.8815274,0,0,1.19742,3.476011,0,0.8733159,-0.8733159,3.943484,65.7246,0.1173187,0.9696802,0.04368617,0,3.530619
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,49.92806,49.92806,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.167771,2.602695,0,0.7511241,-0.7511241,3.15173,52.52872,0.1173187,0.7849247,0,0,2.602695
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,47.93189,47.93189,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.002353,1.851571,0,1.398751,-1.398751,1.677316,27.95521,0.1173187,1.461695,0,0,1.851571
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,45.84892,45.84892,0.625114,0.4301786,0,-1,0,0.4301786,0,0,0.1949354,0.2574468,0,0.4528196,0.4301786,0,0,4.556521,0.4528196,0,0.4528196,-0.4528196,1.200002,20,0.1173187,0.6876254,0,0,0.4528196
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,43.67128,43.67128,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.98281,41.98281,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,39.38699,39.38699,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,38.12459,38.12459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.1699,37.1699,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,36.12841,36.12841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173187,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,35.23684,35.23684,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1177484,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,34.57408,34.57408,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1182216,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09648723,35.52709,33.86398,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,57.9768,2.220446E-16,0,0,0.09648723,0,0,1.452632,1.38,2.299654,2.484,1.476487,0,1.476487,5.219087,86.98461,0.1187553,0.1830662,0.07718978,1.7,2.580487
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.462146,43.84748,35.45776,0,0,0,0,0,0,0,0,0,0,0.462146,0,0,0,0,0.8231671,3.812839,0.462146,0,0.462146,5.657517,94.29176,0.1185994,0,0.3697168,0,4.274984
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6759588,52.57827,39.59213,0,0,0,-1,0,0,0,0.3149376,0,0,0.6759588,0,0,0,0,0.3610211,4.22877,0.3610211,0,0.3610211,6.000012,100,0.1184779,0,0.540767,0,4.904729
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8430981,60.84776,43.71862,0.2288595,0.2288595,0,0,0,0.2288595,368.3911,0.6021934,0,0,0.8430981,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1184779,0.2517455,0.6744785,0,5.396787
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7967054,63.54113,47.04821,0.2848983,0.2848983,0,0,0,0.2848983,279.6455,0.4968124,0,0,0.7967054,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1184779,0.3133881,0.6373643,0,5.350394
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.144861,75.45868,49.62035,0,0,0,0,0,0,0,1.144861,0,0,1.144861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184779,0,0.9158889,0,5.69855
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7511683,68.1227,52.05837,0.4422514,0.4422514,0,0,0,0.4422514,169.851,0.2856405,0,0,0.7511683,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1184779,0.4864766,0.6009346,0,5.304857
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9033547,73.58326,53.47857,1.403236,1.38,0,-1,0,1.38,65.46049,2.220446E-16,0.023236,0.1635596,0.9033547,1.452632,1.38,0,0,0,4.553689,0,0.5492768,-0.5492768,5.421023,90.35021,0.1184779,1.54356,0.7226838,0,5.457044
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4861183,64.01746,53.92042,0.7123045,0.7123045,0,0,0,0.7123045,68.24585,0,0,0,0.4861183,0.7497942,0.7123045,0,0,0.6103076,4.004412,0,0.263676,-0.263676,5.143085,85.7179,0.1184779,0.7835349,0.3888946,0,4.49053
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5231909,65.38177,54.4096,1.467068,1.467068,0.425,0,0.172125,1.467068,35.66234,2.220446E-16,0,0,0.5231909,1.096914,1.042068,0,0,0.9032809,3.740736,0,0.5737233,-0.5737233,4.538327,75.63863,0.1184779,1.613775,0.4185527,1.7,4.263927
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2101506,57.88318,53.69949,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,38.71121,0,0,0,0.2101506,0,0,1.157133,1.099276,1.540751,3.167013,1.309426,0,1.309426,5.780558,96.34245,0.1191327,0.5971543,0.1681205,1.7,3.377163
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05928848,53.0272,51.88479,0.9594495,0.9594495,0,0,0,0.9594495,6.179427,0,1.110223E-16,0,0.05928848,1.009947,0.9594495,0,0,0.2313248,4.345497,0,0.9506584,-0.9506584,4.778476,79.64111,0.1191327,1.055395,0.04743078,0,4.404785
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,50.06219,50.06219,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.287612,3.394838,0,0.4695927,-0.4695927,4.283482,71.39122,0.1191327,0.4907243,0,0,3.394838
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,48.10547,48.10547,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.809381,2.925246,0,0.4895753,-0.4895753,3.767424,62.79028,0.1191327,0.5116062,0,0,2.925246
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,45.97516,45.97516,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.353354,2.43567,0,0.08963297,-0.08963297,3.672943,61.21559,0.1191327,0.09366645,0,0,2.43567
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,43.82907,43.82907,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.452946,2.346037,0,0.2120294,-0.2120294,3.449444,57.49062,0.1191327,0.2215707,0,0,2.346037
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,42.14061,42.14061,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.688534,2.134008,0,0.05354079,-0.05354079,3.393007,56.55001,0.1191327,0.05595013,0,0,2.134008
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,40.89399,40.89399,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.748024,2.080467,0,0.2366357,-0.2366357,3.143571,52.39275,0.1191327,0.2472843,0,0,2.080467
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,39.52113,39.52113,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,3.010953,1.843831,0,0.2526531,-0.2526531,2.877252,47.9541,0.1191327,0.2640225,0,0,1.843831
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,38.28239,38.28239,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.291678,1.591178,0,0.2777745,-0.2777745,2.584452,43.07411,0.1191327,0.2902744,0,0,1.591178
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,37.3277,37.3277,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.600317,1.313404,0,0.1362522,-0.1362522,2.440829,40.68041,0.1191327,0.1423835,0,0,1.313404
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,36.27832,36.27832,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.751708,1.177152,0,0.02886427,-0.02886427,2.410404,40.17331,0.1191327,0.03016317,0,0,1.177152
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,35.39464,35.39464,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.783779,1.148287,0,0.05114767,-0.05114767,2.356489,39.27474,0.1191327,0.05344932,0,0,1.148287
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,34.74766,34.74766,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.84061,1.09714,0,0.1471562,-0.1471562,2.201373,36.68948,0.1191327,0.1537782,0,0,1.09714
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05596081,34.98315,34.02178,0.8245618,0.8245618,0,0,0,0.8245618,6.786734,0,1.110223E-16,0,0.05596081,0.8679597,0.8245618,0,0,4.004117,0.9499836,0,0.811999,-0.811999,1.345451,22.42414,0.1191327,0.9070179,0.04476865,0,1.005944
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1194085,37.72542,35.63923,1.103385,1.103385,0.8588615,0,0.2905692,1.103385,10.82201,1.110223E-16,0,0,0.1194085,0.2573931,0.2445235,0,0,4.906338,0.1379847,0,0.1379847,-0.1379847,1.200002,20,0.1191327,1.213723,0.09552676,1.7,0.2573931
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3324166,45.8791,39.76571,0.2810393,0.2810393,0,-1,0,0.2810393,118.2812,0,0,0.245984,0.3324166,0.2958308,0.2810393,0,0,5.059654,0,0.03658582,0,0.03658582,1.234711,20.57847,0.1191204,0.3091432,0.2659333,0,0.3324166
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2093152,47.78931,43.8922,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,42.35519,0,0,0,0.2093152,0,0,1.20581,1.145519,5.023068,0.03292723,1.354834,0,1.354834,2.52002,42.00024,0.119755,0.5436093,0.1674522,1.7,0.2422424
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.661642,60.69772,47.26913,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,73.40849,1.110223E-16,0,0,0.661642,0,0,0.7986846,0.7587504,3.668234,1.252278,1.420392,0,1.420392,3.867522,64.45857,0.1203627,0.9914469,0.5293136,1.7,1.91392
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2147371,53.95733,49.79393,0.533796,0.533796,1.7,0,0.5202,0.533796,40.2283,0,0,0,0.2147371,0,0,1.166204,1.107894,2.247842,2.530631,1.322631,0,1.322631,5.12228,85.37116,0.1209986,0.5871755,0.1717896,1.7,2.745368
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07744484,53.73919,52.23984,0,0,0,0,0,0,0,0,0,0,0.07744484,0,0,0,0,0.9252109,3.720999,0.07744484,0,0.07744484,5.195751,86.59567,0.1209725,0,0.06195587,0,3.798444
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09917913,55.60429,53.66005,0.6212602,0.6212602,0,-1,0,0.6212602,15.96419,0,0,0,0.09917913,0.6539581,0.6212602,0,0,0.847766,3.790699,0,0.554779,-0.554779,4.610962,76.84921,0.1209725,0.6833862,0.0793433,0,3.889879
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.0461476,55.00289,54.10189,0.2845474,0.2845474,0,0,0,0.2845474,16.21789,0,5.551115E-17,0,0.0461476,0.2995236,0.2845474,0,0,1.464187,3.23592,0,0.253376,-0.253376,4.34388,72.39786,0.1209725,0.3130022,0.03691807,0,3.282068
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1016478,56.5971,54.59107,0.8601398,0.8601398,0,0,0,0.8601398,11.81759,0,0,0,0.1016478,0.9054103,0.8601398,0,0,1.745716,2.982544,0,0.8037625,-0.8037625,3.49664,58.27722,0.1209725,0.9461538,0.08131825,0,3.084192
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1356873,56.55806,53.88097,0,0,0,0,0,0,0,0,0,0,0.1356873,0,0,0,0,2.638785,2.178782,0.1356873,0,0.1356873,3.625365,60.42262,0.1209266,0,0.1085499,0,2.314469
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05735861,53.16461,52.05837,0.5671671,0.5671671,0,0,0,0.5671671,10.11318,0,0,0,0.05735861,0.597018,0.5671671,0,0,2.503098,2.300901,0,0.5396594,-0.5396594,3.056514,50.94179,0.1209266,0.6238838,0.04588689,0,2.358259
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,50.24366,50.24366,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.10272,1.761241,0,0.122993,-0.122993,2.926868,48.78103,0.1209266,0.1285277,0,0,1.761241
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,48.28694,48.28694,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.239379,1.638248,0,0.3402953,-0.3402953,2.568165,42.80266,0.1209266,0.3556086,0,0,1.638248
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,46.15663,46.15663,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.617484,1.297953,0,0.850409,-0.850409,1.671755,27.86253,0.1209266,0.8886774,0,0,1.297953
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,43.96321,43.96321,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,4.562383,0.4475439,0,0.07539885,-0.07539885,1.592278,26.53791,0.1209266,0.0787918,0,0,0.4475439
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,42.27474,42.27474,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.64616,0.3721451,0,0.09868446,-0.09868446,1.488255,24.8042,0.1209266,0.1031253,0,0,0.3721451
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,41.02812,41.02812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.755809,0.2734607,0,0,0,1.488255,24.8042,0.1209266,0,0,0,0.2734607
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,39.67892,39.67892,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0.01911183,0,0.2668894,0.253545,0,0,4.755809,0.2734607,0,0.2668894,-0.2668894,1.206929,20.11544,0.1209266,0.2788994,0,0,0.2734607
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,38.4323,38.4323,0.07378171,0.006242666,0,-1,0,0.006242666,0,0,0.06753904,0.07491721,0,0.006571227,0.006242666,0,0,5.052353,0.006571227,0,0.006571227,-0.006571227,1.200002,20,0.1209266,0.08115987,0,0,0.006571227
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,37.47761,37.47761,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209266,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,36.43613,36.43613,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209266,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,35.56822,35.56822,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214222,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,34.92913,34.92913,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1218217,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3789374,40.97463,34.21903,1.436825,1.436825,1.7,0,0.5202,1.436825,26.37324,0,0,0,0.3789374,0,0,0.2631748,0.2500161,2.299654,2.484,0.6289535,0,0.6289535,4.415046,73.58395,0.1221327,1.580508,0.3031499,1.7,2.862937
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.816651,51.37796,35.81281,1.786946,1.786946,1.7,0,0.5202,1.786946,45.70095,0,0,0,0.816651,0.0915217,0.08694562,0,0,1.670701,3.050058,0.7251293,0,0.7251293,5.102964,85.04923,0.1224651,1.96564,0.6533208,1.7,3.866709
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9578143,59.2039,39.96297,0.1410421,0.1410421,0,-1,0,0.1410421,679.0981,0,0,0,0.9578143,0.1484654,0.1410421,0,0,0.9455715,3.702675,0.8093489,0,0.8093489,5.87078,97.84614,0.1221921,0.1551463,0.7662514,0,4.660489
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.301588,72.94397,44.11312,1.1902,1.1902,0,0,0,1.1902,109.3587,0,0,0,1.301588,1.252843,1.1902,0,0,0.1362226,4.431088,0.04874538,0,0.04874538,5.917024,98.61687,0.1221756,1.309221,1.04127,0,5.732677
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.345557,78.58475,47.49005,0.4906283,0.4906283,0,0,0,0.4906283,274.2518,0.7416291,0,0,1.345557,0.5164509,0.4906283,0,0,0.08747721,4.474959,0.08747721,0,0.08747721,6.000012,100,0.1221462,0.5396912,1.076446,0,5.820517
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.254712,79.13181,50.01485,1.06922,1.06922,0,0,0,1.06922,117.3484,0.1292175,0,0,1.254712,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1221462,1.176142,1.00377,0,5.808401
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.315265,84.15142,52.41342,1.709047,1.709047,0.425,0,0.172125,1.709047,76.95898,0,0,0,1.315265,1.351628,1.284047,0,0,0,4.553689,0,0.03636305,-0.03636305,5.961682,99.36117,0.1221462,1.879951,1.052212,1.7,5.868954
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.271709,84.63935,53.83363,0.356814,0.356814,0,-1,0,0.356814,356.4067,0.8557119,0,0,1.271709,0.3755937,0.356814,0,0,0.0404034,4.517326,0.0404034,0,0.0404034,6.000012,100,0.1221326,0.3924954,1.017367,0,5.789035
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.076632,79.29025,54.27547,0.4246673,0.4246673,0,0,0,0.4246673,253.5237,0.6296141,0,0,1.076632,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1221326,0.467134,0.8613059,0,5.630322
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7158696,70.31927,54.76465,1.035548,1.035548,0,0,0,1.035548,69.12955,0,0,0,0.7158696,1.09005,1.035548,0,0,0,4.553689,0,0.3741808,-0.3741808,5.605591,93.42632,0.1221326,1.139103,0.5726957,0,5.269558
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3432311,61.03708,54.05455,0.19034,0.19034,0,0,0,0.19034,180.3252,0,0,0,0.3432311,0.2003579,0.19034,0,0,0.4157565,4.179508,0.1428732,0,0.1428732,5.741132,95.68535,0.1220846,0.209374,0.2745849,0,4.522739
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04326209,53.0261,52.1925,0.2807385,0.2807385,0,0,0,0.2807385,15.4101,0,5.551115E-17,0,0.04326209,0.2955142,0.2807385,0,0,0.2728833,4.308094,0,0.2522521,-0.2522521,5.475235,91.25374,0.1220846,0.3088124,0.03460968,0,4.351356
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,50.41724,50.41724,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5531635,4.055842,0,1.063052,-1.063052,4.35468,72.57784,0.1220846,1.11089,0,0,4.055842
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,48.42107,48.42107,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.734333,2.99279,0,1.081345,-1.081345,3.214842,53.58059,0.1220846,1.130006,0,0,2.99279
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,46.29076,46.29076,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.935827,1.911444,0,0.7122877,-0.7122877,2.464024,41.06699,0.1220846,0.7443407,0,0,1.911444
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,44.11312,44.11312,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.727258,1.199157,0,0.2668993,-0.2668993,2.182688,36.37806,0.1220846,0.2789098,0,0,1.199157
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,42.42465,42.42465,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.023813,0.9322572,0,0.2008085,-0.2008085,1.971017,32.85022,0.1220846,0.2098448,0,0,0.9322572
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,41.18592,41.18592,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.246933,0.7314487,0,0.1945075,-0.1945075,1.765988,29.43308,0.1220846,0.2032603,0,0,0.7314487
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,39.82883,39.82883,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.463053,0.5369412,0,0.009845992,-0.009845992,1.75561,29.2601,0.1220846,0.01028906,0,0,0.5369412
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,38.5901,38.5901,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.473993,0.5270953,0,0.1317119,-0.1317119,1.616773,26.94616,0.1220846,0.137639,0,0,0.5270953
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,37.63541,37.63541,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.620339,0.3953833,0,0.05539945,-0.05539945,1.558377,25.97289,0.1220846,0.05789243,0,0,0.3953833
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,36.6176,36.6176,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.681894,0.3399839,0,0.2577732,-0.2577732,1.28666,21.44429,0.1220846,0.269373,0,0,0.3399839
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,35.72602,35.72602,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.968309,0.08221066,1.371317,0,1.371317,2.587605,43.12667,0.1226861,0.2821596,0,1.7,0.08221066
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,35.08693,35.08693,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.596992,1.316396,1.38,0,1.38,3.896788,64.94634,0.1230751,0,0,1.7,1.316396
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.350739,40.61568,34.37683,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,785.9973,4.440892E-16,0,0,0.350739,0,0,1.452632,1.38,2.216993,2.558396,1.730739,0,1.730739,5.538712,92.31167,0.1233803,0.04908578,0.2805912,1.7,2.909135
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6993479,49.15464,36.01795,0.6388721,0.6388721,0,0,0,0.6388721,109.466,0,0,0,0.6993479,0.672497,0.6388721,0,0,0.4862536,4.116061,0.0268509,0,0.0268509,5.564184,92.73622,0.1233713,0.7027594,0.5594783,0,4.815409
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.080114,62.35994,40.18389,0,0,0,-1,0,0,0,0.6207114,0,0,1.080114,0,0,0,0,0.4594027,4.140226,0.4594027,0,0.4594027,6.000012,100,0.1232174,0,0.8640912,0,5.220341
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.249575,71.77572,44.33404,0.7973223,0.7973223,0,0,0,0.7973223,156.7215,0.4102889,0,0,1.249575,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0.8770545,0.9996604,0,5.803265
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.406532,80.7639,47.71097,0.3322534,0.3322534,0,0,0,0.3322534,423.3312,1.056792,0,0,1.406532,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0.3654787,1.125226,0,5.960221
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.331153,81.77066,50.24366,0,0,0,0,0,0,0,1.331153,0,0,1.331153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0,1.064922,0,5.884842
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.279242,83.29553,52.63434,0.861189,0.861189,0,0,0,0.861189,148.5437,0.3727275,0,0,1.279242,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0.9473079,1.023394,0,5.832931
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.204249,82.7571,54.01509,0.9794867,0.9794867,0,-1,0,0.9794867,122.9469,0.1732099,0,0,1.204249,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,1.077435,0.9633989,0,5.757937
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9675224,76.50482,54.49639,0.5296433,0.5296433,0,0,0,0.5296433,182.6743,0.4100031,0,0,0.9675224,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0.5826076,0.7740179,0,5.521211
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.776453,72.02945,54.94612,0,0,0,0,0,0,0,0.776453,0,0,0.776453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0,0.6211624,0,5.330142
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4086937,62.64361,54.23602,0,0,0,0,0,0,0,0.4086937,0,0,0.4086937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232174,0,0.326955,0,4.962383
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06969986,53.72323,52.37397,0.5069389,0.5069389,0,0,0,0.5069389,13.74916,0,0,0,0.06969986,0.5336199,0.5069389,0,0,0,4.553689,0,0.4639201,-0.4639201,5.510997,91.84977,0.1232174,0.5576328,0.05575989,0,4.623389
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,50.59872,50.59872,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5154667,4.089769,0,0.7834161,-0.7834161,4.685204,78.08658,0.1232174,0.8186699,0,0,4.089769
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,48.59465,48.59465,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.385929,3.306353,0,1.265661,-1.265661,3.35108,55.85123,0.1232174,1.322616,0,0,3.306353
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,46.46434,46.46434,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.792219,2.040692,0,0.7925135,-0.7925135,2.515698,41.92822,0.1232174,0.8281766,0,0,2.040692
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,44.24725,44.24725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.67279,1.248178,0,0,0,2.515698,41.92822,0.1232174,0,0,0,1.248178
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,42.55878,42.55878,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.67279,1.248178,0,0.3104753,-0.3104753,2.188428,36.47373,0.1232174,0.3244466,0,0,1.248178
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,41.32005,41.32005,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.017762,0.937703,0,0.1132278,-0.1132278,2.069076,34.48452,0.1232174,0.1183231,0,0,0.937703
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.96297,39.96297,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.143571,0.8244752,0,0.1170483,-0.1170483,1.945696,32.4282,0.1232174,0.1223154,0,0,0.8244752
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,38.7479,38.7479,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.273624,0.7074269,0,0.2280825,-0.2280825,1.705276,28.42121,0.1232174,0.2383462,0,0,0.7074269
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,37.79321,37.79321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52705,0.4793444,0,0,0,1.705276,28.42121,0.1232174,0,0,0,0.4793444
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,36.74384,36.74384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52705,0.4793444,0,0,0,1.705276,28.42121,0.1232174,0,0,0,0.4793444
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,35.86015,35.86015,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.52705,0.4793444,0,0.1066777,-0.1066777,1.592828,26.54707,0.1232174,0.1114782,0,0,0.4793444
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.23684,35.23684,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.64558,0.3726667,0,0.1106977,-0.1106977,1.476142,24.60232,0.1232174,0.1156791,0,0,0.3726667
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3772966,41.26537,34.52674,0.537074,0.537074,1.7,0,0.5202,0.537074,70.2504,0,0,0,0.3772966,0,0,1.162926,1.10478,4.768578,0.261969,1.482076,0,1.482076,2.882163,48.03595,0.1237695,0.5907813,0.3018373,1.7,0.6392656
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8323621,52.10918,36.16787,1.676316,1.676316,1.7,0,0.5202,1.676316,49.65424,0,0,0,0.8323621,0,0,0.02368369,0.0224995,3.286501,1.595838,0.8548616,0,0.8548616,3.693156,61.55247,0.1241506,1.843948,0.6658897,1.7,2.4282
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.117001,63.47874,40.36536,0.7019973,0.7019973,0,-1,0,0.7019973,159.1176,0,0,0,1.117001,0.7389445,0.7019973,0,0,2.43164,2.365213,0.3780566,0,0.3780566,4.051812,67.53007,0.1240241,0.7721971,0.8936009,0,3.482214
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.194401,70.53165,44.53918,0.3087213,0.3087213,0,0,0,0.3087213,386.8865,0,0,0,1.194401,0.3249698,0.3087213,0,0,2.053583,2.705464,0.8694314,0,0.8694314,4.876627,81.27695,0.1237341,0.3395934,0.955521,0,3.899865
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.256478,76.45522,47.88455,1.033789,1.033789,0,0,0,1.033789,121.541,0,0,0,1.256478,1.088199,1.033789,0,0,1.184152,3.487952,0.1682787,0,0.1682787,5.03627,83.93767,0.1236781,1.137168,1.005182,0,4.74443
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.223006,78.70613,50.41724,0.1895776,0.1895776,0,0,0,0.1895776,645.1219,0.007578031,0,0,1.223006,0.1995553,0.1895776,0,0,1.015873,3.639403,1.015873,0,1.015873,6.000012,100,0.1233413,0.2085353,0.9784051,0,4.86241
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.127951,78.9559,52.81581,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,56.89203,2.220446E-16,0,0,1.127951,1.452632,1.38,0,0,0,4.553689,0,0.3246803,-0.3246803,5.657769,94.29596,0.1233413,2.180879,0.902361,1.7,5.68164
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.173879,82.11227,54.23602,0.2034263,0.2034263,0,-1,0,0.2034263,577.0536,0.5989898,0,0,1.173879,0.2141329,0.2034263,0,0,0.3607559,4.229009,0.3607559,0,0.3607559,6.000012,100,0.1232221,0.2237689,0.9391029,0,5.402887
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9694724,76.77581,54.67786,0,0,0,0,0,0,0,0.9694724,0,0,0.9694724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232221,0,0.7755779,0,5.523161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6662967,69.51263,55.1197,0.528388,0.528388,0,0,0,0.528388,126.0999,0.1100987,0,0,0.6662967,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1232221,0.5812269,0.5330373,0,5.219985
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4365167,63.43969,54.4096,0.6645058,0.6645058,0,0,0,0.6645058,65.69042,0,0,0,0.4365167,0.6994798,0.6645058,0,0,0,4.553689,0,0.2629631,-0.2629631,5.722825,95.38022,0.1232221,0.7309564,0.3492133,0,4.990206
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06035694,53.71589,52.54755,1.023464,1.023464,0,0,0,1.023464,5.89732,0,2.220446E-16,0,0.06035694,1.07733,1.023464,0,0,0.2921813,4.290726,0,1.016973,-1.016973,4.65084,77.51385,0.1232221,1.12581,0.04828556,0,4.351083
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,50.72496,50.72496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422152,3.273752,0,0,0,4.65084,77.51385,0.1232221,0,0,0,3.273752
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,48.72878,48.72878,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.422152,3.273752,0,0.6077175,-0.6077175,4.01025,66.83736,0.1232221,0.6350648,0,0,3.273752
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,46.59848,46.59848,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.097394,2.666035,0,0.7146662,-0.7146662,3.256926,54.28198,0.1232221,0.7468262,0,0,2.666035
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,44.38138,44.38138,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.891467,1.951369,0,0.1505619,-0.1505619,3.098219,51.63689,0.1232221,0.1573371,0,0,1.951369
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,42.69291,42.69291,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.058758,1.800807,0,0.2190779,-0.2190779,2.867291,47.78809,0.1232221,0.2289364,0,0,1.800807
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,41.45418,41.45418,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.302178,1.581729,0,0.05869258,-0.05869258,2.805423,46.75697,0.1232221,0.06133375,0,0,1.581729
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.0971,40.0971,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.367392,1.523036,0,0.1946272,-0.1946272,2.600269,43.33772,0.1232221,0.2033854,0,0,1.523036
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.87414,38.87414,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.583644,1.328409,0,0.2064525,-0.2064525,2.382648,39.71073,0.1232221,0.2157429,0,0,1.328409
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813036,1.121957,0,0,0,2.382648,39.71073,0.1232221,0,0,0,1.121957
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,36.87797,36.87797,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.813036,1.121957,0,0.1811707,-0.1811707,2.191678,36.52789,0.1232221,0.1893234,0,0,1.121957
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.01795,36.01795,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.014337,0.9407859,0,0.1337867,-0.1337867,2.050654,34.1775,0.1232221,0.1398071,0,0,0.9407859
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,35.37097,35.37097,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.162989,0.8069992,0,0.01929228,-0.01929228,2.030318,33.83857,0.1232221,0.02016044,0,0,0.8069992
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3017525,40.03251,34.68454,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.01014,0,0,0,0.3017525,0.459895,0.4369003,0,0,4.184424,0.787707,0,0.1581425,-0.1581425,1.863622,31.0603,0.1232221,0.9480903,0.241402,1.7,1.089459
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6746604,48.98459,36.32566,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,107.3089,2.220446E-16,0,0,0.6746604,0,0,1.071291,1.017727,4.360138,0.6295645,1.692387,0,1.692387,3.469161,57.81924,0.1236972,0.6915796,0.5397283,1.7,1.304225
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.059996,62.29159,40.53894,0.9798139,0.9798139,0,-1,0,0.9798139,108.1834,0,0,0,1.059996,1.031383,0.9798139,0,0,2.667751,2.152713,0.02861311,0,0.02861311,3.496306,58.27165,0.1236878,1.077795,0.8479969,0,3.212709
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.21028,71.17471,44.71276,0.9600673,0.9600673,0,0,0,0.9600673,126.062,0,0,0,1.21028,1.010597,0.9600673,0,0,2.639138,2.178465,0.1996828,0,0.1996828,3.685742,61.4289,0.123622,1.056074,0.9682239,0,3.388745
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.328463,78.87283,48.10547,0.9075308,0.9075308,0,0,0,0.9075308,146.3822,0,0,0,1.328463,0.9552956,0.9075308,0,0,2.439455,2.358179,0.3731679,0,0.3731679,4.03976,67.32919,0.1234992,0.9982839,1.062771,0,3.686643
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.121533,76.01688,50.59872,0.02331913,0.02331913,0,0,0,0.02331913,4809.499,0,0,0,1.121533,0.02454645,0.02331913,0,0,2.066287,2.69403,1.096987,0,1.096987,5.080453,84.67404,0.1231396,0.02565104,0.8972266,0,3.815564
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.009809,75.84609,52.98939,0.686662,0.686662,0,0,0,0.686662,147.0605,0,0,0,1.009809,0.7228021,0.686662,0,0,0.9693006,3.681319,0.2870068,0,0.2870068,5.352731,89.21201,0.1230459,0.7553282,0.8078471,0,4.691127
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.228153,84.01319,54.4096,1.290449,1.290449,0,-1,0,1.290449,95.17253,0,2.220446E-16,0.03949377,1.228153,1.358367,1.290449,0,0,0.6822938,3.939625,0,0.1302144,-0.1302144,5.215473,86.92438,0.1230459,1.419494,0.9825222,0,5.167778
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9597627,76.72807,54.85933,1.048941,1.048941,0,0,0,1.048941,91.49828,0,0,0,0.9597627,1.104148,1.048941,0,0,0.8269764,3.80941,0,0.1443855,-0.1443855,5.063278,84.38779,0.1230459,1.153835,0.7678101,0,4.769173
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5689655,67.35476,55.25383,0.6477606,0.6477606,0,0,0,0.6477606,87.83577,0,0,0,0.5689655,0.6818533,0.6477606,0,0,0.9874047,3.665025,0,0.1128878,-0.1128878,4.944283,82.40456,0.1230459,0.7125367,0.4551724,0,4.23399
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2690785,59.97788,54.54373,0.5678545,0.5678545,0,0,0,0.5678545,47.38511,0,0,0,0.2690785,0.5977416,0.5678545,0,0,1.112836,3.552137,0,0.3286631,-0.3286631,4.597842,76.63055,0.1230459,0.62464,0.2152628,0,3.821215
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05629464,53.81153,52.72113,1.722328,1.722328,0.425,0,0.172125,1.722328,3.26852,0,0,0,0.05629464,1.365609,1.297328,0,0,1.478017,3.223474,0,1.309314,-1.309314,3.217704,53.6283,0.1230459,1.894561,0.04503571,1.7,3.279768
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,50.90643,50.90643,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.93281,1.91416,0,1.14872,-1.14872,2.006847,33.44738,0.1230459,1.200412,0,0,1.91416
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,48.86291,48.86291,0.8586018,0.7271681,0,-1,0,0.7271681,0,0,0.1314337,0.2172939,0,0.7654402,0.7271681,0,0,4.209165,0.7654402,0,0.7654402,-0.7654402,1.200002,20,0.1230459,0.944462,0,0,0.7654402
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,44.51551,44.51551,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,42.80338,42.80338,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,41.56464,41.56464,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,40.20756,40.20756,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,38.99249,38.99249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.05358,38.05358,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.0121,37.0121,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230459,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,36.15208,36.15208,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234795,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,35.5051,35.5051,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1240847,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2501032,39.25347,34.84234,0.913864,0.913864,1.7,0,0.5202,0.913864,27.36767,0,0,0,0.2501032,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9969325,0,0.9969325,4.660503,77.6749,0.1245755,1.00525,0.2000826,1.7,2.635784
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3430819,42.66525,36.48346,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.51055,0,0,0,0.3430819,0,0,0.7338592,0.6971662,1.411966,3.28292,1.040248,0,1.040248,5.647369,94.12263,0.1250781,1.062755,0.2744655,1.7,3.626002
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5626898,51.45023,40.72041,0.8251268,0.8251268,0,-1,0,0.8251268,68.19434,0,0,0,0.5626898,0.8685546,0.8251268,0,0,0.3717178,4.219143,0,0.3058647,-0.3058647,5.32496,88.74915,0.1250781,0.9076396,0.4501519,0,4.781833
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5294498,55.24847,44.89423,0.009278785,0.009278785,0,0,0,0.009278785,5706.025,0,0,0,0.5294498,0.009767142,0.009278785,0,0,0.7115675,3.913278,0.5196826,0,0.5196826,5.817974,96.96604,0.1249081,0.01020666,0.4235598,0,4.442728
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8120705,65.30856,48.28694,0.4370559,0.4370559,0,0,0,0.4370559,185.8047,0.1601268,0,0,0.8120705,0.4600589,0.4370559,0,0,0.1918848,4.380992,0.1918848,0,0.1918848,6.000012,100,0.1248454,0.4807615,0.6496564,0,5.193063
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9687231,72.0964,50.7723,0.2472272,0.2472272,0,0,0,0.2472272,391.8351,0.7084839,0,0,0.9687231,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1248454,0.2719499,0.7749785,0,5.522412
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.085298,78.17244,53.17086,0.7530313,0.7530313,0,0,0,0.7530313,144.1239,0.2926337,0,0,1.085298,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1248454,0.8283344,0.8682385,0,5.638987
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8462502,73.34418,54.54373,0.1706397,0.1706397,0,-1,0,0.1706397,495.9279,0.6666294,0,0,0.8462502,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1248454,0.1877037,0.6770002,0,5.399939
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2443337,59.91795,54.98557,0.5672526,0.5672526,0,0,0,0.5672526,43.07318,0,0,0,0.2443337,0.5971079,0.5672526,0,0,0,4.553689,0,0.3527742,-0.3527742,5.628155,93.8024,0.1248454,0.6239778,0.195467,0,4.798023
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1429297,58.24034,55.38796,0.2659146,0.2659146,0,0,0,0.2659146,53.75024,0,0,0,0.1429297,0.2799101,0.2659146,0,0,0.3919713,4.200915,0,0.1369804,-0.1369804,5.483765,91.3959,0.1248454,0.292506,0.1143438,0,4.343844
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1717632,58.10243,54.67786,0.6186361,0.6186361,0,0,0,0.6186361,27.76481,0,1.110223E-16,0,0.1717632,0.6511959,0.6186361,0,0,0.5441718,4.063934,0,0.4794327,-0.4794327,4.978399,82.97315,0.1248454,0.6804997,0.1374105,0,4.235698
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05919741,54.00336,52.85526,1.150489,1.150489,0,0,0,1.150489,5.145413,0,0,0,0.05919741,1.211041,1.150489,0,0,1.076875,3.584502,0,1.151844,-1.151844,3.764249,62.73736,0.1248454,1.265538,0.04735792,0,3.643699
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,51.04056,51.04056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356701,2.432658,0,0,0,3.764249,62.73736,0.1248454,0,0,0,2.432658
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,49.04438,49.04438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356701,2.432658,0,0,0,3.764249,62.73736,0.1248454,0,0,0,2.432658
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,46.86673,46.86673,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.356701,2.432658,0,0.2332148,-0.2332148,3.518419,58.64021,0.1248454,0.2437094,0,0,2.432658
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,44.67331,44.67331,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.615829,2.199443,0,0.04806881,-0.04806881,3.46775,57.79572,0.1248454,0.0502319,0,0,2.199443
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,42.96117,42.96117,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.669238,2.151375,0,0.07063215,-0.07063215,3.393297,56.55484,0.1248454,0.0738106,0,0,2.151375
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.747718,2.080742,0,0,0,3.393297,56.55484,0.1248454,0,0,0,2.080742
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,40.34169,40.34169,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.747718,2.080742,0,0.2451753,-0.2451753,3.13486,52.24756,0.1248454,0.2562082,0,0,2.080742
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,39.1424,39.1424,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.020135,1.835567,0,0.01867397,-0.01867397,3.115176,51.91949,0.1248454,0.0195143,0,0,1.835567
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,38.18771,38.18771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.040884,1.816893,0,0,0,3.115176,51.91949,0.1248454,0,0,0,1.816893
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,37.14623,37.14623,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.040884,1.816893,0,0.2409423,-0.2409423,2.861201,47.68658,0.1248454,0.2517847,0,0,1.816893
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,36.27832,36.27832,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.308598,1.575951,0,0.06692486,-0.06692486,2.790656,46.51083,0.1248454,0.06993648,0,0,1.575951
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,35.67868,35.67868,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.382959,1.509026,0,0.06448247,-0.06448247,2.722685,45.37799,0.1248454,0.06738418,0,0,1.509026
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2227629,38.91287,34.99225,0.1810796,0.1810796,0,0,0,0.1810796,123.0193,0,0,0,0.2227629,0.1906102,0.1810796,0,0,3.454606,1.444544,0.03215273,0,0.03215273,2.753188,45.88637,0.1248349,0.1991876,0.1782103,0,1.667306
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5243216,46.32749,36.65705,0,0,0,0,0,0,0,0,0,0,0.5243216,0,0,0,0,3.422453,1.473481,0.5243216,0,0.5243216,3.250603,54.17661,0.124664,0,0.4194573,0,1.997803
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7114311,54.76184,40.89399,0.1202075,0.1202075,0,-1,0,0.1202075,591.836,0,0,0,0.7114311,0.1265342,0.1202075,0,0,2.898132,1.94537,0.584897,0,0.584897,3.805485,63.42462,0.1244739,0.1322282,0.5691449,0,2.656802
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9635394,65.25697,45.06781,0.2946786,0.2946786,0,0,0,0.2946786,326.9797,0,0,0,0.9635394,0.310188,0.2946786,0,0,2.313235,2.471778,0.6533513,0,0.6533513,4.425308,73.75499,0.1242623,0.3241465,0.7708315,0,3.435317
