Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04995013,55.07762,54.10189,1.478701,1.478701,0.425,0,0.172125,1.478701,3.377974,0,0,0,0.04995013,1.109159,1.053701,0,0,1.794455,2.938679,0,1.059209,-1.059209,3.181138,53.01886,0.1263203,1.626571,0.0399601,1.7,2.98863
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,52.37397,52.37397,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.971354,1.879471,0,1.43282,-1.43282,1.670813,27.84683,0.1263203,1.497297,0,0,1.879471
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,50.41724,50.41724,0.8387345,0.4243177,0,-1,0,0.4243177,0,0,0.4144168,0.4982903,0,0.4466501,0.4243177,0,0,4.563376,0.4466501,0,0.4466501,-0.4466501,1.200002,20,0.1263203,0.922608,0,0,0.4466501
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,48.2396,48.2396,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.0225,46.0225,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,44.27092,44.27092,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.00851,43.00851,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,41.6751,41.6751,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,40.52316,40.52316,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,39.59213,39.59213,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,38.5901,38.5901,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263203,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,37.76954,37.76954,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267527,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,37.28036,37.28036,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1271949,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3204867,42.44744,36.68072,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,698.3873,0,0,0,0.3204867,0,0,1.452632,1.38,2.299654,2.484,1.700487,0,1.700487,5.431592,90.52634,0.1274512,0.0504785,0.2563894,1.7,2.804487
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6640517,50.96807,38.34551,1.142644,1.142644,0,0,0,1.142644,58.11538,0,0,0,0.6640517,1.202783,1.142644,0,0,0.5991676,4.014438,0,0.538731,-0.538731,4.863719,81.06183,0.1274512,1.256908,0.5312414,0,4.67849
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.020979,63.72119,42.55878,0.06025697,0.06025697,0,-1,0,0.06025697,1694.374,0,0,0,1.020979,0.06342839,0.06025697,0,0,1.197758,3.475707,0.9575502,0,0.9575502,5.772131,96.202,0.1271658,0.06628267,0.8167829,0,4.496686
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.237085,74.22202,46.55902,0.4015177,0.4015177,0,0,0,0.4015177,308.1021,0.5742268,0,0,1.237085,0.4226503,0.4015177,0,0,0.2402075,4.337502,0.2402075,0,0.2402075,6.000012,100,0.1270944,0.4416695,0.9896677,0,5.574587
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.228938,78.14616,49.84127,0.8162523,0.8162523,0,0,0,0.8162523,150.5586,0.3697252,0,0,1.228938,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.8978775,0.9831505,0,5.782627
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.231093,81.33869,52.27929,0.03908347,0.03908347,0,0,0,0.03908347,3149.908,1.189953,0,0,1.231093,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.04299181,0.9848747,0,5.784782
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.21411,83.80905,54.59107,0.3663962,0.3663962,0,0,0,0.3663962,331.3652,0.8284295,0,0,1.21411,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.4030359,0.9712878,0,5.767799
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.049499,80.54569,55.92448,0.1846255,0.1846255,0,-1,0,0.1846255,568.4476,0.8551564,0,0,1.049499,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.203088,0.8395991,0,5.603188
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9516299,78.25511,56.31898,0.04802784,0.04802784,0,0,0,0.04802784,1981.413,0.9010742,0,0,0.9516299,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.05283063,0.7613039,0,5.505319
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7481144,73.34126,56.72137,0.05099651,0.05099651,0,0,0,0.05099651,1466.991,0.6944339,0,0,0.7481144,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.05609616,0.5984915,0,5.301803
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4168409,64.71181,56.01127,0.09637274,0.09637274,0,0,0,0.09637274,432.5299,0.315396,0,0,0.4168409,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1270944,0.10601,0.3334728,0,4.97053
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05112819,55.18817,54.18867,0.4270254,0.4270254,0,0,0,0.4270254,11.9731,0,5.551115E-17,0,0.05112819,0.4495004,0.4270254,0,0,0,4.553689,0,0.3983722,-0.3983722,5.580091,93.00133,0.1270944,0.4697279,0.04090255,0,4.604817
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,52.50021,52.50021,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4426358,4.155317,0,1.148751,-1.148751,4.369201,72.81987,0.1270944,1.200445,0,0,4.155317
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,50.55138,50.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.719026,3.006566,0,0,0,4.369201,72.81987,0.1270944,0,0,0,3.006566
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,48.37373,48.37373,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.719026,3.006566,0,1.452632,-1.452632,2.837993,47.29979,0.1270944,2.165669,0,0,3.006566
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,46.15663,46.15663,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.333061,1.553934,0,0.04489926,-0.04489926,2.790665,46.51099,0.1270944,0.04691973,0,0,1.553934
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,44.42872,44.42872,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.382949,1.509035,0,0.0544385,-0.0544385,2.733282,45.5546,0.1270944,0.05688823,0,0,1.509035
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,43.15842,43.15842,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.443436,1.454597,0,0.2750348,-0.2750348,2.44337,40.72274,0.1270944,0.2874114,0,0,1.454597
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,41.8329,41.8329,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.74903,1.179562,0,0.06427967,-0.06427967,2.375613,39.59347,0.1270944,0.06717225,0,0,1.179562
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,40.69674,40.69674,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.820452,1.115282,0,0.2144833,-0.2144833,2.149528,35.82539,0.1270944,0.224135,0,0,1.115282
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,39.76571,39.76571,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.058767,0.9007987,0,0.2255324,-0.2255324,1.911796,31.8632,0.1270944,0.2356814,0,0,0.9007987
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,38.76368,38.76368,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.309359,0.6752663,0,0.2209833,-0.2209833,1.678859,27.98092,0.1270944,0.2309276,0,0,0.6752663
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,37.94312,37.94312,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.554895,0.454283,0,0.175768,-0.175768,1.493583,24.893,0.1270944,0.1836776,0,0,0.454283
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,37.45394,37.45394,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.750193,0.278515,0,0.07981716,-0.07981716,1.409448,23.49076,0.1270944,0.08340893,0,0,0.278515
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3411216,43.03897,36.87797,0.1872583,0.1872583,0,0,0,0.1872583,182.1663,0,0,0,0.3411216,0.197114,0.1872583,0,0,4.838879,0.1986978,0.1440075,0,0.1440075,1.546066,25.76771,0.1270516,0.2059841,0.2728972,0,0.5398194
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6067701,50.0038,38.54276,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,147.3637,0,0,0,0.6067701,0,0,1.28825,1.223837,4.694871,0.3283046,1.830608,0,1.830608,3.282732,54.7121,0.1274103,0.4529252,0.4854161,1.7,0.9350747
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7963076,58.67948,42.74025,1.125092,1.125092,0,-1,0,1.125092,70.77711,0,0,0,0.7963076,1.184307,1.125092,0,0,2.864264,1.975851,0,0.3879997,-0.3879997,2.873745,47.89565,0.1274103,1.237601,0.637046,0,2.772159
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.964402,67.22472,46.7326,1.105492,1.105492,0,0,0,1.105492,87.23732,0,0,0,0.964402,1.163676,1.105492,0,0,3.295375,1.587852,0,0.1992742,-0.1992742,2.663692,44.39477,0.1274103,1.216042,0.7715216,0,2.552253
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.175162,76.75825,49.9754,1.7787,1.7787,0.425,0,0.172125,1.7787,66.06857,0,0,0,1.175162,1.424948,1.3537,0,0,3.516791,1.388577,0,0.2497859,-0.2497859,2.400394,40.00648,0.1274103,1.956571,0.9401295,1.7,2.563739
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.211569,80.91902,52.41342,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17677.49,2.220446E-16,0,0,1.211569,0,0,1.452632,1.38,3.794331,1.138791,2.591569,0,2.591569,4.858973,80.98271,0.1273724,0.007539117,0.9692555,1.7,2.350361
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.083253,80.03913,54.7252,0.1620465,0.1620465,0,0,0,0.1620465,668.483,0,0,0,1.083253,0.1705753,0.1620465,0,0,1.202761,3.471204,0.9126779,0,0.9126779,5.724815,95.41339,0.1271041,0.1782511,0.8666025,0,4.554457
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8568614,75.37742,56.05072,0.4571669,0.4571669,0,-1,0,0.4571669,187.4286,0.08554983,0,0,0.8568614,0.4812283,0.4571669,0,0,0.2900832,4.292614,0.2900832,0,0.2900832,6.000012,100,0.1270191,0.5028836,0.6854891,0,5.149476
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8538702,75.769,56.45311,0.7852322,0.7852322,0,0,0,0.7852322,108.7411,0.02730998,0,0,0.8538702,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1270191,0.8637555,0.6830962,0,5.407559
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6373399,70.74705,56.8555,0.534978,0.534978,0,0,0,0.534978,119.1339,0.07420523,0,0,0.6373399,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1270191,0.5884758,0.509872,0,5.191029
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3400082,63.11578,56.09806,0.04588091,0.04588091,0,0,0,0.04588091,741.0668,0.2917125,0,0,0.3400082,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1270191,0.050469,0.2720065,0,4.893697
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04689295,55.23982,54.32281,0.7185677,0.7185677,0,0,0,0.7185677,6.525892,0,1.110223E-16,0,0.04689295,0.756387,0.7185677,0,0,0,4.553689,0,0.7094941,-0.7094941,5.25214,87.53548,0.1270191,0.7904244,0.03751436,0,4.600582
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,52.63434,52.63434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7883267,3.844195,0,0,0,5.25214,87.53548,0.1270191,0,0,0,3.844195
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,50.63816,50.63816,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7883267,3.844195,0,1.04117,-1.04117,4.15465,69.24403,0.1270191,1.088023,0,0,3.844195
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,48.50786,48.50786,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.945182,2.803025,0,1.149976,-1.149976,2.942469,49.04105,0.1270191,1.201725,0,0,2.803025
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,46.29076,46.29076,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.222933,1.653049,0,0.1307198,-0.1307198,2.804678,46.74454,0.1270191,0.1366021,0,0,1.653049
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,44.55496,44.55496,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.368178,1.522329,0,0.2433273,-0.2433273,2.548189,42.46973,0.1270191,0.2542771,0,0,1.522329
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.638541,1.279002,0,0,0,2.548189,42.46973,0.1270191,0,0,0,1.279002
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.98281,41.98281,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.638541,1.279002,0,0.1464886,-0.1464886,2.393776,39.89619,0.1270191,0.1530806,0,0,1.279002
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801306,1.132513,0,0,0,2.393776,39.89619,0.1270191,0,0,0,1.132513
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,39.89985,39.89985,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.801306,1.132513,0,0.03319843,-0.03319843,2.358782,39.31295,0.1270191,0.03469236,0,0,1.132513
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,38.92148,38.92148,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.838193,1.099315,0,0.04378111,-0.04378111,2.312633,38.5438,0.1270191,0.04575126,0,0,1.099315
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,38.10092,38.10092,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.886839,1.055534,0,0.04407886,-0.04407886,2.266169,37.76941,0.1270191,0.04606241,0,0,1.055534
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,37.61174,37.61174,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.935816,1.011455,0,0.08394983,-0.08394983,2.177679,36.29457,0.1270191,0.08772757,0,0,1.011455
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3311166,43.03977,37.05944,0,0,0,0,0,0,0,0,0,0,0.3311166,0,0,0,0,4.029093,0.927505,0.3311166,0,0.3311166,2.491803,41.52997,0.1269222,0,0.2648933,0,1.258622
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7128073,52.37631,38.70056,0.5655333,0.5655333,0,0,0,0.5655333,126.0416,0,0,0,0.7128073,0.5952982,0.5655333,0,0,3.697977,1.22551,0.1175091,0,0.1175091,2.603282,43.38795,0.1268878,0.6220866,0.5702458,0,1.938317
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8812165,60.79514,42.89805,0.3006278,0.3006278,0,-1,0,0.3006278,293.1254,0,0,0,0.8812165,0.3164503,0.3006278,0,0,3.580468,1.331268,0.5647662,0,0.5647662,3.139066,52.31767,0.1267229,0.3306906,0.7049732,0,2.212485
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.264126,75.37991,46.86673,0.6082168,0.6082168,0,0,0,0.6082168,207.8414,0,0,0,1.264126,0.6402283,0.6082168,0,0,3.015701,1.839558,0.6238979,0,0.6238979,3.730948,62.18234,0.1265413,0.6690385,1.011301,0,3.103684
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.299428,80.60899,50.10954,0.864326,0.864326,0,0,0,0.864326,150.34,0,0,0,1.299428,0.9098169,0.864326,0,0,2.391804,2.401066,0.389611,0,0.389611,4.100565,68.34262,0.1264281,0.9507586,1.039542,0,3.700494
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.246878,82.17088,52.54755,0.5256156,0.5256156,0,0,0,0.5256156,237.2224,0,0,0,1.246878,0.5532795,0.5256156,0,0,2.002192,2.751716,0.6935984,0,0.6935984,4.758571,79.30935,0.1262272,0.5781772,0.9975023,0,3.998594
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.121977,81.34423,54.85933,0.9318447,0.9318447,0,0,0,0.9318447,120.4039,0,0,0,1.121977,0.9808891,0.9318447,0,0,1.308594,3.375954,0.141088,0,0.141088,4.892418,81.54015,0.1261864,1.025029,0.8975817,0,4.497931
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9337646,77.60258,56.18485,1.142989,1.142989,0,-1,0,1.142989,81.69497,0,0,0,0.9337646,1.203147,1.142989,0,0,1.167506,3.502934,0,0.2693819,-0.2693819,4.608465,76.80759,0.1261864,1.257288,0.7470117,0,4.436698
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8847373,76.69395,56.5399,0,0,0,0,0,0,0,0,0,0,0.8847373,0,0,0,0,1.466819,3.233552,0.8847373,0,0.8847373,5.447801,90.79649,0.1259311,0,0.7077898,0,4.118289
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5830832,69.54022,56.9423,0.3529929,0.3529929,0,0,0,0.3529929,165.1827,0,0,0,0.5830832,0.3715715,0.3529929,0,0,0.582082,4.029815,0.2115117,0,0.2115117,5.648458,94.14078,0.1258703,0.3882922,0.4664666,0,4.612898
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3413844,63.23695,56.18485,1.212041,1.212041,0,0,0,1.212041,28.16608,0,0,0,0.3413844,1.275833,1.212041,0,0,0.3705703,4.220176,0,0.9344481,-0.9344481,4.663463,77.72424,0.1258703,1.333245,0.2731076,0,4.56156
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0467687,55.3247,54.4096,0.8718209,0.8718209,0,0,0,0.8718209,5.364486,0,1.110223E-16,0,0.0467687,0.9177062,0.8718209,0,0,1.408846,3.285728,0,0.8709375,-0.8709375,3.745415,62.42345,0.1258703,0.959003,0.03741496,0,3.332496
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,52.72113,52.72113,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.376554,2.41479,0,1.452632,-1.452632,2.214206,36.90337,0.1258703,1.636586,0,0,2.41479
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,50.81964,50.81964,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.990589,0.9621585,0,0.5553828,-0.5553828,1.628782,27.14631,0.1258703,0.580375,0,0,0.9621585
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,48.64199,48.64199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.607681,0.4067757,0,0,0,1.628782,27.14631,0.1258703,0,0,0,0.4067757
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,46.46434,46.46434,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.607681,0.4067757,0,0.02066883,-0.02066883,1.606995,26.78319,0.1258703,0.02159893,0,0,0.4067757
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,44.68909,44.68909,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.630647,0.3861068,0,0.1808054,-0.1808054,1.416409,23.60677,0.1258703,0.1889417,0,0,0.3861068
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,43.45036,43.45036,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.831542,0.2053014,0,0.0518906,-0.0518906,1.361712,22.69515,0.1258703,0.05422568,0,0,0.2053014
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,42.14061,42.14061,0.1705846,0.1457403,0,-1,0,0.1457403,0,0,0.0248443,0.04190277,0,0.1534108,0.1457403,0,0,4.889198,0.1534108,0,0.1534108,-0.1534108,1.200002,20,0.1258703,0.1876431,0,0,0.1534108
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,40.98867,40.98867,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258703,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,40.07343,40.07343,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258703,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.10295,39.10295,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258703,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,38.28239,38.28239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258703,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008459132,37.96489,37.81688,0,0,0,0,0,0,0,0,0,0,0.008459132,0,0,0,0,5.059654,0,0.008459132,0,0.008459132,1.208027,20.13375,0.1258678,0,0.006767306,0,0.008459132
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3406575,43.42434,37.25669,0,0,0,0,0,0,0,0,0,0,0.3406575,0,0,0,0,5.051195,0.007613219,0.3406575,0,0.3406575,1.531204,25.52001,0.1257699,0,0.272526,0,0.3482707
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6795355,51.8678,38.87414,0.3628137,0.3628137,0,0,0,0.3628137,187.296,0,0,0,0.6795355,0.3819092,0.3628137,0,0,4.710538,0.314205,0.2976264,0,0.2976264,1.813557,30.22588,0.1256845,0.3990951,0.5436285,0,0.9937405
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.024023,64.39846,43.07163,0.4686871,0.4686871,0,-1,0,0.4686871,218.4876,0,0,0,1.024023,0.4933549,0.4686871,0,0,4.412911,0.5820687,0.5306686,0,0.5306686,2.316993,38.61647,0.1255325,0.5155558,0.8192188,0,1.606092
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.137566,72.0293,47.00087,0.654053,0.654053,0,0,0,0.654053,173.9257,0,0,0,1.137566,0.6884768,0.654053,0,0,3.882243,1.05967,0.4490893,0,0.4490893,2.743037,45.71719,0.1254041,0.7194582,0.9100529,0,2.197237
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.07584,74.36629,50.28312,0.6658053,0.6658053,0,0,0,0.6658053,161.5847,0,0,0,1.07584,0.7008477,0.6658053,0,0,3.433153,1.463851,0.374992,0,0.374992,3.098785,51.64632,0.1252972,0.7323859,0.8606717,0,2.53969
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.251836,82.49921,52.68168,0,0,0,0,0,0,0,0,0,0,1.251836,0,0,0,0,3.058161,1.801344,1.251836,0,1.251836,4.286381,71.43954,0.1249414,0,1.001469,0,3.05318
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.214263,84.32706,54.98557,1.053957,1.053957,0,0,0,1.053957,115.21,0,0,0,1.214263,1.109428,1.053957,0,0,1.806326,2.927996,0.1048349,0,0.1048349,4.385836,73.09712,0.1249117,1.159352,0.9714104,0,4.142259
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9824721,79.11546,56.31898,0.5897331,0.5897331,0,-1,0,0.5897331,166.5961,0,0,0,0.9824721,0.6207716,0.5897331,0,0,1.701491,3.022347,0.3617004,0,0.3617004,4.728975,78.8161,0.1248093,0.6487064,0.7859776,0,4.004819
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7734804,73.93304,56.67403,0.5666252,0.5666252,0,0,0,0.5666252,136.5065,0,0,0,0.7734804,0.5964476,0.5666252,0,0,1.33979,3.347878,0.1770328,0,0.1770328,4.896924,81.61523,0.1247592,0.6232877,0.6187842,0,4.121358
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6407695,71.07634,57.07642,0.5265018,0.5265018,0,0,0,0.5265018,121.7032,0,0,0,0.6407695,0.5542125,0.5265018,0,0,1.162757,3.507207,0.08655701,0,0.08655701,4.979039,82.98381,0.1247348,0.579152,0.5126156,0,4.147977
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3149875,62.85581,56.36632,0,0,0,0,0,0,0,0,0,0,0.3149875,0,0,0,0,1.0762,3.585109,0.3149875,0,0.3149875,5.277862,87.96419,0.1246459,0,0.25199,0,3.900096
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04532899,55.4313,54.54373,0,0,0,0,0,0,0,0,0,0,0.04532899,0,0,0,0,0.7612129,3.868597,0.04532899,0,0.04532899,5.320865,88.6809,0.1246331,0,0.03626319,0,3.913926
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,52.9026,52.9026,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.715884,3.909393,0,0.3552468,-0.3552468,4.946402,82.43987,0.1246331,0.3712329,0,0,3.909393
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,50.94588,50.94588,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.110603,3.554147,0,1.452632,-1.452632,3.415194,56.91978,0.1246331,2.463288,0,0,3.554147
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,48.77612,48.77612,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.724638,2.101515,0,0.809073,-0.809073,2.562356,42.70584,0.1246331,0.8454813,0,0,2.101515
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,46.59848,46.59848,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.623608,1.292442,0,0.3157208,-0.3157208,2.229557,37.15921,0.1246331,0.3299282,0,0,1.292442
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,44.84689,44.84689,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.974409,0.9767212,0,0.1214018,-0.1214018,2.101588,35.0264,0.1246331,0.1268649,0,0,0.9767212
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,43.60815,43.60815,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.1093,0.8553194,0,0.2135507,-0.2135507,1.876486,31.2747,0.1246331,0.2231605,0,0,0.8553194
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,42.29841,42.29841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346578,0.6417687,0,0,0,1.876486,31.2747,0.1246331,0,0,0,0.6417687
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,41.13858,41.13858,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.346578,0.6417687,0,0.1131802,-0.1131802,1.757184,29.28633,0.1246331,0.1182733,0,0,0.6417687
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,40.23123,40.23123,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.472334,0.5285885,0,0.1923866,-0.1923866,1.55439,25.90645,0.1246331,0.201044,0,0,0.5285885
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,39.25286,39.25286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.686097,0.3362019,0,0,0,1.55439,25.90645,0.1246331,0,0,0,0.3362019
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,38.4323,38.4323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.686097,0.3362019,0,0,0,1.55439,25.90645,0.1246331,0,0,0,0.3362019
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003955425,38.05971,37.99046,0,0,0,0,0,0,0,0,0,0,0.003955425,0,0,0,0,4.686097,0.3362019,0.003955425,0,0.003955425,1.558143,25.96899,0.124632,0,0.00316434,0,0.3401573
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4118567,44.96849,37.43816,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,95.40993,0,0,0,0.4118567,0,0,1.268329,1.204913,4.682141,0.3397618,1.61677,0,1.61677,3.091945,51.53231,0.1250496,0.4748377,0.3294853,1.7,0.7516184
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7025241,52.57553,39.07928,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,103.2163,0,0,0,0.7025241,0,0,1.019367,0.9683989,3.065372,1.794854,1.670923,0,1.670923,4.677122,77.95187,0.125449,0.748696,0.5620192,1.7,2.497378
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.032708,64.79778,43.22943,0.7783343,0.7783343,0,-1,0,0.7783343,132.6818,0,0,0,1.032708,0.8192992,0.7783343,0,0,1.394449,3.298685,0.2134086,0,0.2134086,4.879579,81.32616,0.1253889,0.8561677,0.8261663,0,4.331393
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9962567,68.49842,47.13499,0.3570319,0.3570319,0,0,0,0.3570319,279.0386,0,0,0,0.9962567,0.375823,0.3570319,0,0,1.18104,3.490753,0.6204337,0,0.6204337,5.468174,91.13605,0.1252145,0.3927351,0.7970054,0,4.48701
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.151341,76.57322,50.36991,0.4188937,0.4188937,0,0,0,0.4188937,274.8528,0.1497938,0,0,1.151341,0.4409407,0.4188937,0,0,0.5606064,4.049143,0.5606064,0,0.5606064,6.000012,100,0.1250573,0.4607831,0.9210728,0,5.200484
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.271064,83.21418,52.76847,0.6249375,0.6249375,0,0,0,0.6249375,203.3906,0.6132352,0,0,1.271064,0.657829,0.6249375,0,0,0,4.553689,0,0,0,6.000012,100,0.1250573,0.6874313,1.016851,0,5.824753
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.206378,84.20251,55.08025,0.5152372,0.5152372,0,0,0,0.5152372,234.1403,0.6640231,0,0,1.206378,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1250573,0.566761,0.9651024,0,5.760067
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.069767,81.73509,56.40577,0.07494081,0.07494081,0,-1,0,0.07494081,1427.482,0.9908818,0,0,1.069767,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1250573,0.08243489,0.8558135,0,5.623456
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8727959,76.63383,56.76083,0.700729,0.700729,0,0,0,0.700729,124.5554,0.1351865,0,0,0.8727959,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1250573,0.7708018,0.6982368,0,5.426485
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6808301,72.15669,57.16322,0.226473,0.226473,0,0,0,0.226473,300.6231,0.4424375,0,0,0.6808301,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1250573,0.2491203,0.5446641,0,5.234519
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3517311,63.69497,56.40577,0,0,0,0,0,0,0,0.3517311,0,0,0.3517311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250573,0,0.2813849,0,4.90542
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04491715,55.51049,54.63052,0.4609966,0.4609966,0,0,0,0.4609966,9.743487,0,5.551115E-17,0,0.04491715,0.4852596,0.4609966,0,0,0,4.553689,0,0.4403425,-0.4403425,5.53585,92.26398,0.1250573,0.5070963,0.03593372,0,4.598606
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,52.98939,52.98939,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4892694,4.113347,0,0.09559675,-0.09559675,5.435082,90.58453,0.1250573,0.09989861,0,0,4.113347
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,51.04056,51.04056,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.595488,4.01775,0,0.2392254,-0.2392254,5.182917,86.38177,0.1250573,0.2499905,0,0,4.01775
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,48.91025,48.91025,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.861294,3.778524,0,0.3938864,-0.3938864,4.767724,79.46191,0.1250573,0.4116113,0,0,3.778524
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,46.69315,46.69315,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.298946,3.384638,0,0.08005819,-0.08005819,4.683335,78.05544,0.1250573,0.08366082,0,0,3.384638
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.95735,44.95735,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.387899,3.30458,0,0.1095128,-0.1095128,4.567899,76.13149,0.1250573,0.1144409,0,0,3.30458
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,43.71862,43.71862,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.50958,3.195067,0,0.1606928,-0.1606928,4.398514,73.30841,0.1250573,0.167924,0,0,3.195067
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,42.40887,42.40887,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.688128,3.034374,0,0.112508,-0.112508,4.27992,71.33186,0.1250573,0.1175709,0,0,3.034374
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,41.27271,41.27271,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.813136,2.921866,0,0.06264491,-0.06264491,4.213886,70.23129,0.1250573,0.06546392,0,0,2.921866
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,40.36536,40.36536,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.882742,2.859221,0,0.07396387,-0.07396387,4.135921,68.93188,0.1250573,0.07729225,0,0,2.859221
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,39.38699,39.38699,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.964924,2.785257,0,0.1194334,-0.1194334,4.010027,66.83366,0.1250573,0.1248079,0,0,2.785257
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,38.56643,38.56643,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.097628,2.665824,0,0.1401741,-0.1401741,3.862271,64.37106,0.1250573,0.1464819,0,0,2.665824
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01828354,38.46917,38.14826,0.1293964,0.1293964,0,0,0,0.1293964,14.12987,0,2.775558E-17,0,0.01828354,0.1362067,0.1293964,0,0,2.253377,2.52565,0,0.1179232,-0.1179232,3.737969,62.29936,0.1250573,0.142336,0.01462683,0,2.543933
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2293628,41.71994,37.61174,0.4123749,0.4123749,0,0,0,0.4123749,55.61998,0,5.551115E-17,0,0.2293628,0.4340788,0.4123749,0,0,2.384403,2.407727,0,0.204716,-0.204716,3.52218,58.70288,0.1250573,0.4536124,0.1834902,0,2.637089
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5992776,50.59244,39.22919,0.3354723,0.3354723,0,0,0,0.3354723,178.637,0,0,0,0.5992776,0.3531287,0.3354723,0,0,2.611865,2.203011,0.2461489,0,0.2461489,3.755697,62.59483,0.1249884,0.3690195,0.4794221,0,2.802288
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6758029,56.71088,43.36356,0,0,0,-1,0,0,0,0,0,0,0.6758029,0,0,0,0,2.365716,2.424545,0.6758029,0,0.6758029,4.39682,73.28018,0.1247997,0,0.5406423,0,3.100348
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9411805,67.21977,47.22179,0.6330669,0.6330669,0,0,0,0.6330669,148.67,0,0,0,0.9411805,0.6663862,0.6330669,0,0,1.689913,3.032767,0.2747943,0,0.2747943,4.657513,77.62505,0.1247231,0.6963736,0.7529444,0,3.973948
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.906897,70.14494,50.46458,0.8919144,0.8919144,0,0,0,0.8919144,101.6798,0,1.110223E-16,0,0.906897,0.9388573,0.8919144,0,0,1.415119,3.280082,0,0.03196033,-0.03196033,4.623824,77.06357,0.1247231,0.9811059,0.7255176,0,4.186979
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6893092,67.5346,52.85526,0.5695363,0.5695363,0,0,0,0.5695363,121.0299,0,0,0,0.6893092,0.5995119,0.5695363,0,0,1.45063,3.248122,0.08979728,0,0.08979728,4.709013,78.48339,0.1246981,0.6264899,0.5514473,0,3.937431
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.951421,76.86877,55.16704,0.9670782,0.9670782,0,0,0,0.9670782,98.38097,0,0,0,0.951421,1.017977,0.9670782,0,0,1.360833,3.328939,0,0.06655612,-0.06655612,4.638856,77.31412,0.1246981,1.063786,0.7611368,0,4.28036
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.027683,80.56638,56.45311,0.1570732,0.1570732,0,-1,0,0.1570732,654.2701,0,0,0,1.027683,0.1653402,0.1570732,0,0,1.434784,3.262383,0.8623429,0,0.8623429,5.456947,90.94893,0.1244585,0.1727805,0.8221465,0,4.290066
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8405008,75.88562,56.8555,0,0,0,0,0,0,0,0.2680597,0,0,0.8405008,0,0,0,0,0.5724412,4.038492,0.5724412,0,0.5724412,6.000012,100,0.1242999,0,0.6724007,0,4.878993
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5385108,68.78184,57.21056,0.6872022,0.6872022,0,0,0,0.6872022,78.36279,0,0,0,0.5385108,0.7233707,0.6872022,0,0,0,4.553689,0,0.1848599,-0.1848599,5.805152,96.75235,0.1242999,0.7559224,0.4308086,0,5.0922
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3031325,62.74068,56.50045,0.5821435,0.5821435,0,0,0,0.5821435,52.07178,0,0,0,0.3031325,0.6127827,0.5821435,0,0,0.2053999,4.368829,0,0.3096502,-0.3096502,5.478753,91.31236,0.1242999,0.6403579,0.242506,0,4.671962
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04149348,55.53825,54.7252,0.3735878,0.3735878,0,0,0,0.3735878,11.10675,0,5.551115E-17,0,0.04149348,0.3932503,0.3735878,0,0,0.5494556,4.059179,0,0.3517568,-0.3517568,5.107968,85.13264,0.1242999,0.4109466,0.03319478,0,4.100672
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,53.08407,53.08407,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9402965,3.707422,0,1.318963,-1.318963,3.71766,61.96087,0.1242999,1.378316,0,0,3.707422
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,51.17469,51.17469,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.405811,2.388459,0,0.93367,-0.93367,2.733485,45.55799,0.1242999,0.9756852,0,0,2.388459
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,48.99704,48.99704,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.443222,1.45479,0,0.9664483,-0.9664483,1.714759,28.57926,0.1242999,1.009938,0,0,1.45479
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.517053,0.4883412,0,0,0,1.714759,28.57926,0.1242999,0,0,0,0.4883412
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.04414,45.04414,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.517053,0.4883412,0,0.1065961,-0.1065961,1.602397,26.70656,0.1242999,0.1113929,0,0,0.4883412
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,43.8054,43.8054,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.635493,0.3817451,0,0.03425784,-0.03425784,1.566286,26.10472,0.1242999,0.03579944,0,0,0.3817451
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,42.51933,42.51933,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.673557,0.3474872,0,0.02074437,-0.02074437,1.54442,25.74028,0.1242999,0.02167787,0,0,0.3474872
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,41.40684,41.40684,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.696607,0.3267429,0,0.01445244,-0.01445244,1.529185,25.48637,0.1242999,0.0151028,0,0,0.3267429
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.712665,0.3122904,0,0,0,1.529185,25.48637,0.1242999,0,0,0,0.3122904
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,39.52113,39.52113,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.712665,0.3122904,0,0.05156508,-0.05156508,1.474831,24.58047,0.1242999,0.05388552,0,0,0.3122904
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,38.70056,38.70056,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.769959,0.2607253,0,0.1594037,-0.1594037,1.306805,21.78004,0.1242999,0.1665768,0,0,0.2607253
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02358978,38.71284,38.29817,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.01348,2.220446E-16,0,0,0.02358978,0,0,1.452632,1.38,4.947075,0.1013217,1.40359,0,1.40359,2.638367,43.97269,0.124763,0.2591383,0.01887183,1.7,0.1249114
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1678001,40.75696,37.76954,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.64362,0,0,0,0.1678001,0,0,1.229228,1.167767,3.543485,1.364552,1.335567,0,1.335567,3.905397,65.08982,0.1252498,0.5178488,0.1342401,1.7,1.532353
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3260183,45.36292,39.38699,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,68.06278,0,0,0,0.3260183,0,0,1.221004,1.159953,2.207918,2.566563,1.485972,0,1.485972,5.315114,88.58505,0.1256922,0.5268961,0.2608146,1.7,2.892581
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7803649,59.17035,43.4977,0.05684488,0.05684488,0,-1,0,0.05684488,1372.797,0,0,0,0.7803649,0.05983671,0.05684488,0,0,0.7219462,3.903937,0.7205282,0,0.7205282,5.998667,99.97758,0.1254928,0.06252936,0.624292,0,4.684302
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.192953,73.92608,47.30858,0.2731302,0.2731302,0,0,0,0.2731302,436.7707,0.9040293,0,0,1.192953,0.2875055,0.2731302,0,0,0.001418037,4.552413,0.001418037,0,0.001418037,6.000012,100,0.1254924,0.3004433,0.9543622,0,5.745366
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.272219,80.29177,50.50404,0,0,0,0,0,0,0,1.272219,0,0,1.272219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254924,0,1.017775,0,5.825908
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.354084,86.08312,52.9026,0.9413165,0.9413165,0,0,0,0.9413165,143.85,0.3632241,0,0,1.354084,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1254924,1.035448,1.083267,0,5.907773
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8967911,75.44389,55.20649,0.3783163,0.3783163,0,0,0,0.3783163,237.048,0.4985635,0,0,0.8967911,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1254924,0.4161479,0.7174329,0,5.45048
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8174047,74.91264,56.5399,1.483337,1.38,0,-1,0,1.38,59.23223,2.220446E-16,0.1033372,0.2516709,0.8174047,1.452632,1.38,0,0,0,4.553689,0,0.6352268,-0.6352268,5.330424,88.84023,0.1254924,1.631671,0.6539238,0,5.371094
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5875872,69.59526,56.89495,0.3643521,0.3643521,0,0,0,0.3643521,161.269,0,0,0,0.5875872,0.3835285,0.3643521,0,0,0.7058076,3.918462,0.2040586,0,0.2040586,5.524011,92.06667,0.1254361,0.4007873,0.4700697,0,4.506049
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4990696,67.90643,57.25,0.9257665,0.9257665,0,0,0,0.9257665,53.90881,0,0,0,0.4990696,0.974491,0.9257665,0,0,0.5017489,4.102115,0,0.4754214,-0.4754214,5.022873,83.71439,0.1254361,1.018343,0.3992557,0,4.601184
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.311577,62.96398,56.5399,0,0,0,0,0,0,0,0,0,0,0.311577,0,0,0,0,1.029995,3.626693,0.311577,0,0.311577,5.318461,88.64084,0.1253502,0,0.2492616,0,3.938271
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04249096,55.64519,54.81199,0.2907957,0.2907957,0,0,0,0.2907957,14.61197,0,5.551115E-17,0,0.04249096,0.3061007,0.2907957,0,0,0.7184179,3.907113,0,0.2636097,-0.2636097,5.040592,84.0097,0.1253502,0.3198752,0.03399277,0,3.949604
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,53.17086,53.17086,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.011318,3.643503,0,0.7823703,-0.7823703,4.215901,70.26488,0.1253502,0.817577,0,0,3.643503
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,51.26148,51.26148,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.880618,2.861133,0,0.2379694,-0.2379694,3.965059,66.08419,0.1253502,0.2486781,0,0,2.861133
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,49.08383,49.08383,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.145029,2.623163,0,1.242783,-1.242783,2.655051,44.25076,0.1253502,1.298708,0,0,2.623163
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,46.91407,46.91407,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.525899,1.38038,0,0.1135056,-0.1135056,2.535405,42.25667,0.1253502,0.1186134,0,0,1.38038
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,45.1546,45.1546,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.652016,1.266875,0,0.06176722,-0.06176722,2.470297,41.17154,0.1253502,0.06454674,0,0,1.266875
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,43.91587,43.91587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720646,1.205107,0,0,0,2.470297,41.17154,0.1253502,0,0,0,1.205107
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,42.62979,42.62979,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.720646,1.205107,0,0.1923082,-0.1923082,2.267586,37.79303,0.1253502,0.200962,0,0,1.205107
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,41.5173,41.5173,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.934322,1.012799,0,0.1873674,-0.1873674,2.070084,34.50133,0.1253502,0.1957989,0,0,1.012799
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,40.60995,40.60995,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.142508,0.8254318,0,0.0908445,-0.0908445,1.974325,32.90536,0.1253502,0.0949325,0,0,0.8254318
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,39.65525,39.65525,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.243446,0.7345873,0,0.1789719,-0.1789719,1.785672,29.76115,0.1253502,0.1870256,0,0,0.7345873
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,38.85836,38.85836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.442304,0.5556154,0,0,0,1.785672,29.76115,0.1253502,0,0,0,0.5556154
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02512779,38.89818,38.45597,0.08695145,0.08695145,0,0,0,0.08695145,28.89865,0,0,0,0.02512779,0.09152784,0.08695145,0,0,4.442304,0.5556154,0,0.06640005,-0.06640005,1.715681,28.59462,0.1253502,0.0956466,0.02010223,0,0.5807432
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3053197,43.47267,37.94312,0.502961,0.502961,1.7,0,0.5202,0.502961,60.70444,0,0,0,0.3053197,0,0,1.197039,1.137187,4.516082,0.4892153,1.442507,0,1.442507,3.084163,51.40261,0.1258015,0.5532572,0.2442558,1.7,0.794535
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7098302,53.21579,39.52113,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,144.3517,0,0,0,0.7098302,0,0,1.208264,1.14785,3.073575,1.787471,1.85768,0,1.85768,4.846513,80.77505,0.1261356,0.5409102,0.5678641,1.7,2.497302
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.088113,66.63114,43.60815,0.09277806,0.09277806,0,-1,0,0.09277806,1172.813,0,0,0,1.088113,0.09766112,0.09277806,0,0,1.215895,3.459384,0.9904517,0,0.9904517,5.786138,96.43544,0.1258635,0.1020559,0.8704903,0,4.547497
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.222283,74.85712,47.39537,0.953142,0.953142,0,0,0,0.953142,128.2372,0,0,0,1.222283,1.003307,0.953142,0,0,0.2254429,4.350791,0.2189755,0,0.2189755,5.993876,99.89774,0.1258035,1.048456,0.9778263,0,5.573073
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.273927,80.40525,50.55138,0.3200617,0.3200617,0,0,0,0.3200617,398.0254,0.9305527,0,0,1.273927,0.3369071,0.3200617,0,0,0.006467404,4.547868,0.006467404,0,0.006467404,6.000012,100,0.1258017,0.3520679,1.019142,0,5.821795
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.294455,84.19704,52.94994,0.3713689,0.3713689,0,0,0,0.3713689,348.563,0.9035401,0,0,1.294455,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.4085058,1.035564,0,5.848144
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.111656,81.53377,55.25383,0.5032945,0.5032945,0,0,0,0.5032945,220.8758,0.581872,0,0,1.111656,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.5536239,0.8893245,0,5.665345
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.095328,82.66302,56.5399,0.4632373,0.4632373,0,-1,0,0.4632373,236.4507,0.6077096,0,0,1.095328,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.509561,0.8762622,0,5.649017
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9655236,79.3361,56.89495,0,0,0,0,0,0,0,0.9655236,0,0,0.9655236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0,0.7724189,0,5.519213
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5635972,69.41597,57.25,0.7470049,0.7470049,0,0,0,0.7470049,75.44759,0,1.110223E-16,0,0.5635972,0.786321,0.7470049,0,0,0,4.553689,0,0.2227238,-0.2227238,5.765241,96.08715,0.1258017,0.8217054,0.4508778,0,5.117286
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3439611,63.66665,56.5399,0,0,0,0,0,0,0,0.09649017,0,0,0.3439611,0,0,0,0,0.2474709,4.330965,0.2474709,0,0.2474709,6.000012,100,0.125734,0,0.2751688,0,4.674926
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04237069,55.64281,54.81199,0.2654927,0.2654927,0,0,0,0.2654927,15.95927,0,5.551115E-17,0,0.04237069,0.279466,0.2654927,0,0,0,4.553689,0,0.2370953,-0.2370953,5.750092,95.83467,0.125734,0.292042,0.03389655,0,4.59606
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,53.21032,53.21032,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2634392,4.316594,0,0.3845591,-0.3845591,5.344731,89.07867,0.125734,0.4018642,0,0,4.316594
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,51.30882,51.30882,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6907271,3.932034,0,0.9422637,-0.9422637,4.351498,72.52481,0.125734,0.9846656,0,0,3.932034
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737687,2.989771,0,0,0,4.351498,72.52481,0.125734,0,0,0,2.989771
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.00087,47.00087,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.737687,2.989771,0,0.1994128,-0.1994128,4.141298,69.0215,0.125734,0.2083864,0,0,2.989771
