Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01543513,40.33171,40.05764,0.1344803,0.1344803,0,0,0,0.1344803,11.47761,0,0,0,0.01543513,0.1415582,0.1344803,0,0,3.65836,1.261165,0,0.1261231,-0.1261231,2.396442,39.94061,0.1221159,0.1479283,0.0123481,0,1.2766
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4139383,47.31486,39.63158,0.7608048,0.7608048,0,0,0,0.7608048,54.40796,0,1.110223E-16,0,0.4139383,0.8008471,0.7608048,0,0,3.798497,1.135042,0,0.3869088,-0.3869088,1.988604,33.14333,0.1221159,0.8368853,0.3311507,0,1.54898
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6889427,54.4276,41.02812,0.7127622,0.7127622,0,0,0,0.7127622,96.65814,0,0,0,0.6889427,0.750276,0.7127622,0,0,4.228395,0.7481332,0,0.06133332,-0.06133332,1.923953,32.06582,0.1221159,0.7840384,0.5511541,0,1.437076
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.974602,65.1959,44.78377,0.4798256,0.4798256,0,-1,0,0.4798256,203.1159,0,0,0,0.974602,0.5050796,0.4798256,0,0,4.296544,0.6867998,0.4695225,0,0.4695225,2.369381,39.4896,0.1220073,0.5278081,0.7796816,0,1.661402
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.176653,74.30766,47.97923,0.2898125,0.2898125,0,0,0,0.2898125,406.0049,0,0,0,1.176653,0.3050658,0.2898125,0,0,3.827021,1.10937,0.8715872,0,0.8715872,3.196241,53.27058,0.1218062,0.3187937,0.9413223,0,2.286023
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.316424,82.18563,50.90643,0.9857741,0.9857741,0,0,0,0.9857741,133.5422,0,0,0,1.316424,1.037657,0.9857741,0,0,2.955434,1.893798,0.2787671,0,0.2787671,3.460703,57.67827,0.121742,1.084352,1.053139,0,3.210222
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.329344,85.62655,53.17086,0.538649,0.538649,0,0,0,0.538649,246.7923,0,0,0,1.329344,0.5669989,0.538649,0,0,2.676667,2.144689,0.762345,0,0.762345,4.183927,69.73198,0.1215668,0.5925139,1.063475,0,3.474033
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.302834,87.80549,55.4353,1.089089,1.089089,0,0,0,1.089089,119.626,0,0,0,1.302834,1.14641,1.089089,0,0,1.914322,2.830799,0.1564246,0,0.1564246,4.332325,72.20526,0.1215309,1.197998,1.042268,0,4.133634
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.147233,84.58708,56.80816,0.4825451,0.4825451,0,-1,0,0.4825451,237.7462,0,0,0,1.147233,0.5079423,0.4825451,0,0,1.757897,2.971581,0.6392907,0,0.6392907,4.938809,82.31332,0.1213845,0.5307996,0.9177864,0,4.118814
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9828732,80.15129,57.16322,1.393021,1.393021,0.425,0,0.172125,1.393021,70.55695,0,0,0,0.9828732,1.01897,0.968021,0,0,1.118606,3.546943,0,0.03609632,-0.03609632,4.90076,81.67917,0.1213845,1.532323,0.7862986,1.7,4.529817
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6580209,72.04486,57.56561,0.7156671,0.7156671,0,0,0,0.7156671,91.94511,0,1.110223E-16,0,0.6580209,0.7533338,0.7156671,0,0,1.158713,3.510847,0,0.09531289,-0.09531289,4.800292,80.00469,0.1213845,0.7872338,0.5264167,0,4.168868
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3283775,63.75014,56.9423,0.006095702,0.006095702,0,0,0,0.006095702,5387.033,0,0,0,0.3283775,0.006416529,0.006095702,0,0,1.264617,3.415534,0.321961,0,0.321961,5.105731,85.09534,0.1213109,0.006705272,0.262702,0,3.743912
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03775131,56.08307,55.34062,0.9926269,0.9926269,0,0,0,0.9926269,3.803172,0,0,0,0.03775131,1.04487,0.9926269,0,0,0.9426556,3.705299,0,1.007119,-1.007119,4.044134,67.40209,0.1213109,1.09189,0.03020105,0,3.74305
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,54.01509,54.01509,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,2.061677,2.69818,0,0.4944206,-0.4944206,3.522969,58.71603,0.1213109,0.5166695,0,0,2.69818
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,52.23984,52.23984,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.611033,2.203759,0,0.8252065,-0.8252065,2.653125,44.21865,0.1213109,0.8623408,0,0,2.203759
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,50.14899,50.14899,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.527929,1.378553,0,0.1857479,-0.1857479,2.457329,40.9554,0.1213109,0.1941065,0,0,1.378553
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,47.97923,47.97923,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.734316,1.192805,0,0.2097241,-0.2097241,2.23626,37.27094,0.1213109,0.2191617,0,0,1.192805
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,46.29076,46.29076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.967342,0.9830807,0,0,0,2.23626,37.27094,0.1213109,0,0,0,0.9830807
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,45.04414,45.04414,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.967342,0.9830807,0,0.2570294,-0.2570294,1.965328,32.75539,0.1213109,0.2685958,0,0,0.9830807
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,43.8054,43.8054,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.252931,0.7260513,0,0.04331913,-0.04331913,1.919665,31.99436,0.1213109,0.04526849,0,0,0.7260513
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,42.74025,42.74025,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.301063,0.6827322,0,0.2474158,-0.2474158,1.658866,27.64771,0.1213109,0.2585495,0,0,0.6827322
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,41.84868,41.84868,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.57597,0.4353163,0,0.3009427,-0.3009427,1.341645,22.3607,0.1213109,0.3144851,0,0,0.4353163
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,40.98867,40.98867,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.91035,0.1343737,0,0.08408733,-0.08408733,1.253009,20.88344,0.1213109,0.08787125,0,0,0.1343737
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.003781,0.05028634,0,0,0,1.253009,20.88344,0.1213109,0,0,0,0.05028634
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02020446,40.45613,40.0971,0,0,0,0,0,0,0,0,0,0,0.02020446,0,0,0,0,5.003781,0.05028634,0.02020446,0,0.02020446,1.272177,21.2029,0.1213063,0,0.01616357,0,0.0704908
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3782699,46.67107,39.67892,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,102.7116,0,0,0,0.3782699,0,0,1.331716,1.265131,4.983576,0.06847035,1.643401,0,1.643401,2.831243,47.18729,0.1216582,0.4051119,0.3026159,1.7,0.4467403
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7289731,55.28817,41.02812,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,112.1948,0,0,0,0.7289731,0,0,1.050261,0.9977481,3.340176,1.547531,1.726721,0,1.726721,4.469355,74.4891,0.1219888,0.7147128,0.5831785,1.7,2.276504
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9434633,64.43833,44.78377,0,0,0,-1,0,0,0,0,0,0,0.9434633,0,0,0,0,1.613455,3.10158,0.9434633,0,0.9434633,5.364402,89.40653,0.1217738,0,0.7547706,0,4.045043
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.183652,74.50282,47.97923,1.08664,1.08664,0,0,0,1.08664,108.9277,0,0,0,1.183652,1.143832,1.08664,0,0,0.6699913,3.950697,0.03982014,0,0.03982014,5.402179,90.03614,0.1217647,1.195304,0.9469217,0,5.134349
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.253823,80.25513,50.90643,1.217639,1.217639,0,0,0,1.217639,102.9716,0,0,0,1.253823,1.281725,1.217639,0,0,0.6301711,3.986535,0,0.02790286,-0.02790286,5.372767,89.54594,0.1217647,1.339403,1.003058,0,5.240357
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.187756,81.11033,53.12352,0,0,0,0,0,0,0,0.5265821,0,0,1.187756,0,0,0,0,0.6611743,3.958632,0.6611743,0,0.6611743,6.000012,100,0.1216145,0,0.9502051,0,5.146389
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.152904,82.94509,55.38796,0.4424657,0.4424657,0,0,0,0.4424657,260.5634,0.6871501,0,0,1.152904,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1216145,0.4867123,0.9223228,0,5.706593
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.031204,81.04687,56.76083,0.3405653,0.3405653,0,-1,0,0.3405653,302.7918,0.672714,0,0,1.031204,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1216145,0.3746218,0.824963,0,5.584893
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9464271,79.06801,57.11588,0.8743353,0.8743353,0,0,0,0.8743353,108.2453,0.02607414,0,0,0.9464271,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1216145,0.9617688,0.7571416,0,5.500116
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6905826,72.79862,57.51826,1.016216,1.016216,0,0,0,1.016216,67.95629,0,0,0,0.6905826,1.069701,1.016216,0,0,0,4.553689,0,0.3791183,-0.3791183,5.600386,93.33958,0.1216145,1.117837,0.552466,0,5.244271
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3407042,64.01905,56.9423,0.02437556,0.02437556,0,0,0,0.02437556,1397.729,0,0,0,0.3407042,0.02565848,0.02437556,0,0,0.4212425,4.174571,0.3150457,0,0.3150457,5.899265,98.32088,0.1215431,0.02681312,0.2725634,0,4.515275
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03369611,56.00296,55.34062,0,0,0,0,0,0,0,0,0,0,0.03369611,0,0,0,0,0.1061968,4.458112,0.03369611,0,0.03369611,5.931232,98.85367,0.1215354,0,0.02695689,0,4.491808
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,54.01509,54.01509,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.07250071,4.488438,0,0.2463197,-0.2463197,5.671588,94.52628,0.1215354,0.2574041,0,0,4.488438
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,52.23984,52.23984,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3461892,4.242119,0,1.299137,-1.299137,4.302177,71.70281,0.1215354,1.357598,0,0,4.242119
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,50.10954,50.10954,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.789675,2.942981,0,1.33928,-1.33928,2.890452,48.1741,0.1215354,1.399548,0,0,2.942981
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,47.93189,47.93189,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.277764,1.603701,0,0.2102559,-0.2102559,2.668823,44.48029,0.1215354,0.2197174,0,0,1.603701
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,46.24342,46.24342,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.511382,1.393445,0,0.2019116,-0.2019116,2.455989,40.93307,0.1215354,0.2109977,0,0,1.393445
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735728,1.191534,0,0,0,2.455989,40.93307,0.1215354,0,0,0,1.191534
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735728,1.191534,0,0,0,2.455989,40.93307,0.1215354,0,0,0,1.191534
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735728,1.191534,0,0,0,2.455989,40.93307,0.1215354,0,0,0,1.191534
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,41.84868,41.84868,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.735728,1.191534,0,0.1920681,-0.1920681,2.253532,37.55879,0.1215354,0.2007111,0,0,1.191534
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.98867,40.98867,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.949137,0.9994657,0,0.1685459,-0.1685459,2.075869,34.59774,0.1215354,0.1761305,0,0,0.9994657
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,40.34169,40.34169,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.13641,0.8309197,0,0.08875868,-0.08875868,1.982309,33.03841,0.1215354,0.09275283,0,0,0.8309197
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03606422,40.76286,40.12077,0.0003902835,0.0003902835,0,0,0,0.0003902835,9240.518,0,0,0,0.03606422,0.0004108248,0.0003902835,0,0,4.235031,0.7421611,0.03565339,0,0.03565339,2.016133,33.60214,0.1215274,0.0004293119,0.02885137,0,0.7782253
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1610171,42.57861,39.67892,0.3103748,0.3103748,0,0,0,0.3103748,51.87829,0,5.551115E-17,0,0.1610171,0.3267103,0.3103748,0,0,4.199378,0.7742491,0,0.1656932,-0.1656932,1.841477,30.69122,0.1215274,0.3414123,0.1288137,0,0.9352663
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4428631,49.38301,41.05179,0.3171817,0.3171817,0,0,0,0.3171817,139.6244,0,0,0,0.4428631,0.3338754,0.3171817,0,0,4.383481,0.608556,0.1089877,0,0.1089877,1.944872,32.41446,0.1215027,0.3488998,0.3542905,0,1.051419
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5902476,56.39262,44.7601,0.6937729,0.6937729,0,-1,0,0.6937729,85.07793,0,0,0,0.5902476,0.7302873,0.6937729,0,0,4.274493,0.7066449,0,0.1400397,-0.1400397,1.797257,29.95422,0.1215027,0.7631502,0.4721981,0,1.296892
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8158954,64.99591,47.93189,0.3834831,0.3834831,0,0,0,0.3834831,212.7592,0,0,0,0.8158954,0.4036664,0.3834831,0,0,4.430093,0.5666052,0.412229,0,0.412229,2.188331,36.47212,0.1214094,0.4218314,0.6527163,0,1.382501
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6520837,64.40045,50.81964,0.06830145,0.06830145,0,0,0,0.06830145,954.7142,0,0,0,0.6520837,0.07189627,0.06830145,0,0,4.017864,0.9376113,0.5801874,0,0.5801874,2.738745,45.64567,0.1212783,0.0751316,0.5216669,0,1.589695
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5344056,64.1982,53.08407,0.07292036,0.07292036,0,0,0,0.07292036,732.862,0,0,0,0.5344056,0.07675827,0.07292036,0,0,3.437677,1.45978,0.4576474,0,0.4576474,3.172908,52.88169,0.1211751,0.0802124,0.4275245,0,1.994186
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1493264,58.32232,55.34062,0,0,0,0,0,0,0,0,0,0,0.1493264,0,0,0,0,2.980029,1.871663,0.1493264,0,0.1493264,3.314571,55.24274,0.1211415,0,0.1194611,0,2.020989
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.158988,59.88276,56.67403,0.8553725,0.8553725,0,-1,0,0.8553725,18.58699,0,1.110223E-16,0,0.158988,0.9003922,0.8553725,0,0,2.830703,2.006056,0,0.7414042,-0.7414042,2.533063,42.21763,0.1211415,0.9409098,0.1271904,0,2.165044
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4027408,65.53152,57.07642,0.2655138,0.2655138,0,0,0,0.2655138,151.6836,0,0,0,0.4027408,0.2794882,0.2655138,0,0,3.654485,1.264652,0.1232526,0,0.1232526,2.649991,44.16642,0.1211137,0.2920652,0.3221926,0,1.667393
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.185491,61.25003,57.47093,0.1994003,0.1994003,0,0,0,0.1994003,93.02444,0,0,0,0.185491,0.209895,0.1994003,0,0,3.531233,1.375579,0,0.02440404,-0.02440404,2.624266,43.73769,0.1211137,0.2193403,0.1483928,0,1.56107
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04698262,57.79024,56.8555,0.5280872,0.5280872,0,0,0,0.5280872,8.896755,0,1.110223E-16,0,0.04698262,0.5558813,0.5280872,0,0,3.558348,1.351175,0,0.5088986,-0.5088986,2.08784,34.79726,0.1211137,0.5808959,0.0375861,0,1.398158
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02798543,55.85069,55.30117,0.9142715,0.9142715,0.425,0,0.172125,0.9142715,3.060954,0,1.110223E-16,0,0.02798543,0.5150227,0.4892716,0,0,4.123791,0.8422768,0,0.4870372,-0.4870372,1.574458,26.24091,0.1211137,1.005699,0.02238835,1.7,0.8702623
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,54.01509,54.01509,1.163577,0.3374776,0,-1,0,0.3374776,0,0,0.8260991,0.9424568,0,0.3552396,0.3374776,0,0,4.664944,0.3552396,0,0.3552396,-0.3552396,1.200002,20,0.1211137,1.279934,0,0,0.3552396
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,52.23984,52.23984,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,47.93189,47.93189,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,46.24342,46.24342,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,45.02836,45.02836,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,43.8054,43.8054,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,42.76392,42.76392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,41.89602,41.89602,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,41.02812,41.02812,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211137,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,40.38903,40.38903,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214806,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03322545,40.75964,40.16811,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,55.67178,2.220446E-16,0,0,0.03322545,0,0,1.452632,1.38,3.679654,1.242,1.413225,0,1.413225,3.849889,64.16468,0.1217729,0.06564905,0.02658036,1.7,1.275225
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2568786,44.42246,39.74205,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,39.7136,0,0,0,0.2568786,0,0,1.053172,1.000514,2.266429,2.513903,1.257392,0,1.257392,5.042756,84.04576,0.1222038,0.7115105,0.2055029,1.7,2.770782
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1222999,43.2878,41.07546,0,0,0,0,0,0,0,0,0,0,0.1222999,0,0,0,0,1.009037,3.645556,0.1222999,0,0.1222999,5.15878,85.97949,0.1221763,0,0.09783994,0,3.767856
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.196736,48.43845,44.7601,0.9083055,0.9083055,0,-1,0,0.9083055,21.65968,0,1.110223E-16,0,0.196736,0.956111,0.9083055,0,0,0.8867368,3.755626,0,0.759375,-0.759375,4.358328,72.63866,0.1221763,0.999136,0.1573888,0,3.952362
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5733745,59.41977,47.88455,0.001464792,0.001464792,0,0,0,0.001464792,39143.75,0,0,0,0.5733745,0.001541886,0.001464792,0,0,1.730487,2.996251,0.5718326,0,0.5718326,4.900816,81.68011,0.1220476,0.001611271,0.4586996,0,3.569625
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4235274,59.285,50.7723,0.1409964,0.1409964,0,0,0,0.1409964,300.3817,0,0,0,0.4235274,0.1484173,0.1409964,0,0,1.158654,3.5109,0.2751101,0,0.2751101,5.161808,86.02997,0.1219858,0.1550961,0.3388219,0,3.934427
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5306988,64.06329,53.03673,0,0,0,0,0,0,0,0,0,0,0.5306988,0,0,0,0,0.8835441,3.758499,0.5306988,0,0.5306988,5.665274,94.42104,0.1218667,0,0.4245591,0,4.289198
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5284401,66.46936,55.30117,0.6168832,0.6168832,0,0,0,0.6168832,85.6629,0,0,0,0.5284401,0.6493508,0.6168832,0,0,0.3528452,4.236128,0,0.1209107,-0.1209107,5.537823,92.29686,0.1218667,0.6785715,0.4227521,0,4.764568
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5467666,68.34646,56.63458,0.5316054,0.5316054,0,-1,0,0.5316054,102.852,0,0,0,0.5467666,0.5595846,0.5316054,0,0,0.4871904,4.115218,0,0.01281801,-0.01281801,5.524311,92.07167,0.1218667,0.5847659,0.4374133,0,4.661984
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4141053,65.73534,57.02908,0.2902749,0.2902749,0,0,0,0.2902749,142.6597,0,0,0,0.4141053,0.3055525,0.2902749,0,0,0.5014327,4.102399,0.1085528,0,0.1085528,5.627294,93.78803,0.1218424,0.3193024,0.3312843,0,4.516505
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.0522882,58.47665,57.43148,0.8014885,0.8014885,0,0,0,0.8014885,6.523886,0,0,0,0.0522882,0.8436722,0.8014885,0,0,0.3928799,4.200097,0,0.791384,-0.791384,4.793101,79.88486,0.1218424,0.8816374,0.04183056,0,4.252385
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1690903,60.2774,56.8555,0,0,0,0,0,0,0,0,0,0,0.1690903,0,0,0,0,1.272195,3.408713,0.1690903,0,0.1690903,4.953515,82.55841,0.1218045,0,0.1352722,0,3.577803
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03476958,55.93696,55.25383,0,0,0,0,0,0,0,0,0,0,0.03476958,0,0,0,0,1.103105,3.560894,0.03476958,0,0.03476958,4.9865,83.10817,0.1217967,0,0.02781566,0,3.595664
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,53.96775,53.96775,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.068336,3.592187,0,0.007932072,-0.007932072,4.978139,82.96881,0.1217967,0.008289015,0,0,3.592187
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077149,3.584255,0,0,0,4.978139,82.96881,0.1217967,0,0,0,3.584255
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,50.06219,50.06219,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.077149,3.584255,0,0.1525025,-0.1525025,4.817387,80.28963,0.1217967,0.1593651,0,0,3.584255
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,47.93189,47.93189,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.246596,3.431752,0,0.2262732,-0.2262732,4.578874,76.31441,0.1217967,0.2364555,0,0,3.431752
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,46.24342,46.24342,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.498011,3.205479,0,0.03618385,-0.03618385,4.540733,75.67873,0.1217967,0.03781212,0,0,3.205479
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.538215,3.169295,0,0,0,4.540733,75.67873,0.1217967,0,0,0,3.169295
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,43.8054,43.8054,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.538215,3.169295,0,0.02696257,-0.02696257,4.512312,75.20505,0.1217967,0.02817589,0,0,3.169295
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,42.77971,42.77971,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.568173,3.142333,0,0.1104966,-0.1104966,4.395838,73.26382,0.1217967,0.115469,0,0,3.142333
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.89602,41.89602,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.690948,3.031836,0,0.1218211,-0.1218211,4.267427,71.12365,0.1217967,0.1273031,0,0,3.031836
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,41.02812,41.02812,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.826304,2.910015,0,0.02810923,-0.02810923,4.237798,70.62982,0.1217967,0.02937414,0,0,2.910015
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,40.38903,40.38903,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.857537,2.881906,0,0.0691197,-0.0691197,4.164939,69.41552,0.1217967,0.07223009,0,0,2.881906
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01354068,40.42446,40.18389,0.09781532,0.09781532,0,0,0,0.09781532,13.84311,0,1.387779E-17,0,0.01354068,0.1029635,0.09781532,0,0,1.934336,2.812786,0,0.08942281,-0.08942281,4.070679,67.84452,0.1217967,0.1075969,0.01083255,0,2.826327
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2888559,45.04987,39.76571,0.04722277,0.04722277,0,0,0,0.04722277,611.6879,0,0,0,0.2888559,0.04970818,0.04722277,0,0,2.033695,2.723363,0.2391478,0,0.2391478,4.297555,71.62577,0.1217432,0.05194504,0.2310848,0,3.012219
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4113725,48.80907,41.09913,0.6242807,0.6242807,0,0,0,0.6242807,65.89544,0,1.110223E-16,0,0.4113725,0.6571376,0.6242807,0,0,1.794547,2.938596,0,0.245765,-0.245765,4.038496,67.30813,0.1217432,0.6867087,0.329098,0,3.349969
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6068588,56.74882,44.7601,0.9374015,0.9374015,0,-1,0,0.9374015,64.73841,0,0,0,0.6068588,0.9867384,0.9374015,0,0,2.06762,2.692831,0,0.3798796,-0.3798796,3.638067,60.63434,0.1217432,1.031142,0.4854871,0,3.29969
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6332236,60.69683,47.8451,0.4178087,0.4178087,0,0,0,0.4178087,151.5583,0,0,0,0.6332236,0.4397987,0.4178087,0,0,2.489708,2.312952,0.193425,0,0.193425,3.821567,63.69265,0.1216999,0.4595896,0.5065789,0,2.946175
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7842695,67.41186,50.72496,0.04967891,0.04967891,0,0,0,0.04967891,1578.677,0,0,0,0.7842695,0.05229359,0.04967891,0,0,2.296283,2.487034,0.7319759,0,0.7319759,4.51598,75.26618,0.1215365,0.0546468,0.6274156,0,3.271304
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.046286,76.80383,52.94994,0.8410365,0.8410365,0,0,0,0.8410365,124.4044,0,0,0,1.046286,0.8853016,0.8410365,0,0,1.564307,3.145813,0.1609848,0,0.1609848,4.668704,77.81157,0.1215006,0.9251401,0.8370291,0,4.192099
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9992435,78.23699,55.20649,0.7746047,0.7746047,0,0,0,0.7746047,129.0005,0,0,0,0.9992435,0.8153733,0.7746047,0,0,1.403322,3.290699,0.1838702,0,0.1838702,4.843138,80.7188,0.1214597,0.8520651,0.7993948,0,4.289942
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.078364,82.21605,56.58724,0.2385336,0.2385336,0,-1,0,0.2385336,452.0805,0,0,0,1.078364,0.251088,0.2385336,0,0,1.219452,3.456182,0.8272759,0,0.8272759,5.627961,93.79916,0.1212758,0.2623869,0.8626912,0,4.534546
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8253025,75.63223,56.98175,0.1568583,0.1568583,0,0,0,0.1568583,526.1454,0.2680123,0,0,0.8253025,0.165114,0.1568583,0,0,0.3921763,4.20073,0.3921763,0,0.3921763,6.000012,100,0.1211888,0.1725441,0.660242,0,5.026033
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5827358,70.01831,57.38414,0.2073216,0.2073216,0,0,0,0.2073216,281.0782,0.3645025,0,0,0.5827358,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1211888,0.2280538,0.4661887,0,5.136425
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2864217,62.70283,56.80816,1.072993,1.072993,0,0,0,1.072993,26.69372,0,0,0,0.2864217,1.129466,1.072993,0,0,0,4.553689,0,0.8430444,-0.8430444,5.111365,85.18925,0.1211888,1.180292,0.2291373,0,4.840111
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02497774,55.74394,55.25383,0,0,0,0,0,0,0,0,0,0,0.02497774,0,0,0,0,0.936716,3.710644,0.02497774,0,0.02497774,5.135061,85.58418,0.1211833,0,0.0199822,0,3.735622
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,53.96775,53.96775,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9117383,3.733124,0,1.038081,-1.038081,4.040827,67.34699,0.1211833,1.084795,0,0,3.733124
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,52.23984,52.23984,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.065162,2.695043,0,1.452632,-1.452632,2.509619,41.8269,0.1211833,1.759322,0,0,2.695043
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,50.10954,50.10954,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.09593794,0,1.221272,1.160208,0,0,3.679197,1.242412,0,1.221272,-1.221272,1.222286,20.37139,0.1211833,1.276229,0,0,1.242412
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,47.93189,47.93189,0.1887275,0.02008288,0,-1,0,0.02008288,0,0,0.1686446,0.1875174,0,0.02113987,0.02008288,0,0,5.036166,0.02113987,0,0.02113987,-0.02113987,1.200002,20,0.1211833,0.2076003,0,0,0.02113987
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,46.24342,46.24342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211833,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.04414,45.04414,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211833,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,43.82907,43.82907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211833,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,42.80338,42.80338,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211833,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,41.91969,41.91969,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211833,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.05179,41.05179,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211833,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,40.42848,40.42848,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214738,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03762091,40.90162,40.23123,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.52951,0,0,0,0.03762091,0,0,1.441072,1.369019,3.679654,1.242,1.40664,0,1.40664,3.843641,64.06055,0.1218666,0.2848203,0.03009672,1.7,1.279621
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3076943,45.45647,39.81305,1.480359,1.480359,1.7,0,0.5202,1.480359,20.78511,0,0,0,0.3076943,0,0,0.2196407,0.2086587,2.273015,2.507976,0.5163531,0,0.5163531,4.333497,72.2248,0.1220346,1.628395,0.2461555,1.7,2.81567
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7075529,54.93067,41.1228,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,94.28275,0,0,0,0.7075529,0,0,0.9495415,0.9020644,1.756662,2.972693,1.609617,0,1.609617,5.860514,97.67503,0.1223795,0.8255043,0.5660423,1.7,3.680246
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6851507,58.42707,44.73643,0.2745893,0.2745893,0,-1,0,0.2745893,249.5183,0.2490651,0,0,0.6851507,0.2890414,0.2745893,0,0,0.1470442,4.421349,0.1470442,0,0.1470442,6.000012,100,0.1223469,0.3020482,0.5481206,0,5.1065
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6783615,61.65748,47.79776,0.4318915,0.4318915,0,0,0,0.4318915,157.0676,0.223739,0,0,0.6783615,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1223469,0.4750806,0.5426893,0,5.23205
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8346967,68.59724,50.6855,0.3801335,0.3801335,0,0,0,0.3801335,219.5798,0.4345561,0,0,0.8346967,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1223469,0.4181469,0.6677573,0,5.388386
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.166514,80.19498,52.9026,0.2614964,0.2614964,0,0,0,0.2614964,446.0919,0.8912549,0,0,1.166514,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1223469,0.2876461,0.9332114,0,5.720203
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.060325,79.92303,55.16704,0.6805948,0.6805948,0,0,0,0.6805948,155.7939,0.3439094,0,0,1.060325,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1223469,0.7486543,0.84826,0,5.614014
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8607849,76.00773,56.50045,0,0,0,-1,0,0,0,0.8607849,0,0,0.8607849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223469,0,0.6886279,0,5.414474
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.733964,73.18118,56.89495,0.372614,0.372614,0,0,0,0.372614,196.9771,0.3417388,0,0,0.733964,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1223469,0.4098754,0.5871713,0,5.287653
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4534195,66.95257,57.3368,0.8779604,0.8779604,0,0,0,0.8779604,51.64464,0,1.110223E-16,0,0.4534195,0.9241688,0.8779604,0,0,0,4.553689,0,0.4707493,-0.4707493,5.503798,91.7298,0.1223469,0.9657564,0.3627356,0,5.007108
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2474649,61.82262,56.76083,0.8455501,0.8455501,0,0,0,0.8455501,29.26674,0,0,0,0.2474649,0.8900527,0.8455501,0,0,0.5230548,4.08294,0,0.6425878,-0.6425878,4.826452,80.4407,0.1223469,0.930105,0.1979719,0,4.330405
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03276878,55.84993,55.20649,0.4907656,0.4907656,0,0,0,0.4907656,6.677073,0,5.551115E-17,0,0.03276878,0.5165954,0.4907656,0,0,1.237041,3.440352,0,0.4838266,-0.4838266,4.316453,71.94075,0.1223469,0.5398422,0.02621502,0,3.473121
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,53.96775,53.96775,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.774626,2.956525,0,0.6438097,-0.6438097,3.637819,60.63019,0.1223469,0.6727811,0,0,2.956525
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,52.1925,52.1925,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.48997,2.312716,0,1.452632,-1.452632,2.106611,35.1101,0.1223469,1.76475,0,0,2.312716
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,50.06219,50.06219,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.0392944,0,0.8194968,0.778522,0,0,4.104005,0.860084,0,0.8194968,-0.8194968,1.242785,20.71304,0.1223469,0.8563742,0,0,0.860084
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,47.93189,47.93189,0.05774088,0.03855781,0,-1,0,0.03855781,0,0,0.01918308,0.02495716,0,0.04058716,0.03855781,0,0,5.014557,0.04058716,0,0.04058716,-0.04058716,1.200002,20,0.1223469,0.06351497,0,0,0.04058716
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,46.24342,46.24342,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223469,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,45.06781,45.06781,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223469,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,43.84486,43.84486,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223469,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,42.85071,42.85071,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223469,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.94336,41.94336,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223469,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.07546,41.07546,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223469,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,40.45215,40.45215,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227071,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03937719,40.95683,40.25489,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,34.72016,0,0,0,0.03937719,0,0,1.452632,1.38,3.679654,1.242,1.419377,0,1.419377,3.855725,64.26195,0.1230171,0.1247544,0.03150176,1.7,1.281377
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3373216,46.03878,39.82883,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,71.02338,0,0,0,0.3373216,0,0,1.225056,1.163803,2.260277,2.519439,1.501124,0,1.501124,5.279817,87.99677,0.1233805,0.5224389,0.2698573,1.7,2.856761
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5812019,52.26542,41.1228,0.6608238,0.6608238,0,0,0,0.6608238,87.95111,0,0,0,0.5812019,0.695604,0.6608238,0,0,0.7591528,3.870451,0,0.1144021,-0.1144021,5.159226,85.98693,0.1233805,0.7269062,0.4649615,0,4.451653
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.666458,57.9903,44.71276,0.5353894,0.5353894,0,-1,0,0.5353894,124.481,0,0,0,0.666458,0.5635678,0.5353894,0,0,0.8862663,3.756049,0.1028902,0,0.1028902,5.256836,87.61376,0.1233577,0.5889283,0.5331664,0,4.422507
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7769577,63.87191,47.75042,0.3519078,0.3519078,0,0,0,0.3519078,220.7844,0,0,0,0.7769577,0.3704293,0.3519078,0,0,0.783376,3.84865,0.4065284,0,0.4065284,5.642503,94.04153,0.1232676,0.3870986,0.6215662,0,4.625608
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7842218,67.26736,50.59872,0.7350615,0.7350615,0,0,0,0.7350615,106.6879,0,0,0,0.7842218,0.7737489,0.7350615,0,0,0.3768476,4.214526,0.01047287,0,0.01047287,5.652439,94.20712,0.1232653,0.8085676,0.6273775,0,4.998748
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8206011,70.69494,52.81581,0.6525669,0.6525669,0,0,0,0.6525669,125.7497,0,0,0,0.8206011,0.6869125,0.6525669,0,0,0.3663747,4.223952,0.1336886,0,0.1336886,5.779266,96.32092,0.1232357,0.7178235,0.6564809,0,5.044553
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9894525,77.81131,55.08025,0.7272806,0.7272806,0,0,0,0.7272806,136.0483,0,0,0,0.9894525,0.7655585,0.7272806,0,0,0.2326861,4.344272,0.2238941,0,0.2238941,5.991671,99.86098,0.1231861,0.8000086,0.791562,0,5.333724
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6332153,70.19985,56.45311,0.1513071,0.1513071,0,-1,0,0.1513071,418.4967,0.4651526,0,0,0.6332153,0.1592706,0.1513071,0,0,0.008792044,4.545776,0.008792044,0,0.008792044,6.000012,100,0.1231842,0.1664378,0.5065722,0,5.178991
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4085622,65.42643,56.8555,0.2704224,0.2704224,0,0,0,0.2704224,151.083,0.1239071,0,0,0.4085622,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1231842,0.2974647,0.3268498,0,4.962251
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3759841,65.17057,57.29734,0.06346536,0.06346536,0,0,0,0.06346536,592.4241,0.3091784,0,0,0.3759841,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1231842,0.06981189,0.3007872,0,4.929673
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2308685,61.43088,56.72137,0.5499776,0.5499776,0,0,0,0.5499776,41.97779,0,1.110223E-16,0,0.2308685,0.5789238,0.5499776,0,0,0,4.553689,0,0.3480553,-0.3480553,5.63313,93.88531,0.1231842,0.6049753,0.1846948,0,4.784557
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.0177339,55.51447,55.16704,0,0,0,0,0,0,0,0,0,0,0.0177339,0,0,0,0,0.3867281,4.205634,0.0177339,0,0.0177339,5.649953,94.1657,0.1231803,0,0.01418712,0,4.223368
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,53.92042,53.92042,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3689942,4.221594,0,0.8384947,-0.8384947,4.766102,79.43488,0.1231803,0.876227,0,0,4.221594
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,52.1925,52.1925,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.300655,3.383099,0,0.6420429,-0.6420429,4.08933,68.15536,0.1231803,0.6709349,0,0,3.383099
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,50.06219,50.06219,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.014036,2.741056,0,0.04601704,-0.04601704,4.040823,67.34692,0.1231803,0.04808781,0,0,2.741056
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,47.93189,47.93189,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.065166,2.69504,0,0.3464999,-0.3464999,3.675581,61.25955,0.1231803,0.3620924,0,0,2.69504
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,46.24342,46.24342,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.450166,2.34854,0,0.08830947,-0.08830947,3.582494,59.70811,0.1231803,0.09228341,0,0,2.34854
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,45.04414,45.04414,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.548288,2.26023,0,0.08974554,-0.08974554,3.487894,58.13145,0.1231803,0.09378409,0,0,2.26023
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,43.84486,43.84486,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.648005,2.170485,0,0.06185405,-0.06185405,3.422694,57.04479,0.1231803,0.06463747,0,0,2.170485
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,42.80338,42.80338,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.716732,2.10863,0,0.04591477,-0.04591477,3.374296,56.23815,0.1231803,0.04798093,0,0,2.10863
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.767748,2.062716,0,0,0,3.374296,56.23815,0.1231803,0,0,0,2.062716
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.05179,41.05179,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.767748,2.062716,0,0.1714405,-0.1714405,3.193582,53.22625,0.1231803,0.1791553,0,0,2.062716
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,40.42848,40.42848,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.958237,1.891275,0,0.1565818,-0.1565818,3.02853,50.4754,0.1231803,0.163628,0,0,1.891275
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01160061,40.43734,40.23123,0,0,0,0,0,0,0,0,0,0,0.01160061,0,0,0,0,3.132217,1.734693,0.01160061,0,0.01160061,3.039535,50.65882,0.1231777,0,0.009280484,0,1.746294
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3837185,46.9337,39.82883,0.9302676,0.9302676,0,0,0,0.9302676,41.24818,0,0,0,0.3837185,0.9792291,0.9302676,0,0,3.120617,1.745134,0,0.5955106,-0.5955106,2.411812,40.19678,0.1231777,1.023294,0.3069748,0,2.128853
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7293684,55.40144,41.1228,1.308485,1.308485,0.425,0,0.172125,1.308485,55.74144,1.110223E-16,0,0,0.7293684,0.9299843,0.8834851,0,0,3.782295,1.149623,0,0.2006159,-0.2006159,2.200344,36.67233,0.1231777,1.439334,0.5834947,1.7,1.878992
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.013689,66.04862,44.68909,0.9610423,0.9610423,0,-1,0,0.9610423,105.4781,0,0,0,1.013689,1.011624,0.9610423,0,0,4.005202,0.9490075,0.002065866,0,0.002065866,2.202304,36.70499,0.1231772,1.057147,0.8109515,0,1.962697
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9229002,67.3829,47.75042,0,0,0,0,0,0,0,0,0,0,0.9229002,0,0,0,0,4.003136,0.9508668,0.9229002,0,0.9229002,3.077844,51.2973,0.1229735,0,0.7383202,0,1.873767
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.146581,76.6643,50.55138,0.3978812,0.3978812,0,0,0,0.3978812,288.1716,0,0,0,1.146581,0.4188223,0.3978812,0,0,3.080235,1.781477,0.7277585,0,0.7277585,3.768256,62.80415,0.1228133,0.4376694,0.9172646,0,2.928058
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.273323,83.28534,52.76847,0.556873,0.556873,0,0,0,0.556873,228.6559,0,0,0,1.273323,0.5861821,0.556873,0,0,2.352477,2.43646,0.6871406,0,0.6871406,4.420135,73.66877,0.1226624,0.6125603,1.018658,0,3.709782
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9570326,76.86143,55.03291,0.2570961,0.2570961,0,0,0,0.2570961,372.2471,0,0,0,0.9570326,0.2706274,0.2570961,0,0,1.665336,3.054886,0.6864052,0,0.6864052,5.071316,84.52177,0.1225121,0.2828057,0.7656261,0,4.011919
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7746951,73.65642,56.40577,0,0,0,-1,0,0,0,0,0,0,0.7746951,0,0,0,0,0.9789312,3.672651,0.7746951,0,0.7746951,5.806257,96.77075,0.1223429,0,0.619756,0,4.447346
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8428989,75.89375,56.80816,0.6634051,0.6634051,0,0,0,0.6634051,127.0564,0,0,0,0.8428989,0.6983212,0.6634051,0,0,0.2042361,4.369876,0.1445777,0,0.1445777,5.943415,99.05672,0.1223113,0.7297456,0.6743191,0,5.212775
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.552783,69.16049,57.25,1.266116,1.266116,0.425,0,0.172125,1.266116,43.65976,0,0,0,0.552783,0.885385,0.8411158,0,0,0.05965842,4.499996,0,0.332602,-0.332602,5.592822,93.21351,0.1223113,1.392727,0.4422264,1.7,5.052779
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2628658,62.1089,56.72137,0.1262994,0.1262994,0,0,0,0.1262994,208.1291,0,0,0,0.2628658,0.1329467,0.1262994,0,0,0.4292162,4.167394,0.1299191,0,0.1299191,5.716074,95.26771,0.122283,0.1389293,0.2102926,0,4.43026
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03850905,55.92357,55.16704,1.139835,1.139835,0,0,0,1.139835,3.378474,0,0,0,0.03850905,1.199827,1.139835,0,0,0.2992971,4.284321,0,1.161318,-1.161318,4.491938,74.86548,0.122283,1.253819,0.03080724,0,4.322831
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,53.92042,53.92042,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.58965,3.123004,0,0.6871676,-0.6871676,3.767599,62.79319,0.122283,0.7180902,0,0,3.123004
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,52.1925,52.1925,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.35317,2.435836,0,0.9021757,-0.9021757,2.816622,46.94361,0.122283,0.9427736,0,0,2.435836
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,50.06219,50.06219,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.355587,1.533661,0,0.02942314,-0.02942314,2.785608,46.4267,0.122283,0.03074718,0,0,1.533661
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,47.88455,47.88455,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.388279,1.504237,0,0.2392065,-0.2392065,2.533462,42.22429,0.122283,0.2499707,0,0,1.504237
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,46.20397,46.20397,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.654064,1.265031,0,0.1701792,-0.1701792,2.354077,39.23455,0.122283,0.1778373,0,0,1.265031
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,45.02836,45.02836,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.843153,1.094852,0,0.2822913,-0.2822913,2.056516,34.2752,0.122283,0.2949944,0,0,1.094852
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,43.82907,43.82907,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.156809,0.8125604,0,0.1985377,-0.1985377,1.847239,30.78726,0.122283,0.2074719,0,0,0.8125604
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,42.80338,42.80338,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.377407,0.6140228,0,0.1254191,-0.1254191,1.715036,28.58387,0.122283,0.131063,0,0,0.6140228
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,41.91969,41.91969,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.516761,0.4886037,0,0.03317171,-0.03317171,1.68007,28.00111,0.122283,0.03466443,0,0,0.4886037
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,41.05179,41.05179,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.553619,0.4554319,0,0.02858662,-0.02858662,1.649937,27.49889,0.122283,0.02987302,0,0,0.4554319
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,40.45215,40.45215,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.585382,0.4268453,0,0.180103,-0.180103,1.460092,24.33481,0.122283,0.1882077,0,0,0.4268453
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.020265,40.61536,40.25489,0.001875797,0.001875797,0,0,0,0.001875797,1080.341,0,0,0,0.020265,0.001974523,0.001875797,0,0,4.785496,0.2467423,0.01829048,0,0.01829048,1.477443,24.62401,0.122279,0.002063377,0.016212,0,0.2670073
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2255886,43.95048,39.8525,0,0,0,0,0,0,0,0,0,0,0.2255886,0,0,0,0,4.767206,0.2632037,0.2255886,0,0.2255886,1.691456,28.19087,0.1222299,0,0.1804709,0,0.4887923
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.321602,47.08327,41.1228,0.5091854,0.5091854,1.7,0,0.5202,0.5091854,63.1601,0,0,0,0.321602,0,0,1.190815,1.131274,4.541617,0.4662335,1.452876,0,1.452876,3.069775,51.16281,0.1226015,0.560104,0.2572816,1.7,0.7878355
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3520836,51.35944,44.64964,0.522409,0.522409,0,-1,0,0.522409,67.39616,0,0,0,0.3520836,0.5499042,0.522409,0,0,3.088741,1.773822,0,0.1978206,-0.1978206,2.861253,47.68746,0.1226015,0.5746499,0.2816669,0,2.125905
