Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560302,2.249418,0,0,0,3.571097,59.51816,0.1228494,0,0,0,2.249418
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.91969,41.91969,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.560302,2.249418,0,0.1199686,-0.1199686,3.444639,57.41053,0.1228494,0.1253672,0,0,2.249418
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.6936,2.129449,0,0,0,3.444639,57.41053,0.1228494,0,0,0,2.129449
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,40.63362,40.63362,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.6936,2.129449,0,0.1233095,-0.1233095,3.314659,55.24421,0.1228494,0.1288584,0,0,2.129449
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02965927,40.98093,40.45215,0,0,0,0,0,0,0,0,0,0,0.02965927,0,0,0,0,2.830611,2.00614,0.02965927,0,0.02965927,3.342796,55.71316,0.1228436,0,0.02372741,0,2.035799
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4024422,47.53833,40.05764,0,0,0,0,0,0,0,0,0,0,0.4024422,0,0,0,0,2.800951,2.032833,0.4024422,0,0.4024422,3.724586,62.07632,0.1227654,0,0.3219537,0,2.435275
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7528214,55.95502,41.16225,1.054721,1.054721,0,0,0,1.054721,71.37636,0,0,0,0.7528214,1.110233,1.054721,0,0,2.398509,2.395031,0,0.3574112,-0.3574112,3.347842,55.79726,0.1227654,1.160193,0.6022571,0,3.147852
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.033129,65.80521,44.07367,0.627203,0.627203,0,-1,0,0.627203,164.72,0,0,0,1.033129,0.6602137,0.627203,0,0,2.795633,2.03762,0.3729152,0,0.3729152,3.701621,61.69355,0.122693,0.6899233,0.8265032,0,3.070749
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.210329,73.47374,46.55902,0.2841302,0.2841302,0,0,0,0.2841302,425.9769,0,0,0,1.210329,0.2990845,0.2841302,0,0,2.422717,2.373243,0.9112448,0,0.9112448,4.566103,76.10156,0.1225165,0.3125433,0.9682633,0,3.583572
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.284017,78.69449,48.99704,0.6567575,0.6567575,0,0,0,0.6567575,195.5085,0,0,0,1.284017,0.6913238,0.6567575,0,0,1.511473,3.193363,0.592693,0,0.592693,5.128381,85.47285,0.122402,0.7224333,1.027213,0,4.47738
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.281972,81.51629,51.21414,0,0,0,0,0,0,0,0.3631919,0,0,1.281972,0,0,0,0,0.9187797,3.726787,0.9187797,0,0.9187797,6.000012,100,0.1222249,0,1.025577,0,5.008759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.175272,81.12759,53.43124,0,0,0,0,0,0,0,1.175272,0,0,1.175272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222249,0,0.940218,0,5.728961
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.09984,80.63128,54.81199,0.4084345,0.4084345,0,-1,0,0.4084345,269.282,0.6699092,0,0,1.09984,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1222249,0.4492779,0.8798722,0,5.653529
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8242389,73.7553,55.38796,0.3760906,0.3760906,0,0,0,0.3760906,219.1596,0.428354,0,0,0.8242389,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1222249,0.4136997,0.6593911,0,5.377928
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5207139,67.06287,56.01127,1.117877,1.117877,0,0,0,1.117877,46.5806,0,2.220446E-16,0,0.5207139,1.176713,1.117877,0,0,0,4.553689,0,0.6559991,-0.6559991,5.308528,88.4753,0.1222249,1.229665,0.4165711,0,5.074403
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3056572,61.86272,55.60888,0.5951229,0.5951229,0,0,0,0.5951229,51.36035,0,0,0,0.3056572,0.6264452,0.5951229,0,0,0.7288878,3.89769,0,0.320788,-0.320788,4.970388,82.83964,0.1222249,0.6546352,0.2445258,0,4.203347
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04346846,54.95028,54.10189,0,0,0,0,0,0,0,0,0,0,0.04346846,0,0,0,0,1.085319,3.576902,0.04346846,0,0.04346846,5.011626,83.52693,0.1222165,0,0.03477477,0,3.62037
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,52.9026,52.9026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.04185,3.616024,0,0,0,5.011626,83.52693,0.1222165,0,0,0,3.616024
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,51.17469,51.17469,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.04185,3.616024,0,0.6640462,-0.6640462,4.31166,71.86086,0.1222165,0.6939282,0,0,3.616024
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,49.2653,49.2653,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.77968,2.951977,0,0.92551,-0.92551,3.336087,55.60133,0.1222165,0.967158,0,0,2.951977
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,47.26913,47.26913,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.808024,2.026467,0,0.01296398,-0.01296398,3.322421,55.37358,0.1222165,0.01354736,0,0,2.026467
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,45.80158,45.80158,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.822428,2.013503,0,0.2040155,-0.2040155,3.10737,51.7894,0.1222165,0.2131962,0,0,2.013503
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,44.73643,44.73643,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.049112,1.809488,0,0.04090955,-0.04090955,3.064248,51.07069,0.1222165,0.04275049,0,0,1.809488
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,43.62394,43.62394,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.094568,1.768578,0,0.09260201,-0.09260201,2.966636,49.44384,0.1222165,0.0967691,0,0,1.768578
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,42.74025,42.74025,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.197459,1.675976,0,0.04699511,-0.04699511,2.917099,48.61823,0.1222165,0.04910989,0,0,1.675976
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249675,1.628981,0,0,0,2.917099,48.61823,0.1222165,0,0,0,1.628981
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,41.16225,41.16225,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.249675,1.628981,0,0.2028882,-0.2028882,2.703236,45.05385,0.1222165,0.2120182,0,0,1.628981
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,40.6494,40.6494,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.475107,1.426093,0,0.01743305,-0.01743305,2.68486,44.74758,0.1222165,0.01821754,0,0,1.426093
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04213571,41.2282,40.47581,0,0,0,0,0,0,0,0,0,0,0.04213571,0,0,0,0,3.494477,1.40866,0.04213571,0,0.04213571,2.724834,45.4138,0.1222084,0,0.03370857,0,1.450796
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2074993,43.84016,40.07343,0.1375129,0.1375129,0,0,0,0.1375129,150.8944,0,0,0,0.2074993,0.1447504,0.1375129,0,0,3.452341,1.446582,0.06274881,0,0.06274881,2.784363,46.40595,0.1221963,0.1512642,0.1659994,0,1.654081
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5095988,50.86609,41.18592,0,0,0,0,0,0,0,0,0,0,0.5095988,0,0,0,0,3.389592,1.503056,0.5095988,0,0.5095988,3.26781,54.4634,0.1220983,0,0.4076791,0,2.012655
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6154827,56.13512,44.02633,0.3866002,0.3866002,0,-1,0,0.3866002,159.2039,0,0,0,0.6154827,0.4069476,0.3866002,0,0,2.879993,1.961695,0.2085352,0,0.2085352,3.465644,57.76062,0.1220583,0.4252602,0.4923862,0,2.577178
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7341339,61.49389,46.51168,0,0,0,0,0,0,0,0,0,0,0.7341339,0,0,0,0,2.671458,2.149377,0.7341339,0,0.7341339,4.162105,69.36827,0.1219175,0,0.5873072,0,2.88351
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.033332,71.56862,48.91025,0.6626381,0.6626381,0,0,0,0.6626381,155.9422,0,0,0,1.033332,0.6975138,0.6626381,0,0,1.937324,2.810097,0.3358187,0,0.3358187,4.48069,74.67802,0.1218532,0.7289019,0.8266659,0,3.84343
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.058668,74.92515,51.12735,0.5729981,0.5729981,0,0,0,0.5729981,184.7594,0,0,0,1.058668,0.6031559,0.5729981,0,0,1.601506,3.112334,0.4555118,0,0.4555118,4.912827,81.88028,0.1217661,0.6302979,0.8469341,0,4.171001
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8133668,71.1212,53.34444,0,0,0,0,0,0,0,0,0,0,0.8133668,0,0,0,0,1.145994,3.522295,0.8133668,0,0.8133668,5.684454,94.74072,0.1216109,0,0.6506934,0,4.335661
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8300524,73.13763,54.7252,0.3337084,0.3337084,0,-1,0,0.3337084,248.7358,0.1461533,0,0,0.8300524,0.351272,0.3337084,0,0,0.332627,4.254324,0.332627,0,0.332627,6.000012,100,0.1215476,0.3670793,0.6640419,0,5.084377
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7333381,71.35645,55.30117,1.007995,1.007995,0,0,0,1.007995,72.75216,0,0,0,0.7333381,1.061047,1.007995,0,0,0,4.553689,0,0.3277092,-0.3277092,5.654576,94.24274,0.1215476,1.108794,0.5866705,0,5.287027
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2187596,60.35387,55.92448,0.05565253,0.05565253,0,0,0,0.05565253,393.0811,0,0,0,0.2187596,0.05858161,0.05565253,0,0,0.3641213,4.22598,0.1601779,0,0.1601779,5.806534,96.77538,0.1215171,0.06121778,0.1750076,0,4.444739
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07676068,57.04153,55.52209,0.9504607,0.9504607,0,0,0,0.9504607,8.076156,0,2.220446E-16,0,0.07676068,1.000485,0.9504607,0,0,0.2039434,4.37014,0,0.9237243,-0.9237243,4.832843,80.54723,0.1215171,1.045507,0.06140855,0,4.4469
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04542433,54.90137,54.01509,0,0,0,0,0,0,0,0,0,0,0.04542433,0,0,0,0,1.230304,3.446416,0.04542433,0,0.04542433,4.875937,81.26545,0.1215085,0,0.03633946,0,3.49184
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,52.81581,52.81581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.184879,3.487298,0,0,0,4.875937,81.26545,0.1215085,0,0,0,3.487298
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,51.08001,51.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.184879,3.487298,0,0,0,4.875937,81.26545,0.1215085,0,0,0,3.487298
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.184879,3.487298,0,0,0,4.875937,81.26545,0.1215085,0,0,0,3.487298
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,47.22179,47.22179,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.184879,3.487298,0,0.1469316,-0.1469316,4.721057,78.68413,0.1215085,0.1535435,0,0,3.487298
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,45.75424,45.75424,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.348137,3.340366,0,0.1583191,-0.1583191,4.554174,75.90276,0.1215085,0.1654435,0,0,3.340366
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,44.71276,44.71276,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.524047,3.182047,0,0.006205497,-0.006205497,4.547633,75.79373,0.1215085,0.006484745,0,0,3.182047
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,43.60815,43.60815,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.530942,3.175841,0,0.3255743,-0.3255743,4.204448,70.07399,0.1215085,0.3402252,0,0,3.175841
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,42.71658,42.71658,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.892691,2.850267,0,0.2187519,-0.2187519,3.973863,66.23092,0.1215085,0.2285957,0,0,2.850267
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,41.94336,41.94336,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.135749,2.631515,0,0.2262436,-0.2262436,3.735381,62.25623,0.1215085,0.2364245,0,0,2.631515
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,41.16225,41.16225,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.38713,2.405272,0,0.2195012,-0.2195012,3.504007,58.39999,0.1215085,0.2293788,0,0,2.405272
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,40.6494,40.6494,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.631021,2.18577,0,0.1309863,-0.1309863,3.365935,56.0988,0.1215085,0.1368807,0,0,2.18577
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02272052,40.8569,40.45215,0.02885198,0.02885198,0,0,0,0.02885198,78.74857,0,0,0,0.02272052,0.0303705,0.02885198,0,0,2.776561,2.054784,0,0.007649984,-0.007649984,3.357871,55.96441,0.1215085,0.03173717,0.01817641,0,2.077505
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3376954,46.30072,40.07343,0.8136236,0.8136236,0,0,0,0.8136236,41.50512,0,1.110223E-16,0,0.3376954,0.8564459,0.8136236,0,0,2.785061,2.047134,0,0.5187505,-0.5187505,2.81106,46.85091,0.1215085,0.894986,0.2701564,0,2.38483
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6586667,53.93042,41.16225,0.5736503,0.5736503,0,0,0,0.5736503,114.8202,0,0,0,0.6586667,0.6038424,0.5736503,0,0,3.36145,1.528384,0.05482425,0,0.05482425,2.863071,47.71775,0.121498,0.6310154,0.5269334,0,2.18705
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9910946,64.65779,43.97899,0.6304966,0.6304966,0,-1,0,0.6304966,157.1927,0,0,0,0.9910946,0.6636806,0.6304966,0,0,3.306626,1.577725,0.327414,0,0.327414,3.173683,52.89462,0.1214358,0.6935462,0.7928757,0,2.56882
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.166179,72.09531,46.42489,0.2585692,0.2585692,0,0,0,0.2585692,451.0123,0,0,0,1.166179,0.2721781,0.2585692,0,0,2.979212,1.872398,0.8940008,0,0.8940008,4.021807,67.02998,0.1212661,0.2844261,0.9329432,0,3.038577
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.187711,75.67173,48.82346,1.30792,1.30792,1.7,0,0.5202,1.30792,90.80913,0,0,0,1.187711,0,0,0.3920799,0.372476,2.085211,2.676999,1.560187,0,1.560187,5.50193,91.69865,0.1215741,1.438712,0.9501686,1.7,3.86471
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.054858,74.65816,50.99322,0.5771192,0.5771192,0,0,0,0.5771192,182.78,0,0,0,1.054858,0.6074939,0.5771192,0,0,0.5250245,4.081167,0.4473645,0,0.4473645,5.926337,98.77209,0.1214894,0.6348312,0.8438868,0,5.136025
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.184082,81.1106,53.21032,0,0,0,0,0,0,0,1.106422,0,0,1.184082,0,0,0,0,0.07766001,4.483795,0.07766001,0,0.07766001,6.000012,100,0.1214747,0,0.9472656,0,5.667877
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.077239,79.69855,54.59107,0.8430873,0.8430873,0,-1,0,0.8430873,127.7731,0.1897784,0,0,1.077239,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1214747,0.927396,0.861791,0,5.630928
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8998632,75.52567,55.20649,0.1292862,0.1292862,0,0,0,0.1292862,696.0242,0.7637724,0,0,0.8998632,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1214747,0.1422148,0.7198905,0,5.453552
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5468096,67.46903,55.8298,0.05600188,0.05600188,0,0,0,0.05600188,976.4128,0.4878602,0,0,0.5468096,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1214747,0.06160207,0.4374477,0,5.100499
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2833803,61.20704,55.4353,0,0,0,0,0,0,0,0.2833803,0,0,0.2833803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214747,0,0.2267042,0,4.837069
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04588911,54.81525,53.92042,0.6382946,0.6382946,0,0,0,0.6382946,7.189331,0,1.110223E-16,0,0.04588911,0.6718891,0.6382946,0,0,0,4.553689,0,0.626,-0.626,5.34015,89.00233,0.1214747,0.7021241,0.03671129,0,4.599578
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,52.72113,52.72113,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6955555,3.927689,0,0.2354884,-0.2354884,5.091924,84.86522,0.1214747,0.2460854,0,0,3.927689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,50.99322,50.99322,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9572093,3.6922,0,0.06048292,-0.06048292,5.028169,83.80265,0.1214747,0.06320465,0,0,3.6922
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,49.13117,49.13117,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.024413,3.631718,0,1.192607,-1.192607,3.771051,62.85072,0.1214747,1.246274,0,0,3.631718
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,47.13499,47.13499,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.349531,2.439111,0,0.2923824,-0.2923824,3.462853,57.7141,0.1214747,0.3055395,0,0,2.439111
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,45.71479,45.71479,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.674401,2.146729,0,0.0275614,-0.0275614,3.433801,57.2299,0.1214747,0.02880166,0,0,2.146729
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,44.67331,44.67331,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.705024,2.119167,0,0.1305264,-0.1305264,3.296214,54.93679,0.1214747,0.1364001,0,0,2.119167
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,43.58448,43.58448,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.850054,1.988641,0,0.105316,-0.105316,3.185201,53.08657,0.1214747,0.1100552,0,0,1.988641
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,42.69291,42.69291,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.967072,1.883325,0,0.1256389,-0.1256389,3.052766,50.87933,0.1214747,0.1312927,0,0,1.883325
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.10667,1.757686,0,0,0,3.052766,50.87933,0.1214747,0,0,0,1.757686
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,41.13858,41.13858,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.10667,1.757686,0,0.08390868,-0.08390868,2.964318,49.40521,0.1214747,0.08768456,0,0,1.757686
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,40.60995,40.60995,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.199902,1.673777,0,0.128538,-0.128538,2.828827,47.14703,0.1214747,0.1343222,0,0,1.673777
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.0419325,41.17699,40.42848,0.02138299,0.02138299,0,0,0,0.02138299,196.1021,0,0,0,0.0419325,0.02250841,0.02138299,0,0,3.342722,1.545239,0.01942409,0,0.01942409,2.847255,47.45415,0.121471,0.02352129,0.033546,0,1.587172
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3239673,45.99645,40.03397,0.5750988,0.5750988,0,0,0,0.5750988,56.33247,0,1.110223E-16,0,0.3239673,0.6053671,0.5750988,0,0,3.323298,1.562721,0,0.2813998,-0.2813998,2.550633,42.51047,0.121471,0.6326087,0.2591739,0,1.886688
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6679303,54.08381,41.1228,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,36.50289,2.220446E-16,0,0,0.6679303,1.452632,1.38,0,0,3.635964,1.281321,0,0.7847013,-0.7847013,1.723485,28.7247,0.121471,2.012781,0.5343443,1.7,1.949251
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8136503,60.36845,43.8922,0.5012866,0.5012866,0,-1,0,0.5012866,162.3124,0,0,0,0.8136503,0.5276701,0.5012866,0,0,4.507855,0.4966197,0.2859802,0,0.2859802,1.99479,33.24644,0.1214169,0.5514153,0.6509203,0,1.31027
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.184186,72.41989,46.29076,0.2361709,0.2361709,0,0,0,0.2361709,501.4107,0,0,0,1.184186,0.2486009,0.2361709,0,0,4.221875,0.7540019,0.9355852,0,0.9355852,2.882364,48.03931,0.1212403,0.259788,0.9473489,0,1.938188
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.295061,78.62669,48.68933,0.8360305,0.8360305,0,0,0,0.8360305,154.9059,0,0,0,1.295061,0.8800322,0.8360305,0,0,3.286289,1.596029,0.4150283,0,0.4150283,3.276095,54.60147,0.1211622,0.9196336,1.036048,0,2.891089
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.297068,81.51865,50.85909,0.6571943,0.6571943,0,0,0,0.6571943,197.3645,0,0,0,1.297068,0.6917835,0.6571943,0,0,2.871261,1.969554,0.605285,0,0.605285,3.850318,64.17184,0.1210483,0.7229137,1.037655,0,3.266623
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.077465,77.84306,53.08407,0.4257069,0.4257069,0,0,0,0.4257069,253.1002,0,0,0,1.077465,0.4481125,0.4257069,0,0,2.265976,2.514311,0.6293525,0,0.6293525,4.447374,74.12276,0.1209302,0.4682775,0.8619719,0,3.591775
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8960004,74.54037,54.45694,0,0,0,-1,0,0,0,0,0,0,0.8960004,0,0,0,0,1.636624,3.080728,0.8960004,0,0.8960004,5.297395,88.28974,0.1207624,0,0.7168003,0,3.976728
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.594366,67.70591,55.03291,0.2674266,0.2674266,0,0,0,0.2674266,222.2539,0,0,0,0.594366,0.2815016,0.2674266,0,0,0.7406231,3.887128,0.3128643,0,0.3128643,5.594204,93.23655,0.120704,0.2941692,0.4754927,0,4.481494
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3172192,62.20138,55.69567,0,0,0,0,0,0,0,0,0,0,0.3172192,0,0,0,0,0.4277588,4.168706,0.3172192,0,0.3172192,5.895145,98.25222,0.1206447,0,0.2537753,0,4.485925
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2771948,60.93636,55.30117,0.7854137,0.7854137,0,0,0,0.7854137,35.29284,0,1.110223E-16,0,0.2771948,0.8267514,0.7854137,0,0,0.1105396,4.454203,0,0.5495566,-0.5495566,5.315861,88.59751,0.1206447,0.8639551,0.2217558,0,4.731398
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04621416,54.73431,53.83363,0.5581976,0.5581976,0,0,0,0.5581976,8.279175,0,0,0,0.04621416,0.5875764,0.5581976,0,0,0.721158,3.904647,0,0.5413623,-0.5413623,4.745215,79.08677,0.1206447,0.6140174,0.03697133,0,3.950861
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,52.63434,52.63434,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.322672,3.363284,0,0.3890271,-0.3890271,4.335145,72.25227,0.1206447,0.4065333,0,0,3.363284
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,50.85909,50.85909,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.754924,2.974257,0,0.4721575,-0.4721575,3.837447,63.95732,0.1206447,0.4934046,0,0,2.974257
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,48.99704,48.99704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.279543,2.5021,0,0,0,3.837447,63.95732,0.1206447,0,0,0,2.5021
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,47.04821,47.04821,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.279543,2.5021,0,0.05693126,-0.05693126,3.777436,62.95715,0.1206447,0.05949317,0,0,2.5021
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,45.66745,45.66745,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.3428,2.445169,0,0.1537205,-0.1537205,3.615401,60.25656,0.1206447,0.1606379,0,0,2.445169
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,44.6023,44.6023,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.513601,2.291448,0,0.02195592,-0.02195592,3.592257,59.87083,0.1206447,0.02294394,0,0,2.291448
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,43.51348,43.51348,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.537996,2.269492,0,0.007672672,-0.007672672,3.58417,59.73604,0.1206447,0.008017942,0,0,2.269492
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546521,2.26182,0,0,0,3.58417,59.73604,0.1206447,0,0,0,2.26182
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,41.87235,41.87235,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.546521,2.26182,0,0.02262847,-0.02262847,3.560317,59.3385,0.1206447,0.02364675,0,0,2.26182
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,41.1228,41.1228,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.571664,2.239191,0,0.2478826,-0.2478826,3.299026,54.98365,0.1206447,0.2590373,0,0,2.239191
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,40.58628,40.58628,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.84709,1.991308,0,0.2194873,-0.2194873,3.067666,51.12766,0.1206447,0.2293642,0,0,1.991308
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04123494,41.12484,40.38903,0,0,0,0,0,0,0,0,0,0,0.04123494,0,0,0,0,3.090964,1.771821,0.04123494,0,0.04123494,3.106785,51.77964,0.120637,0,0.03298795,0,1.813056
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2954347,45.42788,40.0103,0.03727082,0.03727082,0,0,0,0.03727082,792.6702,0,0,0,0.2954347,0.03923244,0.03727082,0,0,3.049729,1.808933,0.2562022,0,0.2562022,3.34984,55.83055,0.1205893,0.0409979,0.2363477,0,2.104367
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4876548,50.30474,41.07546,0.5112977,0.5112977,0,0,0,0.5112977,95.37591,0,0,0,0.4876548,0.5382081,0.5112977,0,0,2.793527,2.039515,0,0.0505533,-0.0505533,3.296552,54.94242,0.1205893,0.5624275,0.3901239,0,2.527169
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3509877,50.45467,43.8054,0.1572648,0.1572648,0,-1,0,0.1572648,223.1827,0,0,0,0.3509877,0.1655419,0.1572648,0,0,2.849697,1.988961,0.1854458,0,0.1854458,3.472481,57.87457,0.1205547,0.1729912,0.2807902,0,2.339949
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6462759,59.13296,46.15663,0.7245617,0.7245617,0,0,0,0.7245617,89.19543,0,1.110223E-16,0,0.6462759,0.7626965,0.7245617,0,0,2.664252,2.155863,0,0.1164206,-0.1164206,3.349763,55.82927,0.1205547,0.7970179,0.5170208,0,2.802139
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5083458,58.6834,48.50786,0.7362379,0.7362379,0,0,0,0.7362379,69.0464,0,0,0,0.5083458,0.7749873,0.7362379,0,0,2.793608,2.039442,0,0.2666415,-0.2666415,3.068698,51.14487,0.1205547,0.8098617,0.4066767,0,2.547788
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8066539,67.91011,50.6855,0.2319158,0.2319158,0,0,0,0.2319158,347.8219,0,0,0,0.8066539,0.2441219,0.2319158,0,0,3.089876,1.772801,0.5625319,0,0.5625319,3.602363,60.03926,0.12045,0.2551074,0.6453231,0,2.579454
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8533449,71.62156,52.9026,0.5161378,0.5161378,0,0,0,0.5161378,165.3327,0,0,0,0.8533449,0.543303,0.5161378,0,0,2.527344,2.279079,0.3100419,0,0.3100419,3.896495,64.94144,0.1203923,0.5677516,0.682676,0,3.132424
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6357977,67.84545,54.27547,1.439303,1.38,0,-1,0,1.38,46.0723,2.220446E-16,0.05930286,0.2032331,0.6357977,1.452632,1.38,0,0,2.217302,2.558117,0,0.8168339,-0.8168339,3.035476,50.59117,0.1203923,1.583233,0.5086381,0,3.193915
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2060435,59.03302,54.89878,0.511663,0.511663,0,0,0,0.511663,40.26937,0,0,0,0.2060435,0.5385926,0.511663,0,0,3.124895,1.741283,0,0.3325492,-0.3325492,2.684938,44.74889,0.1203923,0.5628293,0.1648348,0,1.947327
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3188756,62.09645,55.56154,0,0,0,0,0,0,0,0,0,0,0.3188756,0,0,0,0,3.494394,1.408734,0.3188756,0,0.3188756,2.98745,49.79074,0.1203331,0,0.2551005,0,1.72761
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.217761,59.55196,55.16704,0.5399942,0.5399942,0,0,0,0.5399942,40.32655,0,0,0,0.217761,0.5684149,0.5399942,0,0,3.175519,1.695722,0,0.3506539,-0.3506539,2.617829,43.63039,0.1203331,0.5939936,0.1742088,0,1.913483
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01877339,54.06374,53.69949,0,0,0,0,0,0,0,0,0,0,0.01877339,0,0,0,0,3.565134,1.345068,0.01877339,0,0.01877339,2.635639,43.92722,0.1203296,0,0.01501871,0,1.363842
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,52.50021,52.50021,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.09525675,0,1.329304,1.262839,0,0,3.546361,1.361964,0,1.329304,-1.329304,1.234429,20.57378,0.1203296,1.389123,0,0,1.361964
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,50.72496,50.72496,0.2492959,0.03102714,0,-1,0,0.03102714,0,0,0.2182687,0.2431983,0,0.03266015,0.03102714,0,0,5.023365,0.03266015,0,0.03266015,-0.03266015,1.200002,20,0.1203296,0.2742254,0,0,0.03266015
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,48.91025,48.91025,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,46.95353,46.95353,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,45.58066,45.58066,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,44.53918,44.53918,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,43.42669,43.42669,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,42.58245,42.58245,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.80923,41.80923,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.05179,41.05179,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203296,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,40.53894,40.53894,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205845,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01303008,40.5734,40.34169,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.503434,2.220446E-16,0,0,0.01303008,0,0,1.452632,1.38,3.679654,1.242,1.39303,0,1.39303,3.83073,63.84537,0.1208862,0.1910204,0.01042406,1.7,1.25503
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3662088,46.71844,39.94719,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,43.32092,0,0,0,0.3662088,0,0,0.8546607,0.8119277,2.286624,2.495727,1.178136,0,1.178136,4.948408,82.4733,0.1212272,0.9298732,0.2929671,1.7,2.861936
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6218046,52.98225,41.00445,0.1084972,0.1084972,0,0,0,0.1084972,573.1063,0,0,0,0.6218046,0.1142076,0.1084972,0,0,1.108488,3.55605,0.507597,0,0.507597,5.429957,90.4991,0.1211329,0.119347,0.4974437,0,4.177855
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9884341,64.2606,43.69495,0.903409,0.903409,0,-1,0,0.903409,109.4116,0,0,0,0.9884341,0.9509569,0.903409,0,0,0.6008909,4.012887,0.0374772,0,0.0374772,5.465511,91.09167,0.1211259,0.9937499,0.7907473,0,5.001321
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.056822,68.72108,46.0225,0,0,0,0,0,0,0,0.4934087,0,0,1.056822,0,0,0,0,0.5634137,4.046617,0.5634137,0,0.5634137,6.000012,100,0.1210215,0,0.8454579,0,5.103439
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.246996,76.75318,48.33428,0.3960833,0.3960833,0,0,0,0.3960833,314.8317,0.8300661,0,0,1.246996,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1210215,0.4356916,0.9975966,0,5.800685
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.188601,77.80993,50.50404,0.9492246,0.9492246,0,0,0,0.9492246,125.2181,0.1894172,0,0,1.188601,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1210215,1.044147,0.9508808,0,5.74229
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.011418,75.56618,52.72113,0.602832,0.602832,0,0,0,0.602832,167.7777,0.3768576,0,0,1.011418,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1210215,0.6631151,0.809134,0,5.565106
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8521572,72.98306,54.10189,0.4039501,0.4039501,0,-1,0,0.4039501,210.956,0.4269465,0,0,0.8521572,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1210215,0.4443451,0.6817257,0,5.405846
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6848923,69.52069,54.7252,0.2436837,0.2436837,0,0,0,0.2436837,281.0579,0.4283831,0,0,0.6848923,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1210215,0.2680521,0.5479138,0,5.238581
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6237206,68.79108,55.38796,0,0,0,0,0,0,0,0.6237206,0,0,0.6237206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210215,0,0.4989765,0,5.17741
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3070589,61.24105,54.98557,0.6580229,0.6580229,0,0,0,0.6580229,46.66386,0,0,0,0.3070589,0.6926557,0.6580229,0,0,0,4.553689,0,0.3855968,-0.3855968,5.593557,93.22577,0.1210215,0.7238252,0.2456471,0,4.860748
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04721649,54.44435,53.52591,0.4818113,0.4818113,0,0,0,0.4818113,9.799788,0,1.110223E-16,0,0.04721649,0.5071698,0.4818113,0,0,0.4284409,4.168092,0,0.4599533,-0.4599533,5.108724,85.14523,0.1210215,0.5299925,0.03777319,0,4.215309
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,52.37397,52.37397,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9395002,3.708139,0,0.2545692,-0.2545692,4.840384,80.67291,0.1210215,0.2660248,0,0,3.708139
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,50.63816,50.63816,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.222355,3.45357,0,0.8945882,-0.8945882,3.897406,64.95663,0.1210215,0.9348447,0,0,3.45357
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,48.77612,48.77612,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.216342,2.558981,0,0.414461,-0.414461,3.460525,57.67531,0.1210215,0.4331118,0,0,2.558981
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,46.86673,46.86673,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.676854,2.14452,0,0.1225642,-0.1225642,3.331331,55.52208,0.1210215,0.1280796,0,0,2.14452
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813036,2.021956,0,0,0,3.331331,55.52208,0.1210215,0,0,0,2.021956
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,44.46817,44.46817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813036,2.021956,0,0,0,3.331331,55.52208,0.1210215,0,0,0,2.021956
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,43.36356,43.36356,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.813036,2.021956,0,0.03668814,-0.03668814,3.292659,54.87753,0.1210215,0.0383391,0,0,2.021956
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,42.543,42.543,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.853801,1.985268,0,0.05335078,-0.05335078,3.236422,53.94026,0.1210215,0.05575157,0,0,1.985268
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,41.76189,41.76189,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.91308,1.931917,0,0.01344495,-0.01344495,3.22225,53.70406,0.1210215,0.01404997,0,0,1.931917
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.02812,41.02812,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.928019,1.918472,0,0.1232776,-0.1232776,3.092304,51.53829,0.1210215,0.1288251,0,0,1.918472
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,40.49949,40.49949,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.064994,1.795195,0,0.1038494,-0.1038494,2.982837,49.71385,0.1210215,0.1085227,0,0,1.795195
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04040053,41.03856,40.31802,0,0,0,0,0,0,0,0,0,0,0.04040053,0,0,0,0,3.180382,1.691345,0.04040053,0,0.04040053,3.021164,50.35263,0.121014,0,0.03232043,0,1.731746
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1538168,42.69558,39.92352,0.9995694,0.9995694,0,0,0,0.9995694,15.3883,0,2.220446E-16,0,0.1538168,1.052178,0.9995694,0,0,3.139981,1.727706,0,0.8983615,-0.8983615,2.074208,34.57006,0.121014,1.099526,0.1230534,0,1.881523
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3667243,47.79299,40.965,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,43.10159,0,0,0,0.3667243,0.4482496,0.4258371,0,0,4.138161,0.8293442,0,0.08152523,-0.08152523,1.988273,33.13781,0.121014,0.9359208,0.2933795,1.7,1.196069
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5010183,53.27825,43.60815,0.7384681,0.7384681,0,-1,0,0.7384681,67.84563,0,0,0.006693371,0.5010183,0.7773349,0.7384681,0,0,4.228745,0.747819,0,0.2763165,-0.2763165,1.69701,28.28344,0.121014,0.8123149,0.4008147,0,1.248837
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6483714,58.93662,45.93571,0.2615213,0.2615213,0,0,0,0.2615213,247.923,0,0,0,0.6483714,0.2752855,0.2615213,0,0,4.535763,0.4715025,0.3730859,0,0.3730859,2.05095,34.18243,0.1209449,0.2876734,0.5186971,0,1.119874
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.738003,63.47026,48.20015,0.3567966,0.3567966,0,0,0,0.3567966,206.8414,0,0,0,0.738003,0.3755754,0.3567966,0,0,4.162677,0.8072798,0.3624276,0,0.3624276,2.394779,39.9129,0.1208779,0.3924763,0.5904024,0,1.545283
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7586271,66.39436,50.36991,0.5721319,0.5721319,0,0,0,0.5721319,132.5965,0,0,0,0.7586271,0.6022441,0.5721319,0,0,3.800249,1.133465,0.156383,0,0.156383,2.543137,42.38553,0.120849,0.6293451,0.6069016,0,1.892092
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8003677,69.88313,52.54755,0.6594081,0.6594081,0,0,0,0.6594081,121.3767,0,0,0,0.8003677,0.6941138,0.6594081,0,0,3.643866,1.274209,0.1062539,0,0.1062539,2.643938,44.06555,0.1208294,0.7253489,0.6402941,0,2.074577
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5917511,66.42246,53.92042,0.4840571,0.4840571,0,-1,0,0.4840571,122.2482,0,0,0,0.5917511,0.5095338,0.4840571,0,0,3.537612,1.369838,0.08221731,0,0.08221731,2.721936,45.36552,0.1208142,0.5324628,0.4734009,0,1.961589
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2470736,59.51773,54.54373,0.2035998,0.2035998,0,0,0,0.2035998,121.3526,0,0,0,0.2470736,0.2143155,0.2035998,0,0,3.455395,1.443833,0.03275801,0,0.03275801,2.753013,45.88346,0.1208081,0.2239597,0.1976589,0,1.690907
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2760139,60.86213,55.25383,0.4688316,0.4688316,0,0,0,0.4688316,58.8727,0,0,0,0.2760139,0.493507,0.4688316,0,0,3.422637,1.473316,0,0.2174931,-0.2174931,2.523756,42.06251,0.1208081,0.5157148,0.2208111,0,1.749329
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1929452,58.76306,54.89878,0,0,0,0,0,0,0,0,0,0,0.1929452,0,0,0,0,3.664296,1.255822,0.1929452,0,0.1929452,2.7068,45.11323,0.1207725,0,0.1543562,0,1.448768
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03722349,54.15388,53.43124,0.477629,0.477629,0,0,0,0.477629,7.79339,0,1.110223E-16,0,0.03722349,0.5027674,0.477629,0,0,3.471351,1.429473,0,0.4655439,-0.4655439,2.216073,36.93448,0.1207725,0.5253919,0.02977879,0,1.466697
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,52.23984,52.23984,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.988622,0.9639293,0,0.5889177,-0.5889177,1.595299,26.58827,0.1207725,0.615419,0,0,0.9639293
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,50.50404,50.50404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642975,0.3750116,0,0,0,1.595299,26.58827,0.1207725,0,0,0,0.3750116
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,48.68933,48.68933,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.642975,0.3750116,0,0.1621532,-0.1621532,1.424375,23.73953,0.1207725,0.1694501,0,0,0.3750116
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,46.77995,46.77995,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.823145,0.2128584,0,0.1282364,-0.1282364,1.289202,21.48665,0.1207725,0.134007,0,0,0.2128584
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,45.42286,45.42286,0.219775,0.08039092,0,-1,0,0.08039092,0,0,0.1393841,0.1613616,0,0.08462202,0.08039092,0,0,4.96563,0.08462202,0,0.08462202,-0.08462202,1.200002,20,0.1207725,0.2417525,0,0,0.08462202
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,44.40505,44.40505,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207725,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,43.31622,43.31622,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207725,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,42.49566,42.49566,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207725,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,41.73822,41.73822,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207725,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207725,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,40.45215,40.45215,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210291,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.027468,40.76762,40.27856,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.027468,0,0,1.452632,1.38,3.679654,1.242,1.407468,0,1.407468,3.844427,64.07365,0.1212442,0,0.0219744,1.7,1.269468
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3401476,46.16697,39.89985,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,117.2052,0,0,0,0.3401476,0,0,1.409785,1.339295,2.272186,2.508721,1.679443,0,1.679443,5.437686,90.62792,0.121522,0.319237,0.2721181,1.7,2.848869
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6263801,52.98372,40.91766,0,0,0,0,0,0,0,0.0336367,0,0,0.6263801,0,0,0,0,0.5927435,4.02022,0.5927435,0,0.5927435,6.000012,100,0.1214128,0,0.5011041,0,4.6466
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7494126,58.52153,43.53715,0.4265065,0.4265065,0,-1,0,0.4265065,175.7095,0.3004584,0,0,0.7494126,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1214128,0.4691571,0.5995301,0,5.303102
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.025253,67.65375,45.80158,0.2247696,0.2247696,0,0,0,0.2247696,456.1353,0.7886539,0,0,1.025253,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1214128,0.2472465,0.8202028,0,5.578942
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.188639,74.75064,48.06602,0.6937476,0.6937476,0,0,0,0.6937476,171.3359,0.4583782,0,0,1.188639,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1214128,0.7631224,0.9509111,0,5.742328
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.997009,72.20852,50.24366,0.9967396,0.9967396,0,0,0,0.9967396,100.027,0,0,0,0.997009,1.0492,0.9967396,0,0,0,4.553689,0,0.05219062,-0.05219062,5.944998,99.08311,0.1214128,1.096414,0.7976072,0,5.550698
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.139491,78.7868,52.41342,1.313772,1.313772,0.425,0,0.172125,1.313772,86.73432,0.1459522,0,0,1.139491,0.9355494,0.8887719,0,0,0.05798957,4.501498,0.05798957,0,0.05798957,6.000012,100,0.1214022,1.445149,0.911593,1.7,5.640989
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.890079,73.59762,53.78629,0.3544031,0.3544031,0,-1,0,0.3544031,251.1488,0.5170231,0,0,0.890079,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1214022,0.3898434,0.7120632,0,5.443768
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.678629,69.0164,54.4096,0.6927476,0.6927476,0,0,0,0.6927476,97.96195,0,0,0,0.678629,0.729208,0.6927476,0,0,0,4.553689,0,0.05057894,-0.05057894,5.946697,99.11142,0.1214022,0.7620224,0.5429032,0,5.232318
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3787504,62.92672,55.1197,0.03392516,0.03392516,0,0,0,0.03392516,1116.429,0.2868409,0,0,0.3787504,0.0357107,0.03392516,0,0,0.05619883,4.50311,0.05619883,0,0.05619883,6.000012,100,0.1213918,0.03731768,0.3030003,0,4.88186
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.225657,59.30074,54.76465,0.5630051,0.5630051,0,0,0,0.5630051,40.0808,0,0,0,0.225657,0.5926369,0.5630051,0,0,0,4.553689,0,0.36698,-0.36698,5.613181,93.55283,0.1213918,0.6193056,0.1805256,0,4.779346
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04718149,54.22138,53.30499,0.6282872,0.6282872,0,0,0,0.6282872,7.509543,0,0,0,0.04718149,0.6613549,0.6282872,0,0,0.4077556,4.186709,0,0.6141734,-0.6141734,4.965786,82.76292,0.1213918,0.6911159,0.0377452,0,4.233891
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,52.10571,52.10571,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.090171,3.572536,0,0.2198348,-0.2198348,4.734059,78.90083,0.1213918,0.2297274,0,0,3.572536
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,50.36991,50.36991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.334431,3.352701,0,0,0,4.734059,78.90083,0.1213918,0,0,0,3.352701
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,48.5552,48.5552,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.334431,3.352701,0,0.08872141,-0.08872141,4.640539,77.34216,0.1213918,0.09271387,0,0,3.352701
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,46.69315,46.69315,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.433011,3.263979,0,0.04527057,-0.04527057,4.592819,76.54684,0.1213918,0.04730775,0,0,3.263979
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,45.35974,45.35974,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.483311,3.218709,0,0.06358101,-0.06358101,4.525799,75.42983,0.1213918,0.06644215,0,0,3.218709
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,44.35771,44.35771,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.553957,3.155128,0,0.1529873,-0.1529873,4.364536,72.74213,0.1213918,0.1598717,0,0,3.155128
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,43.26889,43.26889,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.723943,3.002141,0,0.1702472,-0.1702472,4.18508,69.75119,0.1213918,0.1779084,0,0,3.002141
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,42.44832,42.44832,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.913106,2.831893,0,0.09136122,-0.09136122,4.088777,68.14614,0.1213918,0.09547248,0,0,2.831893
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,41.69877,41.69877,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.014619,2.740532,0,0.1369583,-0.1369583,3.94441,65.74004,0.1213918,0.1431215,0,0,2.740532
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,40.965,40.965,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.166795,2.603574,0,0.05562001,-0.05562001,3.885781,64.76289,0.1213918,0.05812291,0,0,2.603574
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,40.42848,40.42848,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.228595,2.547954,0,0.23043,-0.23043,3.642887,60.71466,0.1213918,0.2407994,0,0,2.547954
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02999281,40.76523,40.23123,0.1519572,0.1519572,0,0,0,0.1519572,19.73768,0,0,0,0.02999281,0.1599549,0.1519572,0,0,2.484628,2.317524,0,0.1299621,-0.1299621,3.505895,58.43146,0.1213918,0.1671529,0.02399425,0,2.347517
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1134843,41.88731,39.8525,0.2618986,0.2618986,0,0,0,0.2618986,43.33138,0,5.551115E-17,0,0.1134843,0.2756827,0.2618986,0,0,2.62903,2.187562,0,0.1621985,-0.1621985,3.334923,55.58193,0.1213918,0.2880885,0.09078743,0,2.301046
