Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2682739,45.80976,40.87821,1.587463,1.587463,0.425,0,0.172125,1.587463,16.89954,0,2.220446E-16,0,0.2682739,1.223645,1.162463,0,0,2.809251,2.025363,0,0.9553714,-0.9553714,2.327873,38.7978,0.1213918,1.746209,0.2146191,1.7,2.293637
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5200219,53.5022,43.45036,1.013499,1.013499,0,-1,0,1.013499,51.30956,0,0,0,0.5200219,1.066841,1.013499,0,0,3.870775,1.069992,0,0.5468192,-0.5468192,1.751475,29.19118,0.1213918,1.114849,0.4160175,0,1.590014
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6221093,58.06801,45.66745,1.170706,1.170706,0.425,0,0.172125,1.170706,53.13966,1.110223E-16,0,0,0.6221093,0.7849539,0.7457062,0,0,4.478352,0.5231724,0,0.1628446,-0.1628446,1.579821,26.3303,0.1213918,1.287777,0.4976874,1.7,1.145282
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5047382,57.98735,47.93189,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,137.3936,0,0,0,0.5047382,0,0,1.332633,1.266002,4.65929,0.3603278,1.77074,0,1.77074,3.259693,54.3281,0.1216515,0.4041032,0.4037906,1.7,0.8650661
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9668385,71.26236,50.10954,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,97.11266,0,0,0,0.9668385,0,0,0.7044156,0.6691948,2.88855,1.953994,1.636033,0,1.636033,4.81177,80.19601,0.1219346,1.095143,0.7734708,1.7,2.920832
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.809788,69.80954,52.27929,0.3345869,0.3345869,0,0,0,0.3345869,242.0262,0,0,0,0.809788,0.3521968,0.3345869,0,0,1.252517,3.426424,0.4575912,0,0.4575912,5.245879,87.43114,0.1218505,0.3680456,0.6478304,0,4.236212
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8751103,73.06096,53.66005,1.136043,1.136043,0,-1,0,1.136043,77.03144,0,2.220446E-16,0,0.8751103,1.195835,1.136043,0,0,0.7949256,3.838256,0,0.3207245,-0.3207245,4.907806,81.7966,0.1218505,1.249647,0.7000883,0,4.713366
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3781352,62.02073,54.27547,0.7016387,0.7016387,0,0,0,0.7016387,53.89315,0,0,0,0.3781352,0.7385671,0.7016387,0,0,1.151286,3.517531,0,0.3604318,-0.3604318,4.527877,75.46448,0.1218505,0.7718026,0.3025082,0,3.895667
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3078375,61.25764,54.98557,0.6153206,0.6153206,0,0,0,0.6153206,50.0288,0,0,0,0.3078375,0.6477059,0.6153206,0,0,1.551766,3.157099,0,0.3398684,-0.3398684,4.169625,69.49361,0.1218505,0.6768527,0.24627,0,3.464937
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1939086,58.50731,54.63052,0.981975,0.981975,0,0,0,0.981975,19.7468,0,1.110223E-16,0,0.1939086,1.033658,0.981975,0,0,1.929397,2.817231,0,0.8397492,-0.8397492,3.284451,54.74075,0.1218505,1.080172,0.1551269,0,3.01114
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04956751,54.13302,53.17086,0.7916459,0.7916459,0,0,0,0.7916459,6.261323,0,1.110223E-16,0,0.04956751,0.8333115,0.7916459,0,0,2.862452,1.977482,0,0.783744,-0.783744,2.458313,40.9718,0.1218505,0.8708105,0.03965401,0,2.02705
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,51.92424,51.92424,1.645656,1.134051,0,-1,0,1.134051,0,0,0.5116052,0.6761708,0,1.193738,1.134051,0,0,3.733279,1.193738,0,1.193738,-1.193738,1.200002,20,0.1218505,1.810222,0,0,1.193738
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,50.19632,50.19632,1.370306,2.001175E-16,0,-1,0,2.001175E-16,0,0,1.370306,1.507336,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,1.507336,0,0,2.1065E-16
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,48.42107,48.42107,1.158079,2.001175E-16,0,-1,0,2.001175E-16,0,0,1.158079,1.273887,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,1.273887,0,0,2.1065E-16
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,46.59848,46.59848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1218505,0,0,0,2.1065E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,45.27295,45.27295,0.06239723,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.06239723,0.06863695,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,0.06863695,0,0,2.1065E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,44.27092,44.27092,0.2975931,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2975931,0.3273524,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,0.3273524,0,0,2.1065E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,43.20576,43.20576,0.0827602,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0827602,0.09103622,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,0.09103622,0,0,2.1065E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,42.3852,42.3852,0.103592,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.103592,0.1139512,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,0.1139512,0,0,2.1065E-16
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,41.62776,41.62776,0.1121415,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1121415,0.1233557,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,0.1233557,0,0,2.1065E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.89399,40.89399,0.01964197,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.01964197,0.02160617,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1218505,0.02160617,0,0,2.1065E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,40.36536,40.36536,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1221014,0.08435115,0,1.7,2.1065E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03519116,40.81062,40.18389,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.64477,0,0,0,0.03519116,0,0,1.452632,1.38,3.679654,1.242,1.415191,0,1.415191,3.851753,64.19576,0.1223605,0.1223276,0.02815293,1.7,1.277191
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2803787,44.93848,39.81305,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31531.75,0,0,0,0.2803787,0,0,1.452632,1.38,2.264463,2.515672,1.660379,0,1.660379,5.426927,90.4486,0.1225234,0.0009781143,0.224303,1.7,2.796051
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5080363,50.43012,40.8072,0.586334,0.586334,0,0,0,0.586334,86.64623,0,0,0,0.5080363,0.6171937,0.586334,0,0,0.6040845,4.010013,0,0.1091573,-0.1091573,5.311865,88.53091,0.1225234,0.6449674,0.4064291,0,4.518049
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9434272,62.76431,43.33989,0.02690363,0.02690363,0,-1,0,0.02690363,3506.692,0.1897372,0,0,0.9434272,0.0283196,0.02690363,0,0,0.7253705,3.900856,0.7253705,0,0.7253705,6.000012,100,0.1223905,0.02959399,0.7547418,0,4.844283
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.088464,69.00718,45.58066,0.8018638,0.8018638,0,0,0,0.8018638,135.7417,0.2443968,0,0,1.088464,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1223905,0.8820502,0.8707712,0,5.642153
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.086992,71.64632,47.79776,0.4492972,0.4492972,0,0,0,0.4492972,241.9315,0.6140471,0,0,1.086992,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1223905,0.494227,0.8695933,0,5.64068
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9787322,71.4119,49.9754,0,0,0,0,0,0,0,0.9787322,0,0,0.9787322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223905,0,0.7829858,0,5.532421
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9757137,73.91354,52.14516,0.622886,0.622886,0,0,0,0.622886,156.644,0.3200442,0,0,0.9757137,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1223905,0.6851746,0.780571,0,5.529403
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.781311,70.52834,53.52591,1.608927,1.38,0,-1,0,1.38,56.61674,2.220446E-16,0.2289265,0.3898192,0.781311,1.452632,1.38,0,0,0,4.553689,0,0.6713206,-0.6713206,5.292378,88.20612,0.1223905,1.769819,0.6250488,0,5.335
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7407582,70.27942,54.18867,0.1475738,0.1475738,0,0,0,0.1475738,501.958,0,0,0,0.7407582,0.1553408,0.1475738,0,0,0.7459117,3.882368,0.5854174,0,0.5854174,5.847754,97.46236,0.1222834,0.1623311,0.5926065,0,4.623127
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3781339,62.67965,54.89878,0.2459023,0.2459023,0,0,0,0.2459023,153.774,0,0,0,0.3781339,0.2588445,0.2459023,0,0,0.1604943,4.409244,0.1192893,0,0.1192893,5.960921,99.3485,0.1222616,0.2704925,0.3025071,0,4.787378
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2864982,60.29498,54.49639,1.178465,1.178465,0,0,0,1.178465,24.31114,0,0,0,0.2864982,1.240489,1.178465,0,0,0.04120499,4.516604,0,0.9539912,-0.9539912,4.955327,82.58861,0.1222616,1.296311,0.2291986,0,4.803102
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.0480617,53.96864,53.03673,0.3702996,0.3702996,0,0,0,0.3702996,12.97914,0,0,0,0.0480617,0.3897891,0.3702996,0,0,1.101195,3.562613,0,0.3417274,-0.3417274,4.595114,76.58508,0.1222616,0.4073296,0.03844936,0,3.610675
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.480892,3.220886,0,0,0,4.595114,76.58508,0.1222616,0,0,0,3.220886
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,50.06219,50.06219,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.480892,3.220886,0,1.112079,-1.112079,3.42288,57.04789,0.1222616,1.162122,0,0,3.220886
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,48.33428,48.33428,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.716535,2.108807,0,1.015315,-1.015315,2.352644,39.21065,0.1222616,1.061005,0,0,2.108807
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,46.51168,46.51168,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.844664,1.093492,0,0.09883739,-0.09883739,2.24846,37.47426,0.1222616,0.1032851,0,0,1.093492
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,45.20194,45.20194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.954483,0.9946544,0,0,0,2.24846,37.47426,0.1222616,0,0,0,0.9946544
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,44.19991,44.19991,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.954483,0.9946544,0,0.2200367,-0.2200367,2.016521,33.60862,0.1222616,0.2299383,0,0,0.9946544
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,43.14264,43.14264,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.198968,0.7746177,0,0.04297622,-0.04297622,1.97122,32.8536,0.1222616,0.04491015,0,0,0.7746177
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,42.33786,42.33786,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.246719,0.7316414,0,0.1691194,-0.1691194,1.792953,29.88248,0.1222616,0.1767298,0,0,0.7316414
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,41.58831,41.58831,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.43463,0.5625221,0,0.1240908,-0.1240908,1.66215,27.70244,0.1222616,0.1296749,0,0,0.5625221
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.87821,40.87821,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.572508,0.4384313,0,0.1413089,-0.1413089,1.513197,25.2199,0.1222616,0.1476678,0,0,0.4384313
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,40.34169,40.34169,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.729518,0.2971224,0,0.1208621,-0.1208621,1.385797,23.09657,0.1222616,0.1263009,0,0,0.2971224
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03932516,40.84494,40.14444,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.18631,2.220446E-16,0,0,0.03932516,0,0,1.452632,1.38,4.86381,0.1762603,1.419325,0,1.419325,2.732287,45.53803,0.1225775,0.2672484,0.03146012,1.7,0.2155855
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2258872,43.86694,39.76571,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.94781,0,0,0,0.2258872,0,0,0.7156483,0.6798659,3.444484,1.453653,0.9057531,0,0.9057531,3.59156,59.85921,0.1228322,1.082787,0.1807098,1.7,1.67954
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4635656,49.49479,40.76775,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,63.82712,0,0,0,0.4635656,0,0,0.9737169,0.925031,2.538731,2.268831,1.388597,0,1.388597,4.908898,81.81481,0.1231533,0.7989115,0.3708525,1.7,2.732396
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7598403,58.45485,43.26889,0.3766129,0.3766129,0,-1,0,0.3766129,201.7563,0,0,0,0.7598403,0.3964346,0.3766129,0,0,1.150135,3.518568,0.3634056,0,0.3634056,5.253655,87.56075,0.1230869,0.4142742,0.6078722,0,4.278408
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.105199,69.28976,45.45442,0.08275567,0.08275567,0,0,0,0.08275567,1335.496,0.2313585,0,0,1.105199,0.08711123,0.08275567,0,0,0.7867291,3.845633,0.7867291,0,0.7867291,6.000012,100,0.1229433,0.09103124,0.8841591,0,4.950831
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.116476,72.2719,47.66363,1.377329,1.377329,0.425,0,0.172125,1.377329,81.06093,0.1140241,0,0,1.116476,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1229433,1.515062,0.8931805,1.7,5.670165
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.102033,74.54338,49.84127,0.1464316,0.1464316,0,0,0,0.1464316,752.5922,0.9478943,0,0,1.102033,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1229433,0.1610748,0.8816262,0,5.655722
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.077871,76.53522,52.01103,0.3918157,0.3918157,0,0,0,0.3918157,275.0965,0.6654336,0,0,1.077871,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1229433,0.4309972,0.8622969,0,5.63156
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7948447,70.71188,53.39178,0.9586416,0.9586416,0,-1,0,0.9586416,82.91364,0,1.110223E-16,0,0.7948447,1.009096,0.9586416,0,0,0,4.553689,0,0.2142518,-0.2142518,5.774171,96.23598,0.1229433,1.054506,0.6358757,0,5.348534
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.882225,73.70701,54.05455,0,0,0,0,0,0,0,0.6441675,0,0,0.882225,0,0,0,0,0.2380575,4.339437,0.2380575,0,0.2380575,6.000012,100,0.1228999,0,0.70578,0,5.221662
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5288501,65.89602,54.76465,0,0,0,0,0,0,0,0.5288501,0,0,0.5288501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228999,0,0.4230801,0,5.082539
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1738669,57.87065,54.4096,1.131268,1.131268,0,0,0,1.131268,15.3692,0,0,0,0.1738669,1.190809,1.131268,0,0,0,4.553689,0,1.016942,-1.016942,4.928061,82.13419,0.1228999,1.244395,0.1390935,0,4.727556
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04662926,53.80576,52.9026,0.3018571,0.3018571,0,0,0,0.3018571,15.44746,0,0,0,0.04662926,0.3177443,0.3018571,0,0,1.129935,3.536747,0,0.271115,-0.271115,4.642281,77.37119,0.1228999,0.3320428,0.03730341,0,3.583377
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,51.61653,51.61653,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.431174,3.265632,0,1.452632,-1.452632,3.111073,51.85111,0.1228999,1.521649,0,0,3.265632
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,49.92806,49.92806,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.045209,1.813001,0,1.042399,-1.042399,2.012288,33.53806,0.1228999,1.089307,0,0,1.813001
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,48.20015,48.20015,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.20343,0.7706016,0,0.577168,-0.577168,1.403899,23.39828,0.1228999,0.6031406,0,0,0.7706016
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,46.37755,46.37755,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.844728,0.1934336,0,0.1508172,-0.1508172,1.244924,20.74869,0.1228999,0.157604,0,0,0.1934336
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,45.11515,45.11515,0.2255115,0.04048556,0,-1,0,0.04048556,0,0,0.1850259,0.2075771,0,0.04261638,0.04048556,0,0,5.012303,0.04261638,0,0.04261638,-0.04261638,1.200002,20,0.1228999,0.2480626,0,0,0.04261638
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,44.11312,44.11312,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228999,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,43.04797,43.04797,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228999,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,42.25107,42.25107,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228999,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,41.5173,41.5173,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228999,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,40.8072,40.8072,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228999,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,40.27856,40.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228999,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03301075,40.68454,40.0971,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,34.85475,0,0,0,0.03301075,0,0,1.452632,1.38,5.059654,0,1.413011,0,1.413011,2.540502,42.34162,0.1231466,0.1041804,0.0264086,1.7,0.03301075
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3128549,45.45644,39.71838,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,53.04366,0,0,0,0.3128549,0,0,1.110193,1.054684,3.646644,1.27171,1.367539,0,1.367539,3.837863,63.96426,0.123469,0.6487871,0.2502839,1.7,1.584565
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6275318,52.7934,40.72041,1.402181,1.402181,1.7,0,0.5202,1.402181,44.75397,0,0,0,0.6275318,0,0,0.2978188,0.2829279,2.279105,2.502495,0.9104596,0,0.9104596,4.701601,78.35986,0.123703,1.542399,0.5020254,1.7,3.130026
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9087916,61.76343,43.18209,0,0,0,-1,0,0,0,0,0,0,0.9087916,0,0,0,0,1.368645,3.321908,0.9087916,0,0.9087916,5.563756,92.72909,0.1235375,0,0.7270333,0,4.2307
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9487133,65.23518,45.35974,0.5415144,0.5415144,0,0,0,0.5415144,175.1963,0,0,0,0.9487133,0.5700152,0.5415144,0,0,0.4598536,4.139821,0.3786981,0,0.3786981,5.923021,98.71682,0.1234687,0.5956659,0.7589706,0,5.088534
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.220663,74.98006,47.5295,0.954014,0.954014,0,0,0,0.954014,127.9502,0.1352824,0,0,1.220663,1.004225,0.954014,0,0,0.08115548,4.480649,0.08115548,0,0.08115548,6.000012,100,0.1234539,1.049415,0.9765305,0,5.701312
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.13621,75.32442,49.70714,0,0,0,0,0,0,0,1.13621,0,0,1.13621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234539,0,0.9089677,0,5.689898
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8183944,69.57069,51.88479,0,0,0,0,0,0,0,0.8183944,0,0,0.8183944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234539,0,0.6547155,0,5.372083
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6854694,67.89277,53.25765,0,0,0,-1,0,0,0,0.6854694,0,0,0.6854694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234539,0,0.5483755,0,5.239158
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6207223,67.05434,53.88097,0.5480316,0.5480316,0,0,0,0.5480316,113.264,0.04384694,0,0,0.6207223,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1234539,0.6028347,0.4965778,0,5.174411
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.549775,66.2298,54.63052,0.5186543,0.5186543,0,0,0,0.5186543,106.0003,0.003823062,0,0,0.549775,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1234539,0.5705197,0.43982,0,5.103464
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3124638,60.57225,54.23602,0.7281616,0.7281616,0,0,0,0.7281616,42.91133,0,0,0,0.3124638,0.7664859,0.7281616,0,0,0,4.553689,0,0.454022,-0.454022,5.521431,92.02366,0.1234539,0.8009777,0.2499711,0,4.866153
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05052228,53.69899,52.72113,0,0,0,0,0,0,0,0,0,0,0.05052228,0,0,0,0,0.5044689,4.099667,0.05052228,0,0.05052228,5.56936,92.82249,0.1234447,0,0.04041782,0,4.150189
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,51.4824,51.4824,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4539467,4.145137,0,0.553708,-0.553708,4.985701,83.09485,0.1234447,0.5786249,0,0,4.145137
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,49.79393,49.79393,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.069178,3.591429,0,1.176025,-1.176025,3.746062,62.43424,0.1234447,1.228946,0,0,3.591429
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,48.06602,48.06602,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.375872,2.415404,0,0.5547956,-0.5547956,3.161256,52.6875,0.1234447,0.5797614,0,0,2.415404
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,46.29076,46.29076,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.992311,1.860609,0,0.1334264,-0.1334264,3.020612,50.34344,0.1234447,0.1394305,0,0,1.860609
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.00469,45.00469,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.140563,1.727182,0,0.1539595,-0.1539595,2.858325,47.63865,0.1234447,0.1608876,0,0,1.727182
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,44.02633,44.02633,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.311629,1.573223,0,0.06806666,-0.06806666,2.786576,46.44284,0.1234447,0.07112966,0,0,1.573223
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,42.96117,42.96117,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.387259,1.505156,0,0.06255774,-0.06255774,2.720634,45.34382,0.1234447,0.06537284,0,0,1.505156
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,42.16428,42.16428,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.456767,1.442598,0,0.2037536,-0.2037536,2.505859,41.76424,0.1234447,0.2129225,0,0,1.442598
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,41.43051,41.43051,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.68316,1.238845,0,0.08282235,-0.08282235,2.418557,40.3092,0.1234447,0.08654936,0,0,1.238845
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,40.74408,40.74408,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.775185,1.156022,0,0.2053891,-0.2053891,2.202058,36.70089,0.1234447,0.2146316,0,0,1.156022
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,40.20756,40.20756,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.003395,0.9506333,0,0.04654794,-0.04654794,2.152992,35.88313,0.1234447,0.04864259,0,0,0.9506333
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03574507,40.67001,40.03397,0.2596134,0.2596134,0,0,0,0.2596134,13.76857,0,0,0,0.03574507,0.2732773,0.2596134,0,0,4.055115,0.9040853,0,0.2375322,-0.2375322,1.902611,31.71012,0.1234447,0.2855747,0.02859605,0,0.9398304
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2520189,44.24184,39.65525,0.5404267,0.5404267,0,0,0,0.5404267,46.63332,0,1.110223E-16,0,0.2520189,0.5688702,0.5404267,0,0,4.31904,0.6665531,0,0.3168513,-0.3168513,1.56862,26.14362,0.1234447,0.5944693,0.2016151,0,0.918572
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2843244,45.90279,40.67307,0.2818194,0.2818194,0,0,0,0.2818194,100.8889,0,0,0,0.2843244,0.296652,0.2818194,0,0,4.671097,0.3497018,0,0.01232754,-0.01232754,1.555626,25.92705,0.1234447,0.3100013,0.2274596,0,0.6340263
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4516622,51.72349,43.0953,0.6420525,0.6420525,0,-1,0,0.6420525,70.34661,0,0,0.2999364,0.4516622,0.6758448,0.6420525,0,0,4.684794,0.3373743,0,0.2241826,-0.2241826,1.319317,21.98857,0.1234447,0.7062578,0.3613298,0,0.7890365
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.565756,56.39965,45.24928,0.03302534,0.03302534,0,0,0,0.03302534,1713.096,0,0,0,0.565756,0.03476352,0.03302534,0,0,4.933886,0.1131917,0.5309924,0,0.5309924,1.823061,30.38428,0.1233484,0.03632788,0.4526048,0,0.6789477
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5350901,58.06084,47.39537,1.257745,1.257745,0.425,0,0.172125,1.257745,42.54362,0,2.220446E-16,0,0.5350901,0.8765735,0.8327448,0,0,4.402894,0.5910849,0,0.3414834,-0.3414834,1.463106,24.38504,0.1233484,1.383519,0.4280721,1.7,1.126175
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9692339,70.63377,49.52567,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,224.4819,0,0,0,0.9692339,0,0,1.268235,1.204823,4.78232,0.2496015,2.174057,0,2.174057,3.525597,58.75984,0.1235222,0.4749413,0.7753871,1.7,1.218835
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6971702,66.43376,51.70332,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,97.04636,0,0,0,0.6971702,0,0,0.9816112,0.9325306,2.608262,2.206253,1.629701,0,1.629701,5.071667,84.52762,0.1237933,0.7902277,0.5577362,1.7,2.903423
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6932983,67.8326,53.03673,0.9490669,0.9490669,0,-1,0,0.9490669,73.05051,0,0,0,0.6932983,0.9990178,0.9490669,0,0,0.9785612,3.672984,0,0.3057195,-0.3057195,4.749411,79.15668,0.1237933,1.043974,0.5546386,0,4.366282
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5819742,65.95409,53.69949,0,0,0,0,0,0,0,0,0,0,0.5819742,0,0,0,0,1.31825,3.367264,0.5819742,0,0.5819742,5.30152,88.35849,0.123688,0,0.4655794,0,3.949239
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3954838,62.58972,54.45694,0.5618567,0.5618567,0,0,0,0.5618567,70.38873,0,0,0,0.3954838,0.5914282,0.5618567,0,0,0.7362754,3.891041,0,0.1959444,-0.1959444,5.094976,84.9161,0.123688,0.6180424,0.3163871,0,4.286525
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1434162,56.8905,54.05455,0,0,0,0,0,0,0,0,0,0,0.1434162,0,0,0,0,0.9539913,3.695097,0.1434162,0,0.1434162,5.231033,87.18371,0.1236621,0,0.1147329,0,3.838513
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01614992,52.85839,52.54755,0.9897448,0.9897448,0,0,0,0.9897448,1.631726,0,1.110223E-16,0,0.01614992,1.041837,0.9897448,0,0,0.8105751,3.824171,0,1.025687,-1.025687,4.149864,69.16427,0.1236621,1.088719,0.01291994,0,3.840321
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,51.30882,51.30882,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.950227,2.798485,0,0.3835622,-0.3835622,3.745554,62.42578,0.1236621,0.4008225,0,0,2.798485
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,49.57301,49.57301,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.376407,2.414922,0,0.3505823,-0.3505823,3.376008,56.26669,0.1236621,0.3663585,0,0,2.414922
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,47.88455,47.88455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765943,2.06434,0,0,0,3.376008,56.26669,0.1236621,0,0,0,2.06434
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,46.10929,46.10929,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.765943,2.06434,0,0.3301314,-0.3301314,3.028019,50.46688,0.1236621,0.3449873,0,0,2.06434
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132756,1.734209,0,0,0,3.028019,50.46688,0.1236621,0,0,0,1.734209
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,43.8922,43.8922,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.132756,1.734209,0,0.200967,-0.200967,2.816181,46.93626,0.1236621,0.2100106,0,0,1.734209
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,42.82705,42.82705,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.356052,1.533242,0,0.07285052,-0.07285052,2.73939,45.65641,0.1236621,0.07612879,0,0,1.533242
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,42.0696,42.0696,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.436997,1.460391,0,0.0386535,-0.0386535,2.698646,44.97734,0.1236621,0.04039291,0,0,1.460391
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,41.34372,41.34372,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.479946,1.421738,0,0.1494284,-0.1494284,2.541134,42.35215,0.1236621,0.1561527,0,0,1.421738
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,40.67307,40.67307,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.645977,1.272309,0,0.1361294,-0.1361294,2.397641,39.96061,0.1236621,0.1422552,0,0,1.272309
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,40.14444,40.14444,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.797232,1.13618,0,0.07636528,-0.07636528,2.317145,38.61901,0.1236621,0.07980172,0,0,1.13618
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01774004,40.26204,39.94719,0.09882484,0.09882484,0,0,0,0.09882484,17.95099,0,1.387779E-17,0,0.01774004,0.1040262,0.09882484,0,0,3.882082,1.059815,0,0.08628611,-0.08628611,2.226192,37.10312,0.1236621,0.1087073,0.01419203,0,1.077555
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2875003,44.82011,39.56846,0.5117729,0.5117729,0,0,0,0.5117729,56.17732,0,0,0,0.2875003,0.5387083,0.5117729,0,0,3.977956,0.9735285,0,0.251208,-0.251208,1.961395,32.68985,0.1236621,0.5629501,0.2300002,0,1.261029
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4981952,49.97079,40.56261,0.4320377,0.4320377,0,0,0,0.4320377,115.3129,0,0,0,0.4981952,0.4547765,0.4320377,0,0,4.257076,0.7223205,0.04341867,0,0.04341867,2.002586,33.37636,0.1236543,0.4752415,0.3985562,0,1.220516
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7072019,56.95138,42.96117,0.437801,0.437801,0,-1,0,0.437801,161.535,0,0,0,0.7072019,0.4608432,0.437801,0,0,4.213657,0.7613973,0.2463587,0,0.2463587,2.236302,37.27163,0.1236098,0.4815811,0.5657615,0,1.468599
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.037083,67.08179,45.06781,0.3300647,0.3300647,0,0,0,0.3300647,314.2061,0,0,0,1.037083,0.3474365,0.3300647,0,0,3.967299,0.9831201,0.6896468,0,0.6896468,2.890558,48.17588,0.1234855,0.3630711,0.8296667,0,2.020204
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.058226,70.19434,47.22179,1.189358,1.189358,0,0,0,1.189358,88.97454,0,0,0,1.058226,1.251956,1.189358,0,0,3.277652,1.603802,0,0.19373,-0.19373,2.686349,44.7724,0.1234855,1.308294,0.8465807,0,2.662028
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.049613,72.5308,49.35209,0,0,0,0,0,0,0,0,0,0,1.049613,0,0,0,0,3.492907,1.410072,1.049613,0,1.049613,3.6821,61.36821,0.1232968,0,0.8396907,0,2.459686
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7558818,67.5853,51.4824,0,0,0,0,0,0,0,0,0,0,0.7558818,0,0,0,0,2.443294,2.354724,0.7558818,0,0.7558818,4.399192,73.31973,0.1231612,0,0.6047055,0,3.110606
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8985144,72.72579,52.85526,0.4535477,0.4535477,0,-1,0,0.4535477,198.108,0,0,0,0.8985144,0.4774187,0.4535477,0,0,1.687412,3.035018,0.4210957,0,0.4210957,4.798679,79.97782,0.1230858,0.4989025,0.7188115,0,3.933532
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6602215,67.59155,53.52591,0.102108,0.102108,0,0,0,0.102108,646.5911,0,0,0,0.6602215,0.1074822,0.102108,0,0,1.266316,3.414004,0.5527393,0,0.5527393,5.323053,88.71738,0.122987,0.1123189,0.5281772,0,4.074226
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5483488,65.76726,54.23602,0.9949999,0.9949999,0,0,0,0.9949999,55.11044,0,0,0,0.5483488,1.047368,0.9949999,0,0,0.713577,3.91147,0,0.4990195,-0.4990195,4.79704,79.95052,0.122987,1.0945,0.4386791,0,4.459818
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3203078,60.31752,53.83363,0.0417146,0.0417146,0,0,0,0.0417146,767.8553,0,0,0,0.3203078,0.0439101,0.0417146,0,0,1.268043,3.41245,0.2763976,0,0.2763976,5.059255,84.32074,0.1229377,0.04588606,0.2562462,0,3.732758
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05177247,53.3262,52.32663,1.123721,1.123721,0,0,0,1.123721,4.607235,0,0,0,0.05177247,1.182864,1.123721,0,0,0.9916455,3.661208,0,1.131092,-1.131092,3.866979,64.44952,0.1229377,1.236093,0.04141797,0,3.712981
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,51.04056,51.04056,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.248414,2.530116,0,0.9415166,-0.9415166,2.874533,47.90879,0.1229377,0.9838848,0,0,2.530116
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,49.35209,49.35209,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.294544,1.5886,0,0.0301256,-0.0301256,2.842778,47.37954,0.1229377,0.03148125,0,0,1.5886
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,47.66363,47.66363,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.328017,1.558474,0,0.4936483,-0.4936483,2.322427,38.70704,0.1229377,0.5158625,0,0,1.558474
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,45.93571,45.93571,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.876515,1.064826,0,0.1023053,-0.1023053,2.214588,36.90973,0.1229377,0.106909,0,0,1.064826
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,44.73643,44.73643,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.990187,0.9625205,0,0.1318301,-0.1318301,2.075627,34.59371,0.1229377,0.1377625,0,0,0.9625205
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,43.78173,43.78173,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.136665,0.8306903,0,0.06640256,-0.06640256,2.005632,33.42714,0.1229377,0.06939068,0,0,0.8306903
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,42.74025,42.74025,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.210446,0.7642878,0,0.21388,-0.21388,1.780183,29.66966,0.1229377,0.2235046,0,0,0.7642878
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,41.95914,41.95914,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.44809,0.5504078,0,0.06229517,-0.06229517,1.714518,28.57525,0.1229377,0.06509846,0,0,0.5504078
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,41.24904,41.24904,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.517307,0.4881126,0,0.02501667,-0.02501667,1.688148,28.13575,0.1229377,0.02614242,0,0,0.4881126
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,40.58628,40.58628,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.545104,0.4630959,0,0.1607358,-0.1607358,1.518718,25.31192,0.1229377,0.1679689,0,0,0.4630959
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,40.05764,40.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.723699,0.3023601,0,0,0,1.518718,25.31192,0.1229377,0,0,0,0.3023601
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008763334,40.03149,39.87617,0.1356197,0.1356197,0,0,0,0.1356197,6.461697,0,2.775558E-17,0,0.008763334,0.1427576,0.1356197,0,0,4.723699,0.3023601,0,0.1339943,-0.1339943,1.377476,22.95788,0.1229377,0.1491817,0.007010667,0,0.3111235
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3143103,45.25479,39.49746,0.01040101,0.01040101,0,0,0,0.01040101,3021.922,0,0,0,0.3143103,0.01094843,0.01040101,0,0,4.872581,0.1683659,0.3033619,0,0.3033619,1.66527,27.75444,0.1228836,0.01144111,0.2514483,0,0.4826762
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4993938,49.90242,40.47581,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,80.03286,0,0,0,0.4993938,0,0,1.076014,1.022213,4.569219,0.4413916,1.521607,0,1.521607,3.108793,51.81312,0.1231728,0.6863845,0.399515,1.7,0.9407854
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7947612,58.76869,42.85071,0,0,0,-1,0,0,0,0,0,0,0.7947612,0,0,0,0,3.047612,1.810838,0.7947612,0,0.7947612,3.86277,64.37937,0.1230312,0,0.635809,0,2.605599
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.073969,67.88602,44.95735,0.01335773,0.01335773,0,0,0,0.01335773,8040.06,0,0,0,1.073969,0.01406076,0.01335773,0,0,2.252851,2.526123,1.059909,0,1.059909,4.868288,81.13796,0.1228429,0.0146935,0.8591754,0,3.600092
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.031379,69.33887,47.08765,1.172854,1.172854,0,0,0,1.172854,87.93755,0,0,0,1.031379,1.234583,1.172854,0,0,1.192942,3.480041,0,0.2032041,-0.2032041,4.654091,77.56804,0.1228429,1.29014,0.8251034,0,4.51142
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.081724,73.17177,49.17062,0,0,0,0,0,0,0,0,0,0,1.081724,0,0,0,0,1.418725,3.276837,1.081724,0,1.081724,5.680305,94.67157,0.1226513,0,0.8653795,0,4.358561
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9809019,73.10099,51.34827,0,0,0,0,0,0,0,0.6439015,0,0,0.9809019,0,0,0,0,0.3370004,4.250389,0.3370004,0,0.3370004,6.000012,100,0.1225918,0,0.7847216,0,5.23129
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9670243,74.32181,52.68168,0.3450726,0.3450726,0,-1,0,0.3450726,280.238,0.60379,0,0,0.9670243,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1225918,0.3795798,0.7736194,0,5.520713
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9283463,74.08199,53.34444,1.007319,1.007319,0,0,0,1.007319,92.16011,0,2.220446E-16,0,0.9283463,1.060336,1.007319,0,0,0,4.553689,0,0.1319895,-0.1319895,5.860883,97.68118,0.1225918,1.108051,0.742677,0,5.482035
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6467321,67.91183,54.10189,0.6538505,0.6538505,0,0,0,0.6538505,98.91132,0,0,0,0.6467321,0.6882637,0.6538505,0,0,0.146655,4.4217,0,0.04153157,-0.04153157,5.817105,96.95155,0.1225918,0.7192355,0.5173857,0,5.068431
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3147538,60.10916,53.74683,0.3714872,0.3714872,0,0,0,0.3714872,84.72803,0,0,0,0.3147538,0.3910391,0.3714872,0,0,0.1928012,4.380168,0,0.07628534,-0.07628534,5.736693,95.61136,0.1225918,0.4086359,0.251803,0,4.694921
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05151626,53.1862,52.1925,0,0,0,0,0,0,0,0,0,0,0.05151626,0,0,0,0,0.2775626,4.303883,0.05151626,0,0.05151626,5.785565,96.4259,0.1225827,0,0.04121301,0,4.355399
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,50.94588,50.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2260464,4.350247,0,0,0,5.785565,96.4259,0.1225827,0,0,0,4.350247
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,49.21796,49.21796,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.2260464,4.350247,0,0.3408063,-0.3408063,5.426324,90.43855,0.1225827,0.3561426,0,0,4.350247
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,47.57684,47.57684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6047201,4.009441,0,0,0,5.426324,90.43855,0.1225827,0,0,0,4.009441
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,45.84892,45.84892,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6047201,4.009441,0,0.108546,-0.108546,5.311907,88.5316,0.1225827,0.1134306,0,0,4.009441
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,44.64964,44.64964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7253267,3.900895,0,0,0,5.311907,88.5316,0.1225827,0,0,0,3.900895
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,43.71862,43.71862,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.7253267,3.900895,0,0.2318393,-0.2318393,5.067526,84.45861,0.1225827,0.242272,0,0,3.900895
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,42.65346,42.65346,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.982926,3.669056,0,0.1592613,-0.1592613,4.899651,81.66068,0.1225827,0.166428,0,0,3.669056
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159883,3.509794,0,0,0,4.899651,81.66068,0.1225827,0,0,0,3.509794
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,41.18592,41.18592,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.159883,3.509794,0,0.1888435,-0.1888435,4.700592,78.34304,0.1225827,0.1973414,0,0,3.509794
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369709,3.320951,0,0,0,4.700592,78.34304,0.1225827,0,0,0,3.320951
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,39.98664,39.98664,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.369709,3.320951,0,0.2059488,-0.2059488,4.483503,74.7249,0.1225827,0.2152165,0,0,3.320951
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005792988,39.91565,39.81305,0.01817098,0.01817098,0,0,0,0.01817098,31.88044,0,0,0,0.005792988,0.01912734,0.01817098,0,0,1.598541,3.115002,0,0.01333436,-0.01333436,4.469447,74.49064,0.1225827,0.01998808,0.00463439,0,3.120795
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3563444,45.99253,39.43433,0.776385,0.776385,0,0,0,0.776385,45.89789,0,0,0,0.3563444,0.8172474,0.776385,0,0,1.613357,3.101668,0,0.460903,-0.460903,3.983613,66.39341,0.1225827,0.8540235,0.2850755,0,3.458012
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7247397,54.51682,40.4127,0.9121993,0.9121993,0,0,0,0.9121993,79.44971,0,0,0,0.7247397,0.9602098,0.9121993,0,0,2.125471,2.640765,0,0.2354701,-0.2354701,3.735405,62.25663,0.1225827,1.003419,0.5797917,0,3.365504
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9841757,63.07075,42.76392,0.2891286,0.2891286,0,-1,0,0.2891286,340.3938,0,0,0,0.9841757,0.3043459,0.2891286,0,0,2.387105,2.405295,0.6798298,0,0.6798298,4.380349,73.00567,0.1224627,0.3180414,0.7873405,0,3.38947
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.220052,71.57764,44.82322,0.9793019,0.9793019,0,0,0,0.9793019,124.5839,0,0,0,1.220052,1.030844,0.9793019,0,0,1.707275,3.017141,0.189208,0,0.189208,4.559847,75.9973,0.1224293,1.077232,0.9760417,0,4.237194
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.251975,75.14247,46.95353,0.9595458,0.9595458,0,0,0,0.9595458,130.4758,0,0,0,1.251975,1.010048,0.9595458,0,0,1.518067,3.187429,0.2419272,0,0.2419272,4.78936,79.82249,0.1223867,1.0555,1.00158,0,4.439404
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.326184,80.08582,49.08383,0.4626811,0.4626811,0,0,0,0.4626811,286.6302,0,0,0,1.326184,0.4870327,0.4626811,0,0,1.27614,3.405163,0.8391509,0,0.8391509,5.585448,93.09061,0.1222391,0.5089492,1.060947,0,4.731347
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.248685,80.49729,51.21414,0.2050949,0.2050949,0,0,0,0.2050949,608.8328,0.5958067,0,0,1.248685,0.2158893,0.2050949,0,0,0.4369889,4.160399,0.4369889,0,0.4369889,6.000012,100,0.1221624,0.2256044,0.998948,0,5.409084
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.021566,75.69076,52.59489,1.177023,1.177023,0,-1,0,1.177023,86.79236,0,0,0,1.021566,1.238972,1.177023,0,0,0,4.553689,0,0.2174056,-0.2174056,5.770846,96.18058,0.1221624,1.294726,0.817253,0,5.575255
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8689695,72.43343,53.25765,0.7245128,0.7245128,0,0,0,0.7245128,119.9385,0,0,0,0.8689695,0.7626451,0.7245128,0,0,0.2415618,4.336283,0.1063244,0,0.1063244,5.871715,97.86171,0.1221438,0.7969641,0.6951756,0,5.205253
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5814567,66.28788,54.01509,0.5864778,0.5864778,0,0,0,0.5864778,99.14384,0,0,0,0.5814567,0.6173451,0.5864778,0,0,0.1352374,4.431975,0,0.03588842,-0.03588842,5.833885,97.23122,0.1221438,0.6451256,0.4651653,0,5.013432
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3252637,60.24078,53.66005,0.05905031,0.05905031,0,0,0,0.05905031,550.8246,0.08799202,0,0,0.3252637,0.06215822,0.05905031,0,0,0.1751134,4.396087,0.1751134,0,0.1751134,6.000012,100,0.1221131,0.06495534,0.2602109,0,4.721351
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04899511,53.04993,52.10571,0.9410412,0.9410412,0,0,0,0.9410412,5.206479,0,1.110223E-16,0,0.04899511,0.9905698,0.9410412,0,0,0,4.553689,0,0.9415746,-0.9415746,5.007505,83.45825,0.1221131,1.035145,0.03919609,0,4.602684
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,50.85909,50.85909,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.046194,3.612114,0,0.1663671,-0.1663671,4.832139,80.53548,0.1221131,0.1738537,0,0,3.612114
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,49.13117,49.13117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231046,3.445747,0,0,0,4.832139,80.53548,0.1221131,0,0,0,3.445747
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,47.44271,47.44271,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.231046,3.445747,0,1.039541,-1.039541,3.736366,62.27264,0.1221131,1.086321,0,0,3.445747
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,45.75424,45.75424,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.386092,2.406206,0,0.04268441,-0.04268441,3.691373,61.52276,0.1221131,0.04460521,0,0,2.406206
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,44.55496,44.55496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433519,2.363522,0,0,0,3.691373,61.52276,0.1221131,0,0,0,2.363522
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,43.62394,43.62394,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.433519,2.363522,0,0.1325031,-0.1325031,3.551702,59.19492,0.1221131,0.1384657,0,0,2.363522
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,42.58245,42.58245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580745,2.231019,0,0,0,3.551702,59.19492,0.1221131,0,0,0,2.231019
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,41.8329,41.8329,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.580745,2.231019,0,0.08823932,-0.08823932,3.45869,57.64472,0.1221131,0.09221009,0,0,2.231019
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,41.1228,41.1228,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.678789,2.142779,0,0.08634114,-0.08634114,3.367678,56.12786,0.1221131,0.09022649,0,0,2.142779
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,40.47581,40.47581,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.774723,2.056438,0,0.1082436,-0.1082436,3.25358,54.22622,0.1221131,0.1131145,0,0,2.056438
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.92352,39.92352,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.894994,1.948194,0,0.1729997,-0.1729997,3.071222,51.18693,0.1221131,0.1807847,0,0,1.948194
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006136205,39.85067,39.74205,0,0,0,0,0,0,0,0,0,0,0.006136205,0,0,0,0,3.087216,1.775195,0.006136205,0,0.006136205,3.077043,51.28395,0.122112,0,0.004908964,0,1.781331
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3528178,45.85072,39.36332,0.6633728,0.6633728,0,0,0,0.6633728,53.18544,0,0,0,0.3528178,0.6982872,0.6633728,0,0,3.081079,1.780717,0,0.3454694,-0.3454694,2.712887,45.21468,0.122112,0.7297101,0.2822542,0,2.133535
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5974583,51.75761,40.34169,0.6048071,0.6048071,0,0,0,0.6048071,98.78495,0,1.110223E-16,0,0.5974583,0.636639,0.6048071,0,0,3.464935,1.435248,0,0.03918067,-0.03918067,2.671587,44.52635,0.122112,0.6652877,0.4779667,0,2.032706
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9513871,62.17759,42.66924,0.5231551,0.5231551,0,-1,0,0.5231551,181.8557,0,0,0,0.9513871,0.5506896,0.5231551,0,0,3.508469,1.396067,0.4006976,0,0.4006976,3.051722,50.86192,0.1220418,0.5754706,0.7611097,0,2.347454
