Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.102251,68.3185,44.71276,0.2961383,0.2961383,0,0,0,0.2961383,372.2082,0,0,0,1.102251,0.3117245,0.2961383,0,0,3.107771,1.756695,0.7905267,0,0.7905267,3.801681,63.36123,0.1219035,0.3257522,0.8818009,0,2.858946
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.039956,69.23952,46.8194,0.2449369,0.2449369,0,0,0,0.2449369,424.581,0,0,0,1.039956,0.2578284,0.2449369,0,0,2.317244,2.468169,0.7821274,0,0.7821274,4.543672,75.72772,0.1217671,0.2694306,0.8319646,0,3.508125
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.260838,77.89423,48.91025,0.3537049,0.3537049,0,0,0,0.3537049,356.4662,0,0,0,1.260838,0.372321,0.3537049,0,0,1.535117,3.172084,0.8885174,0,0.8885174,5.386594,89.77638,0.1216124,0.3890754,1.008671,0,4.432922
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.164779,77.79645,51.04056,0.3344319,0.3344319,0,0,0,0.3344319,348.2859,0.1661462,0,0,1.164779,0.3520336,0.3344319,0,0,0.6465995,3.971749,0.6465995,0,0.6465995,6.000012,100,0.1215001,0.3678751,0.9318234,0,5.136528
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.099603,77.64265,52.41342,0.6784114,0.6784114,0,-1,0,0.6784114,162.0849,0.3854854,0,0,1.099603,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1215001,0.7462526,0.8796821,0,5.653292
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7823628,70.05025,53.08407,0.8333265,0.8333265,0,0,0,0.8333265,93.88431,1.110223E-16,0,0,0.7823628,0.8771857,0.8333265,0,0,0,4.553689,0,0.09482294,-0.09482294,5.90006,98.33414,0.1215001,0.9166591,0.6258903,0,5.336052
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5624883,65.65259,53.83363,0.4781151,0.4781151,0,0,0,0.4781151,117.647,0,0,0,0.5624883,0.503279,0.4781151,0,0,0.1053588,4.458866,0.05920924,0,0.05920924,5.956231,99.27031,0.1214898,0.5259266,0.4499906,0,5.021354
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3129221,59.79,53.47857,0.9799876,0.9799876,0,0,0,0.9799876,31.93124,0,1.110223E-16,0,0.3129221,1.031566,0.9799876,0,0,0.04614958,4.512154,0,0.7186438,-0.7186438,5.198714,86.64505,0.1214898,1.077986,0.2503377,0,4.825077
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05379226,52.96029,51.92424,0.02916942,0.02916942,0,0,0,0.02916942,184.4132,0,0,0,0.05379226,0.03070465,0.02916942,0,0,0.8446426,3.79351,0.02308762,0,0.02308762,5.220616,87.0101,0.1214858,0.03208636,0.04303381,0,3.847303
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,50.63816,50.63816,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.8215551,3.814289,0,0.8401217,-0.8401217,4.335051,72.25069,0.1214858,0.8779272,0,0,3.814289
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,48.9497,48.9497,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.755024,2.974168,0,0.1593692,-0.1593692,4.16706,69.45087,0.1214858,0.1665408,0,0,2.974168
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,47.30858,47.30858,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.932101,2.814798,0,0.1932333,-0.1932333,3.963375,66.05611,0.1214858,0.2019288,0,0,2.814798
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,45.62011,45.62011,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.146804,2.621565,0,0.2605452,-0.2605452,3.688736,61.47881,0.1214858,0.2722697,0,0,2.621565
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,44.4445,44.4445,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.436299,2.36102,0,0.1942517,-0.1942517,3.483977,58.06616,0.1214858,0.2029931,0,0,2.36102
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,43.51348,43.51348,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.652134,2.166768,0,0.2961615,-0.2961615,3.171795,52.86314,0.1214858,0.3094888,0,0,2.166768
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,42.49566,42.49566,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.981203,1.870607,0,0.307826,-0.307826,2.847318,47.4552,0.1214858,0.3216782,0,0,1.870607
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.323231,1.562781,0,0,0,2.847318,47.4552,0.1214858,0,0,0,1.562781
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.00445,41.00445,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.323231,1.562781,0,0.1420971,-0.1420971,2.697534,44.95882,0.1214858,0.1484914,0,0,1.562781
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,40.36536,40.36536,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.481117,1.420684,0,0.2406359,-0.2406359,2.443882,40.73128,0.1214858,0.2514645,0,0,1.420684
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,39.82883,39.82883,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.74849,1.180048,0,0.04509452,-0.04509452,2.396348,39.93905,0.1214858,0.04712377,0,0,1.180048
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03690979,40.28678,39.63158,0.1642913,0.1642913,0,0,0,0.1642913,22.46606,0,2.775558E-17,0,0.03690979,0.1729382,0.1642913,0,0,3.798595,1.134953,0,0.1360284,-0.1360284,2.252961,37.54928,0.1214858,0.1807204,0.02952783,0,1.171863
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1941762,42.77777,39.27654,0.3549822,0.3549822,0,0,0,0.3549822,54.70028,0,5.551115E-17,0,0.1941762,0.3736655,0.3549822,0,0,3.949738,0.9989247,0,0.1794892,-0.1794892,2.063763,34.39598,0.1214858,0.3904804,0.155341,0,1.193101
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3208696,46.14222,40.23123,0.7473117,0.7473117,0,0,0,0.7473117,42.93652,0,0,0,0.3208696,0.7866438,0.7473117,0,0,4.14917,0.8194355,0,0.4657742,-0.4657742,1.572794,26.21318,0.1214858,0.8220428,0.2566957,0,1.140305
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3921191,49.94682,42.543,0.2832032,0.2832032,0,-1,0,0.2832032,138.4586,0,0,0,0.3921191,0.2981086,0.2832032,0,0,4.666698,0.3536613,0.09401043,0,0.09401043,1.66198,27.69962,0.1214695,0.3115235,0.3136953,0,0.7457803
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4928105,54.12014,44.55496,0.2937896,0.2937896,0,0,0,0.2937896,167.7427,0,0,0,0.4928105,0.3092522,0.2937896,0,0,4.572687,0.4382707,0.1835584,0,0.1835584,1.836119,30.60192,0.1214377,0.3231685,0.3942484,0,0.9310812
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8641921,64.67962,46.64581,0.4343983,0.4343983,0,0,0,0.4343983,198.94,0,0,0,0.8641921,0.4572614,0.4343983,0,0,4.389129,0.6034732,0.4069307,0,0.4069307,2.222167,37.03605,0.1213672,0.4778381,0.6913536,0,1.467665
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.018458,70.96209,48.72878,0,0,0,0,0,0,0,0,0,0,1.018458,0,0,0,0,3.982198,0.9697108,1.018458,0,1.018458,3.188361,53.13924,0.1211911,0,0.8147661,0,1.988168
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9476303,71.65073,50.85909,0.3012821,0.3012821,0,0,0,0.3012821,314.5326,0,0,0,0.9476303,0.317139,0.3012821,0,0,2.96374,1.886323,0.6304913,0,0.6304913,3.786498,63.10817,0.1210823,0.3314103,0.7581043,0,2.833953
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.022988,75.30022,52.23984,0.3393134,0.3393134,0,-1,0,0.3393134,301.4877,0,0,0,1.022988,0.357172,0.3393134,0,0,2.333249,2.453765,0.6658163,0,0.6658163,4.418147,73.63563,0.1209676,0.3732448,0.8183907,0,3.476753
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8851776,72.43648,52.9026,0,0,0,0,0,0,0,0,0,0,0.8851776,0,0,0,0,1.667433,3.052999,0.8851776,0,0.8851776,5.2579,87.63148,0.1208156,0,0.708142,0,3.938177
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.436669,62.64311,53.66005,0.8225959,0.8225959,0,0,0,0.8225959,53.08427,0,0,0,0.436669,0.8658904,0.8225959,0,0,0.7822551,3.849659,0,0.4292214,-0.4292214,4.80546,80.09085,0.1208156,0.9048554,0.3493352,0,4.286328
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2484399,58.26378,53.30499,0.1617052,0.1617052,0,0,0,0.1617052,153.6375,0,0,0,0.2484399,0.170216,0.1617052,0,0,1.259168,3.420438,0.07822391,0,0.07822391,4.87967,81.32767,0.1208021,0.1778757,0.1987519,0,3.668878
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03776466,52.47568,51.75066,1.027385,1.027385,0,0,0,1.027385,3.675803,0,2.220446E-16,0,0.03776466,1.081458,1.027385,0,0,1.180944,3.490839,0,1.043694,-1.043694,3.779521,62.99189,0.1208021,1.130124,0.03021173,0,3.528604
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,50.46458,50.46458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340603,2.447146,0,0,0,3.779521,62.99189,0.1208021,0,0,0,2.447146
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340603,2.447146,0,0,0,3.779521,62.99189,0.1208021,0,0,0,2.447146
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,47.13499,47.13499,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.340603,2.447146,0,0.5977386,-0.5977386,3.149449,52.49071,0.1208021,0.6246368,0,0,2.447146
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,45.49387,45.49387,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,3.004757,1.849407,0,0.06045977,-0.06045977,3.085719,51.42854,0.1208021,0.06318046,0,0,1.849407
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,44.33404,44.33404,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.071935,1.788947,0,0.04908545,-0.04908545,3.033978,50.5662,0.1208021,0.05129429,0,0,1.788947
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,43.42669,43.42669,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.126474,1.739862,0,0.03142149,-0.03142149,3.000857,50.01418,0.1208021,0.03283546,0,0,1.739862
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,42.40887,42.40887,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.161387,1.708441,0,0.1371506,-0.1371506,2.856287,47.60469,0.1208021,0.1433223,0,0,1.708441
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,41.65143,41.65143,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.313776,1.57129,0,0.1147616,-0.1147616,2.735318,45.58854,0.1208021,0.1199258,0,0,1.57129
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.94133,40.94133,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.441289,1.456528,0,0.1841735,-0.1841735,2.541182,42.35295,0.1208021,0.1924613,0,0,1.456528
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,40.29435,40.29435,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.645927,1.272355,0,0.1953343,-0.1953343,2.335282,38.92128,0.1208021,0.2041244,0,0,1.272355
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.862965,1.077021,0,0,0,2.335282,38.92128,0.1208021,0,0,0,1.077021
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008667568,39.72178,39.56846,0.1881688,0.1881688,0,0,0,0.1881688,4.606272,0,0,0,0.008667568,0.1980724,0.1881688,0,0,3.862965,1.077021,0,0.1894049,-0.1894049,2.135632,35.59379,0.1208021,0.2069857,0.006934054,0,1.085688
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01963256,39.53662,39.18974,0.03815639,0.03815639,0,0,0,0.03815639,51.45289,0,6.938894E-18,0,0.01963256,0.04016462,0.03815639,0,0,4.073415,0.8876157,0,0.02053205,-0.02053205,2.113989,35.23308,0.1208021,0.04197203,0.01570605,0,0.9072483
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.071449,41.42179,40.14444,0.6549767,0.6549767,0,0,0,0.6549767,10.90863,0,0,0,0.071449,0.6894492,0.6549767,0,0,4.096228,0.8670837,0,0.6180002,-0.6180002,1.462559,24.37594,0.1208021,0.7204744,0.0571592,0,0.9385327
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06440513,43.59196,42.42465,1.11861,0.2978142,0,-1,0,0.2978142,21.62594,0,0.8207955,0.9816044,0.06440513,0.3134886,0.2978142,0,0,4.782895,0.2490835,0,0.2490835,-0.2490835,1.200002,20,0.1208021,1.230471,0.0515241,0,0.3134886
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1122212,46.5008,44.42872,1.107748,1.107748,1.7,0,0.5202,1.107748,10.13057,0,0,0,0.1122212,0,0,0.5922521,0.5626395,5.059654,0,0.6748607,0,0.6748607,1.840231,30.67046,0.1209872,1.218523,0.08977693,1.7,0.1122212
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2836802,51.93858,46.51168,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,52.03112,0,0,0,0.2836802,0,0,1.154787,1.097048,4.384794,0.6073746,1.380728,0,1.380728,3.150105,52.50165,0.1212983,0.5997339,0.2269442,1.7,0.8910549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3182841,54.80054,48.59465,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,56.74074,0,0,0,0.3182841,0,0,1.139055,1.082103,3.004066,1.85003,1.400387,0,1.400387,4.478629,74.64366,0.1216048,0.6170389,0.2546273,1.7,2.168314
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2269382,55.11982,50.6855,1.078573,1.078573,1.7,0,0.5202,1.078573,21.04059,0,0,0,0.2269382,0,0,0.6214265,0.5903552,1.603679,3.110378,0.8172933,0,0.8172933,5.253982,87.56618,0.1218229,1.186431,0.1815505,1.7,3.337316
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1062579,54.12078,52.05837,0.5399969,0.5399969,0,-1,0,0.5399969,19.67751,0,1.110223E-16,0,0.1062579,0.5684177,0.5399969,0,0,0.7863854,3.845942,0,0.4621598,-0.4621598,4.766822,79.44688,0.1218229,0.5939965,0.08500635,0,3.9522
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1670944,56.00562,52.72113,0.4741654,0.4741654,0,0,0,0.4741654,35.23969,0,0,0,0.1670944,0.4991215,0.4741654,0,0,1.299896,3.383782,0,0.3320271,-0.3320271,4.416835,73.61377,0.1218229,0.5215819,0.1336755,0,3.550877
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02924061,54.09336,53.52591,0.3875606,0.3875606,0,0,0,0.3875606,7.544784,0,5.551115E-17,0,0.02924061,0.4079585,0.3875606,0,0,1.668815,3.051755,0,0.3787179,-0.3787179,4.017631,66.96039,0.1218229,0.4263166,0.02339249,0,3.080996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003982411,53.20035,53.12352,0,0,0,0,0,0,0,0,0,0,0.003982411,0,0,0,0,2.089613,2.673037,0.003982411,0,0.003982411,4.021409,67.02335,0.1218222,0,0.003185929,0,2.67702
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05670195,52.70678,51.61653,0.445391,0.445391,0,0,0,0.445391,12.73083,0,0,0,0.05670195,0.4688326,0.445391,0,0,2.08563,2.676621,0,0.4121307,-0.4121307,3.586985,59.78297,0.1218222,0.4899301,0.04536156,0,2.733324
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,50.33046,50.33046,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.543553,2.264491,0,1.452632,-1.452632,2.055777,34.26289,0.1218222,1.774757,0,0,2.264491
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,48.59465,48.59465,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.157588,0.8118593,0,0.567632,-0.567632,1.457441,24.29063,0.1218222,0.5931754,0,0,0.8118593
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,47.00087,47.00087,1.154584,0.232016,0,-1,0,0.232016,0,0,0.9225678,1.038026,0,0.2442273,0.232016,0,0,4.788291,0.2442273,0,0.2442273,-0.2442273,1.200002,20,0.1218222,1.270042,0,0,0.2442273
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,45.35974,45.35974,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,44.19991,44.19991,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,43.29256,43.29256,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,42.29841,42.29841,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,41.56464,41.56464,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,40.87821,40.87821,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,40.23123,40.23123,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218222,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,39.70259,39.70259,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1221401,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01420233,39.74872,39.49746,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.66932,2.220446E-16,0,0,0.01420233,0,0,1.452632,1.38,3.736741,1.190622,1.394202,0,1.394202,3.777685,62.96129,0.1223616,0.05857881,0.01136187,1.7,1.204824
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03302861,39.7029,39.11873,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.405198,0,0,0,0.03302861,0,0,1.088947,1.0345,2.342539,2.445404,1.067529,0,1.067529,4.790431,79.84036,0.1226554,0.6721579,0.02642288,1.7,2.478433
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.241675,44.46215,40.05764,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.66736,0,0,0,0.241675,0,0,0.7584344,0.7205126,1.27501,3.40618,0.9621876,0,0.9621876,5.703243,95.05386,0.1229101,1.035722,0.19334,1.7,3.647855
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3723337,49.31552,42.31419,0.3918376,0.3918376,0,-1,0,0.3918376,95.02246,0,0,0,0.3723337,0.4124606,0.3918376,0,0,0.3128223,4.272149,0,0.04012689,-0.04012689,5.660945,94.3489,0.1229101,0.4310214,0.297867,0,4.644483
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2736689,49.46947,44.31826,0.7814251,0.7814251,0,0,0,0.7814251,35.02177,0,1.110223E-16,0,0.2736689,0.8225527,0.7814251,0,0,0.3574077,4.232022,0,0.5488838,-0.5488838,5.082371,84.70602,0.1229101,0.8595675,0.2189351,0,4.505691
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3346731,52.8173,46.37755,0.6046009,0.6046009,0,0,0,0.6046009,55.35438,0,0,0,0.3346731,0.636422,0.6046009,0,0,0.9672786,3.683138,0,0.3017489,-0.3017489,4.7643,79.40484,0.1229101,0.665061,0.2677385,0,4.017811
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2985523,54.2689,48.46841,0.04225181,0.04225181,0,0,0,0.04225181,706.6025,0,0,0,0.2985523,0.04447559,0.04225181,0,0,1.302555,3.381389,0.2540767,0,0.2540767,5.005338,83.42213,0.1228664,0.04647699,0.2388419,0,3.679942
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5030748,60.76657,50.55138,0.399541,0.399541,0,0,0,0.399541,125.9132,0,0,0,0.5030748,0.4205695,0.399541,0,0,1.048478,3.610058,0.08250531,0,0.08250531,5.08361,84.72665,0.1228521,0.4394951,0.4024598,0,4.113133
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1426706,54.66403,51.88479,0.08232041,0.08232041,0,-1,0,0.08232041,173.3114,0,0,0,0.1426706,0.08665306,0.08232041,0,0,0.9659731,3.684313,0.05601757,0,0.05601757,5.136753,85.61237,0.1228425,0.09055245,0.1141365,0,3.826984
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2640013,57.84943,52.59489,0.1393089,0.1393089,0,0,0,0.1393089,189.5079,0,0,0,0.2640013,0.1466409,0.1393089,0,0,0.9099555,3.734729,0.1173604,0,0.1173604,5.24809,87.46799,0.1228223,0.1532398,0.2112011,0,3.99873
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3627195,60.7066,53.34444,0.4979927,0.4979927,0,0,0,0.4979927,72.83632,0,5.551115E-17,0,0.3627195,0.5242028,0.4979927,0,0,0.7925951,3.840353,0,0.1614833,-0.1614833,5.077872,84.63103,0.1228223,0.547792,0.2901756,0,4.203073
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1597045,56.13128,52.98939,0.735614,0.735614,0,0,0,0.735614,21.71037,0,0,0,0.1597045,0.7743306,0.735614,0,0,0.972021,3.67887,0,0.614626,-0.614626,4.429999,73.83318,0.1228223,0.8091754,0.1277636,0,3.838575
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05097466,52.41328,51.43506,0.4756802,0.4756802,0,0,0,0.4756802,10.71616,0,5.551115E-17,0,0.05097466,0.500716,0.4756802,0,0,1.654939,3.064244,0,0.4497414,-0.4497414,3.95593,65.93204,0.1228223,0.5232483,0.04077973,0,3.115219
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,50.14899,50.14899,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.154651,2.614503,0,0.8195179,-0.8195179,3.092083,51.5346,0.1228223,0.8563962,0,0,2.614503
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,48.46841,48.46841,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.065227,1.794985,0,0.5354168,-0.5354168,2.527704,42.12831,0.1228223,0.5595106,0,0,1.794985
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,46.91407,46.91407,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.660134,1.259568,0,0.7210048,-0.7210048,1.767698,29.46157,0.1228223,0.75345,0,0,1.259568
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,45.27295,45.27295,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.461251,0.5385632,0,0.2193598,-0.2193598,1.536472,25.60782,0.1228223,0.229231,0,0,0.5385632
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,44.11312,44.11312,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.704984,0.3192033,0,0.01695822,-0.01695822,1.518597,25.30989,0.1228223,0.01772134,0,0,0.3192033
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,43.20576,43.20576,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.723826,0.3022451,0,0.1828567,-0.1828567,1.325849,22.09744,0.1228223,0.1910853,0,0,0.3022451
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,42.20373,42.20373,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.927001,0.1193884,0,0.1041929,-0.1041929,1.21602,20.26696,0.1228223,0.1088816,0,0,0.1193884
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,41.47785,41.47785,0.1922171,0.01443568,0,-1,0,0.01443568,0,0,0.1777814,0.1970031,0,0.01519546,0.01443568,0,0,5.04277,0.01519546,0,0.01519546,-0.01519546,1.200002,20,0.1228223,0.2114388,0,0,0.01519546
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,40.78353,40.78353,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228223,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,40.16811,40.16811,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228223,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,39.63158,39.63158,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230551,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03525601,40.05928,39.43433,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.27402,2.220446E-16,0,0,0.03525601,0,0,1.452632,1.38,3.679654,1.242,1.415256,0,1.415256,3.851815,64.19679,0.1233061,0.1534445,0.0282048,1.7,1.277256
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3115852,44.74446,39.05561,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,47.03569,0,0,0,0.3115852,0,0,1.037556,0.985678,2.264398,2.51573,1.297263,0,1.297263,5.082507,84.70828,0.1236221,0.7286886,0.2492682,1.7,2.827316
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5838674,51.0687,39.96297,0.9788716,0.9788716,0,0,0,0.9788716,59.64699,0,0,0,0.5838674,1.030391,0.9788716,0,0,0.9671351,3.683267,0,0.4465238,-0.4465238,4.61183,76.86367,0.1236221,1.076759,0.4670939,0,4.267135
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8393372,59.07324,42.2274,0.1661921,0.1661921,0,-1,0,0.1661921,505.0403,0,0,0,0.8393372,0.1749391,0.1661921,0,0,1.463273,3.236743,0.6643981,0,0.6643981,5.242133,87.36871,0.1235077,0.1828113,0.6714697,0,4.076081
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.820743,60.8784,44.19991,0,0,0,0,0,0,0,0.02186842,0,0,0.820743,0,0,0,0,0.7988746,3.834702,0.7988746,0,0.7988746,6.000012,100,0.1233706,0,0.6565943,0,4.655445
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8708498,64.43178,46.29076,0.3626323,0.3626323,0,0,0,0.3626323,240.1468,0.4891316,0,0,0.8708498,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1233706,0.3988955,0.6966798,0,5.424539
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6720217,62.1511,48.37373,0.9650734,0.9650734,0,0,0,0.9650734,69.63425,0,0,0,0.6720217,1.015867,0.9650734,0,0,0,4.553689,0,0.343845,-0.343845,5.637568,93.95927,0.1233706,1.061581,0.5376174,0,5.225711
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6069245,62.97947,50.46458,0.6103369,0.6103369,0,0,0,0.6103369,99.4409,0,0,0,0.6069245,0.6424599,0.6103369,0,0,0.3820501,4.209844,0,0.03553541,-0.03553541,5.60011,93.33498,0.1233706,0.6713706,0.4855396,0,4.816768
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.353368,58.87262,51.79011,0.1982079,0.1982079,0,-1,0,0.1982079,178.2815,0,0,0,0.353368,0.2086399,0.1982079,0,0,0.4215339,4.174308,0.1447281,0,0.1447281,5.737411,95.62333,0.1233457,0.2180287,0.2826944,0,4.527677
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3072607,58.60802,52.46076,0.8147445,0.8147445,0,0,0,0.8147445,37.71252,0,0,0,0.3072607,0.8576258,0.8147445,0,0,0.2768057,4.304564,0,0.5503651,-0.5503651,5.157275,85.95441,0.1233457,0.8962189,0.2458086,0,4.611825
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1027223,55.2668,53.25765,1.416043,1.416043,0.425,0,0.172125,1.416043,7.254183,0,2.220446E-16,0,0.1027223,1.043203,0.9910426,0,0,0.8883225,3.754199,0,0.9404805,-0.9404805,4.165922,69.43189,0.1233457,1.557647,0.08217786,1.7,3.856921
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07009728,54.21669,52.85526,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07009728,0,0,1.452632,1.38,1.933301,2.813718,1.450097,0,1.450097,5.541605,92.35989,0.12353,0,0.05607782,1.7,2.883816
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04458487,52.16301,51.30882,0.3670161,0.3670161,0,0,0,0.3670161,12.14793,0,5.551115E-17,0,0.04458487,0.3863328,0.3670161,0,0,0.4832035,4.118806,0,0.3417479,-0.3417479,5.181371,86.35601,0.12353,0.4037177,0.0356679,0,4.163391
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,50.01485,50.01485,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.8629233,3.777058,0,1.0484,-1.0484,4.076261,67.93755,0.12353,1.095578,0,0,3.777058
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,48.33428,48.33428,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,2.027812,2.728658,0,1.313955,-1.313955,2.69123,44.85375,0.12353,1.373083,0,0,2.728658
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,46.77995,46.77995,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.487762,1.414703,0,0.7562473,-0.7562473,1.894076,31.56787,0.12353,0.7902785,0,0,1.414703
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,45.1546,45.1546,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.328037,0.6584557,0,0.114237,-0.114237,1.773659,29.56093,0.12353,0.1193776,0,0,0.6584557
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,44.00266,44.00266,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.454967,0.5442188,0,0.2429588,-0.2429588,1.517558,25.29259,0.12353,0.2538919,0,0,0.5442188
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,43.11897,43.11897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724921,0.30126,0,0,0,1.517558,25.29259,0.12353,0,0,0,0.30126
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.09327,42.09327,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.724921,0.30126,0,0.1702557,-0.1702557,1.338093,22.30151,0.12353,0.1779172,0,0,0.30126
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,41.36739,41.36739,0.1652463,0.124454,0,-1,0,0.124454,0,0,0.04079228,0.05731692,0,0.1310043,0.124454,0,0,4.914094,0.1310043,0,0.1310043,-0.1310043,1.200002,20,0.12353,0.181771,0,0,0.1310043
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,40.67307,40.67307,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12353,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,40.05764,40.05764,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12353,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,39.54479,39.54479,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238038,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03091812,39.91087,39.36332,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.25352,2.220446E-16,0,0,0.03091812,0,0,1.452632,1.38,3.679654,1.242,1.410918,0,1.410918,3.8477,64.1282,0.124039,0.1203741,0.02473449,1.7,1.272918
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2948329,44.36239,38.99249,0.690195,0.690195,1.7,0,0.5202,0.690195,42.71733,0,0,0,0.2948329,0,0,1.009805,0.9593148,2.268736,2.511826,1.254148,0,1.254148,5.037489,83.95798,0.1243579,0.7592145,0.2358663,1.7,2.806659
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5213997,49.70551,39.87617,0.697156,0.697156,0,0,0,0.697156,74.78954,0,0,0,0.5213997,0.7338484,0.697156,0,0,1.014589,3.640559,0,0.2124487,-0.2124487,4.813548,80.22564,0.1243579,0.7668716,0.4171198,0,4.161959
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5999438,53.73136,42.11694,0.5685195,0.5685195,0,-1,0,0.5685195,105.5274,0,0,0,0.5999438,0.5984415,0.5685195,0,0,1.250643,3.428111,0.001502256,0,0.001502256,4.814973,80.2494,0.1243577,0.6253714,0.479955,0,4.028054
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8028492,60.34428,44.08945,1.002802,1.002802,0,0,0,1.002802,80.06056,0,0,0,0.8028492,1.055581,1.002802,0,0,1.24914,3.429463,0,0.2527322,-0.2527322,4.54857,75.80935,0.1243577,1.103083,0.6422793,0,4.232312
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.216449,73.14085,46.15663,0.519654,0.519654,0,0,0,0.519654,234.0882,0,0,0,1.216449,0.5470042,0.519654,0,0,1.529954,3.17673,0.6694444,0,0.6694444,5.183661,86.39417,0.1242429,0.5716194,0.9731589,0,4.393179
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.157272,74.04421,48.20015,0,0,0,0,0,0,0,0.2967624,0,0,1.157272,0,0,0,0,0.8605096,3.77923,0.8605096,0,0.8605096,6.000012,100,0.1240958,0,0.9258176,0,4.936502
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.081017,74.50772,50.28312,0,0,0,0,0,0,0,1.081017,0,0,1.081017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240958,0,0.864814,0,5.634706
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.06781,75.77275,51.61653,0.3913302,0.3913302,0,-1,0,0.3913302,272.8668,0.6558835,0,0,1.06781,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1240958,0.4304632,0.854248,0,5.621499
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8595684,71.11188,52.32663,0,0,0,0,0,0,0,0.8595684,0,0,0.8595684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240958,0,0.6876547,0,5.413257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4507632,62.33733,53.08407,0.39899,0.39899,0,0,0,0.39899,112.9761,0.03077372,0,0,0.4507632,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1240958,0.438889,0.3606106,0,5.004452
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3113247,58.9237,52.68168,0.2633221,0.2633221,0,0,0,0.2633221,118.2296,0.03414353,0,0,0.3113247,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1240958,0.2896543,0.2490598,0,4.865014
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0541541,52.16488,51.12735,0.58679,0.58679,0,0,0,0.58679,9.228872,0,0,0,0.0541541,0.6176737,0.58679,0,0,0,4.553689,0,0.5635196,-0.5635196,5.40601,90.09999,0.1240958,0.645469,0.04332328,0,4.607843
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,49.84127,49.84127,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6261328,3.990169,0,1.176669,-1.176669,4.165692,69.42806,0.1240958,1.229619,0,0,3.990169
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,48.15281,48.15281,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.933543,2.8135,0,0.3864273,-0.3864273,3.758362,62.63924,0.1240958,0.4038166,0,0,2.8135
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,46.59848,46.59848,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.362907,2.427073,0,0.8542586,-0.8542586,2.857894,47.63148,0.1240958,0.8927003,0,0,2.427073
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.00469,45.00469,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.312083,1.572814,0,0.04246974,-0.04246974,2.813127,46.88536,0.1240958,0.04438087,0,0,1.572814
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,43.86853,43.86853,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.359272,1.530345,0,0.1333515,-0.1333515,2.672562,44.54262,0.1240958,0.1393523,0,0,1.530345
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.98484,42.98484,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.50744,1.396993,0,0.1487435,-0.1487435,2.515773,41.92947,0.1240958,0.155437,0,0,1.396993
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.98281,41.98281,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.67271,1.24825,0,0.1331754,-0.1331754,2.375394,39.58982,0.1240958,0.1391683,0,0,1.24825
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,41.27271,41.27271,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.820683,1.115074,0,0.1395888,-0.1395888,2.228254,37.1375,0.1240958,0.1458703,0,0,1.115074
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.58628,40.58628,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.975782,0.9754854,0,0.2157701,-0.2157701,2.000813,33.34681,0.1240958,0.2254798,0,0,0.9754854
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.98664,39.98664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.215526,0.7597153,0,0,0,2.000813,33.34681,0.1240958,0,0,0,0.7597153
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,39.47379,39.47379,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.215526,0.7597153,0,0.1037969,-0.1037969,1.891401,31.52329,0.1240958,0.1084677,0,0,0.7597153
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03279649,39.85715,39.27654,0.1756581,0.1756581,0,0,0,0.1756581,18.67064,0,0,0,0.03279649,0.1849033,0.1756581,0,0,4.330856,0.6559184,0,0.1521068,-0.1521068,1.731066,28.85105,0.1240958,0.1932239,0.02623719,0,0.6887149
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2523762,43.4684,38.89781,0.300098,0.300098,0,0,0,0.300098,84.09792,0,0,0,0.2523762,0.3158926,0.300098,0,0,4.499864,0.5038117,0,0.06351647,-0.06351647,1.664114,27.73518,0.1240958,0.3301078,0.2019009,0,0.7561878
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3308511,45.87377,39.78938,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,66.57899,0,0,0,0.3308511,0,0,1.20307,1.142916,4.570437,0.4402952,1.473767,0,1.473767,3.062253,51.03745,0.1243758,0.5466233,0.2646809,1.7,0.7711463
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5489187,52.52457,41.98281,0.3758224,0.3758224,0,-1,0,0.3758224,146.058,0,0,0,0.5489187,0.3956025,0.3758224,0,0,3.09667,1.766686,0.1533161,0,0.1533161,3.207701,53.46158,0.1243496,0.4134046,0.4391349,0,2.315604
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6198606,56.16019,43.96321,0.3833491,0.3833491,0,0,0,0.3833491,161.6961,0,0,0,0.6198606,0.4035254,0.3833491,0,0,2.943354,1.90467,0.2163353,0,0.2163353,3.412935,56.88213,0.1243127,0.421684,0.4958885,0,2.524531
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5222899,56.25911,45.97516,1.24699,1.24699,0,0,0,1.24699,41.88404,0,2.220446E-16,0,0.5222899,1.312621,1.24699,0,0,2.727019,2.099372,0,0.7903313,-0.7903313,2.579853,42.99746,0.1243127,1.371689,0.417832,0,2.621662
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9683905,68.83501,48.01868,0.9924808,0.9924808,0,0,0,0.9924808,97.57272,0,1.110223E-16,0,0.9683905,1.044717,0.9924808,0,0,3.605165,1.309041,0,0.0763261,-0.0763261,2.499398,41.65654,0.1243127,1.091729,0.7747124,0,2.277431
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.078476,74.22664,50.10954,0.2116282,0.2116282,0,0,0,0.2116282,509.6087,0,0,0,1.078476,0.2227665,0.2116282,0,0,3.689971,1.232715,0.8557093,0,0.8557093,3.311195,55.18647,0.1241668,0.2327911,0.8627807,0,2.311191
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8068327,68.77051,51.43506,1.094898,1.094898,0,-1,0,1.094898,73.69021,0,2.220446E-16,0,0.8068327,1.152524,1.094898,0,0,2.834262,2.002853,0,0.3456917,-0.3456917,2.946804,49.1133,0.1241668,1.204388,0.6454662,0,2.809686
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6769268,66.40556,52.10571,0,0,0,0,0,0,0,0,0,0,0.6769268,0,0,0,0,3.218364,1.657161,0.6769268,0,0.6769268,3.588993,59.81643,0.1240517,0,0.5415414,0,2.334088
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5680825,64.76434,52.9026,0.6536628,0.6536628,0,0,0,0.6536628,86.90757,0,0,0,0.5680825,0.6880661,0.6536628,0,0,2.541437,2.266396,0,0.1199837,-0.1199837,3.462519,57.70854,0.1240517,0.7190291,0.454466,0,2.834478
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2737018,57.95161,52.50021,0.6012199,0.6012199,0,0,0,0.6012199,45.52441,0,0,0,0.2737018,0.632863,0.6012199,0,0,2.674752,2.146412,0,0.3591613,-0.3591613,3.08393,51.39873,0.1240517,0.6613419,0.2189614,0,2.420114
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05703763,52.03774,50.94588,0.05662462,0.05662462,0,0,0,0.05662462,100.7294,0,6.938894E-18,0,0.05703763,0.05960486,0.05662462,0,0,3.07382,1.787251,0,0.00256723,-0.00256723,3.081224,51.35363,0.1240517,0.06228708,0.0456301,0,1.844288
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,49.62035,49.62035,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.076673,1.784683,0,0.7102221,-0.7102221,2.332584,38.87632,0.1240517,0.7421821,0,0,1.784683
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,47.97923,47.97923,1.695174,1.020738,0,-1,0,1.020738,0,0,0.6744356,0.843953,0,1.074461,1.020738,0,0,3.865808,1.074461,0,1.074461,-1.074461,1.200002,20,0.1240517,1.864691,0,0,1.074461
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,46.42489,46.42489,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,44.82322,44.82322,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,43.71862,43.71862,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,42.82705,42.82705,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,41.8329,41.8329,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,40.47581,40.47581,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.87617,39.87617,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240517,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,39.36332,39.36332,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242699,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03463439,39.77893,39.16607,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.11899,2.220446E-16,0,0,0.03463439,0,0,1.452632,1.38,3.679654,1.242,1.414634,0,1.414634,3.851225,64.18696,0.1245267,0.1893625,0.02770751,1.7,1.276634
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2206276,42.76522,38.78735,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,37.04657,0,0,0,0.2206276,0,0,1.104459,1.049236,2.26502,2.515171,1.269863,0,1.269863,5.055923,84.26523,0.1248382,0.6550953,0.1765021,1.7,2.735799
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4424471,47.89875,39.65525,1.17888,1.17888,0,0,0,1.17888,37.53115,0,0,0,0.4424471,1.240926,1.17888,0,0,0.9951565,3.658048,0,0.7984789,-0.7984789,4.214253,70.23741,0.1248382,1.296768,0.3539577,0,4.100495
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7450701,56.54783,41.84868,1.035598,1.035598,0,-1,0,1.035598,71.94586,0,0,0,0.7450701,1.090104,1.035598,0,0,1.882355,2.859569,0,0.3450334,-0.3450334,3.850556,64.1758,0.1248382,1.139158,0.5960561,0,3.604639
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8265477,60.53885,43.78173,0.5509477,0.5509477,0,0,0,0.5509477,150.0229,0,0,0,0.8265477,0.5799449,0.5509477,0,0,2.265726,2.514536,0.2466028,0,0.2466028,4.084504,68.07493,0.1247963,0.6060424,0.6612381,0,3.341084
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.128553,70.32395,45.80158,1.217868,1.217868,0,0,0,1.217868,92.6663,0,2.220446E-16,0,1.128553,1.281966,1.217868,0,0,2.019123,2.736478,0,0.1534131,-0.1534131,3.922792,65.37974,0.1247963,1.339655,0.9028425,0,3.865031
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8131894,64.83296,47.8451,0.5347465,0.5347465,0,0,0,0.5347465,152.0701,0,0,0,0.8131894,0.5628911,0.5347465,0,0,2.189582,2.583065,0.2502983,0,0.2502983,4.160246,69.3373,0.1247537,0.5882212,0.6505516,0,3.396255
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7236663,65.07122,49.92806,0.2952211,0.2952211,0,0,0,0.2952211,245.1269,0,0,0,0.7236663,0.310759,0.2952211,0,0,1.939284,2.808334,0.4129072,0,0.4129072,4.551964,75.86592,0.1246836,0.3247432,0.578933,0,3.532
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.108726,76.47651,51.26148,1.108467,1.108467,0,-1,0,1.108467,100.0233,0,0,0,1.108726,1.166808,1.108467,0,0,1.526376,3.17995,0,0.05808181,-0.05808181,4.490741,74.84553,0.1246836,1.219314,0.8869807,0,4.288676
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8945969,71.53577,51.92424,0.5243275,0.5243275,0,0,0,0.5243275,170.618,0,0,0,0.8945969,0.5519236,0.5243275,0,0,1.590912,3.121868,0.3426733,0,0.3426733,4.815829,80.26366,0.1246255,0.5767602,0.7156776,0,4.016465
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6789897,67.09593,52.68168,0.3440067,0.3440067,0,0,0,0.3440067,197.3769,0,0,0,0.6789897,0.3621123,0.3440067,0,0,1.248238,3.430274,0.3168774,0,0.3168774,5.116446,85.27392,0.1245718,0.3784074,0.5431918,0,4.109264
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3141288,58.56198,52.27929,0,0,0,0,0,0,0,0,0,0,0.3141288,0,0,0,0,0.931361,3.715464,0.3141288,0,0.3141288,5.414454,90.24072,0.1245186,0,0.2513031,0,4.029593
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04371579,51.51949,50.6855,1.158498,1.158498,0,0,0,1.158498,3.773488,0,0,0,0.04371579,1.219472,1.158498,0,0,0.6172321,3.99818,0,1.175756,-1.175756,4.175098,69.58483,0.1245186,1.274348,0.03497263,0,4.041896
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,49.35209,49.35209,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.923628,2.822424,0,1.114666,-1.114666,3.000137,50.00219,0.1245186,1.164826,0,0,2.822424
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,47.75042,47.75042,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.162146,1.707758,0,0.9021149,-0.9021149,2.049225,34.15368,0.1245186,0.94271,0,0,1.707758
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,46.20397,46.20397,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0.03707476,0,0.767881,0.729487,0,0,4.164495,0.8056431,0,0.767881,-0.767881,1.239807,20.66341,0.1245186,0.8024357,0,0,0.8056431
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,44.64964,44.64964,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,5.017696,0.03776204,0,0.01610594,-0.01610594,1.22283,20.38046,0.1245186,0.01683071,0,0,0.03776204
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,43.53715,43.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035592,0.02165609,0,0,0,1.22283,20.38046,0.1245186,0,0,0,0.02165609
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035592,0.02165609,0,0,0,1.22283,20.38046,0.1245186,0,0,0,0.02165609
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,41.69877,41.69877,0.2962003,0.02057329,0,-1,0,0.02057329,0,0,0.275627,0.305247,0,0.02165609,0.02057329,0,0,5.035592,0.02165609,0,0.02165609,-0.02165609,1.200002,20,0.1245186,0.3258203,0,0,0.02165609
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,41.02812,41.02812,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245186,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,40.34169,40.34169,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245186,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245186,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,39.25286,39.25286,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248005,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0138804,39.3005,39.05561,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0138804,0,0,1.452632,1.38,3.679654,1.242,1.39388,0,1.39388,3.831536,63.85881,0.124987,0,0.01110432,1.7,1.25588
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1187431,40.81537,38.70056,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1187431,0,0,1.452632,1.38,2.285774,2.496492,1.498743,0,1.498743,5.253369,87.55598,0.1251551,0,0.09499449,1.7,2.615236
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4205567,47.35283,39.54479,0.9203807,0.9203807,0,0,0,0.9203807,45.69377,0,0,0,0.4205567,0.9688218,0.9203807,0,0,0.7870309,3.845361,0,0.5482652,-0.5482652,4.675447,77.92396,0.1251551,1.012419,0.3364453,0,4.265918
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6638638,54.62779,41.69877,0.5022838,0.5022838,0,-1,0,0.5022838,132.1691,0,0,0,0.6638638,0.5287198,0.5022838,0,0,1.396214,3.297096,0.135144,0,0.135144,4.803656,80.06077,0.1251322,0.5525122,0.531091,0,3.96096
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7127872,57.80674,43.62394,0.2384868,0.2384868,0,0,0,0.2384868,298.8791,0,0,0,0.7127872,0.2510388,0.2384868,0,0,1.26107,3.418726,0.4617485,0,0.4617485,5.241709,87.36163,0.1250542,0.2623355,0.5702298,0,4.131513
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7932315,61.84824,45.62011,0.4748397,0.4748397,0,0,0,0.4748397,167.0525,0,0,0,0.7932315,0.4998313,0.4748397,0,0,0.7993219,3.834299,0.2934002,0,0.2934002,5.520052,92.00069,0.1250047,0.5223237,0.6345853,0,4.627531
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.135854,72.79588,47.66363,0.3119185,0.3119185,0,0,0,0.3119185,364.1508,0.3015969,0,0,1.135854,0.3283353,0.3119185,0,0,0.5059217,4.09836,0.5059217,0,0.5059217,6.000012,100,0.1249194,0.3431103,0.908683,0,5.234213
