Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8812352,68.62075,49.70714,0,0,0,0,0,0,0,0.8812352,0,0,0.8812352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249194,0,0.7049882,0,5.434924
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7848058,67.7834,51.04056,0.8165888,0.8165888,0,-1,0,0.8165888,96.10783,0,0,0,0.7848058,0.8595672,0.8165888,0,0,0,4.553689,0,0.07476141,-0.07476141,5.921206,98.68658,0.1249194,0.8982477,0.6278446,0,5.338495
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7111753,66.76522,51.70332,0.1021583,0.1021583,0,0,0,0.1021583,696.1501,0.5205719,0,0,0.7111753,0.1075351,0.1021583,0,0,0.08306823,4.478928,0.08306823,0,0.08306823,6.000012,100,0.1249054,0.1123741,0.5689402,0,5.190103
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4736209,62.17206,52.46076,0.1755389,0.1755389,0,0,0,0.1755389,269.8097,0.2888431,0,0,0.4736209,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1249054,0.1930927,0.3788967,0,5.02731
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2945483,57.87456,52.01103,0.0357931,0.0357931,0,0,0,0.0357931,822.9191,0.2568713,0,0,0.2945483,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1249054,0.03937241,0.2356386,0,4.848237
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06086361,51.62653,50.46458,0.6946903,0.6946903,0,0,0,0.6946903,8.761257,0,0,0,0.06086361,0.731253,0.6946903,0,0,0,4.553689,0,0.6703894,-0.6703894,5.29336,88.22248,0.1249054,0.7641594,0.04869089,0,4.614552
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,49.13117,49.13117,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7448771,3.8833,0,0.4085574,-0.4085574,4.862702,81.04488,0.1249054,0.4269425,0,0,3.8833
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,47.5295,47.5295,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.19883,3.474742,0,0.07327896,-0.07327896,4.78546,79.7575,0.1249054,0.07657651,0,0,3.474742
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,45.97516,45.97516,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.280251,3.401463,0,0.2835342,-0.2835342,4.486588,74.77632,0.1249054,0.2962932,0,0,3.401463
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,44.4445,44.4445,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.595289,3.117929,0,0.2697855,-0.2697855,4.202209,70.03668,0.1249054,0.2819259,0,0,3.117929
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,43.37934,43.37934,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.895051,2.848144,0,0.1263463,-0.1263463,4.069028,67.81701,0.1249054,0.1320319,0,0,2.848144
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,42.51933,42.51933,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.035435,2.721797,0,0.1926768,-0.1926768,3.865929,64.43203,0.1249054,0.2013473,0,0,2.721797
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,41.56464,41.56464,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.249521,2.52912,0,0.1502748,-0.1502748,3.707526,61.79197,0.1249054,0.1570371,0,0,2.52912
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.91766,40.91766,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.416493,2.378846,0,0.103966,-0.103966,3.597936,59.96548,0.1249054,0.1086444,0,0,2.378846
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,40.23123,40.23123,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.53201,2.27488,0,0.1106654,-0.1106654,3.481284,58.02129,0.1249054,0.1156453,0,0,2.27488
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,39.65525,39.65525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654972,2.164214,0,0,0,3.481284,58.02129,0.1249054,0,0,0,2.164214
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,39.16607,39.16607,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.654972,2.164214,0,0.2348305,-0.2348305,3.233752,53.89575,0.1249054,0.2453979,0,0,2.164214
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01409595,39.21738,38.96882,0.1903524,0.1903524,0,0,0,0.1903524,7.405188,0,0,0,0.01409595,0.2003709,0.1903524,0,0,2.915895,1.929384,0,0.186275,-0.186275,3.0374,50.62324,0.1249054,0.2093876,0.01127676,0,1.94348
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3035003,44.13348,38.61377,0.0232083,0.0232083,0,0,0,0.0232083,1307.723,0,0,0,0.3035003,0.02442979,0.0232083,0,0,3.122867,1.743109,0.2790705,0,0.2790705,3.30215,55.03572,0.1248584,0.02552913,0.2428002,0,2.046609
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.538973,49.5871,39.43433,0,0,0,0,0,0,0,0,0,0,0.538973,0,0,0,0,2.843796,1.994272,0.538973,0,0.538973,3.813465,63.55762,0.1247678,0,0.4311784,0,2.533245
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8460187,58.50206,41.58831,1.42379,1.38,0,-1,0,1.38,61.3057,2.220446E-16,0.04378997,0.186169,0.8460187,1.452632,1.38,0,0,2.304823,2.479348,0,0.6066129,-0.6066129,3.174038,52.90054,0.1247678,1.566169,0.676815,0,3.325367
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.138159,67.79704,43.51348,0,0,0,0,0,0,0,0,0,0,1.138159,0,0,0,0,2.978838,1.872735,1.138159,0,1.138159,4.253791,70.89637,0.1245768,0,0.9105272,0,3.010894
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.251142,73.2753,45.49387,0.7879654,0.7879654,0,0,0,0.7879654,158.7813,0,0,0,1.251142,0.8294373,0.7879654,0,0,1.840679,2.897078,0.4217045,0,0.4217045,4.653855,77.56409,0.1245061,0.8667619,1.000913,0,4.14822
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.184388,73.91409,47.49005,0.3550389,0.3550389,0,0,0,0.3550389,333.5938,0,0,0,1.184388,0.3737252,0.3550389,0,0,1.418974,3.276612,0.8106625,0,0.8106625,5.422917,90.38177,0.1243706,0.3905428,0.9475102,0,4.461
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9943054,71.28266,49.52567,0,0,0,0,0,0,0,0.3859938,0,0,0.9943054,0,0,0,0,0.6083116,4.006208,0.6083116,0,0.6083116,6.000012,100,0.1242691,0,0.7954443,0,5.000514
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6633072,64.70316,50.85909,0,0,0,-1,0,0,0,0.6633072,0,0,0.6633072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242691,0,0.5306457,0,5.216996
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8231183,69.28036,51.52974,0.08838701,0.08838701,0,0,0,0.08838701,931.2663,0.7300794,0,0,0.8231183,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1242691,0.0972257,0.6584947,0,5.376807
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4489307,61.43748,52.27929,0,0,0,0,0,0,0,0.4489307,0,0,0.4489307,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242691,0,0.3591445,0,5.00262
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3007351,57.822,51.83745,0.5589428,0.5589428,0,0,0,0.5589428,53.80428,0,1.110223E-16,0,0.3007351,0.5883608,0.5589428,0,0,0,4.553689,0,0.2876257,-0.2876257,5.696828,94.94695,0.1242691,0.6148371,0.2405881,0,4.854424
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04581131,51.15499,50.28312,0,0,0,0,0,0,0,0,0,0,0.04581131,0,0,0,0,0.3195841,4.266063,0.04581131,0,0.04581131,5.740288,95.67128,0.1242615,0,0.03664905,0,4.311874
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,48.91025,48.91025,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2737727,4.307293,0,0.8822563,-0.8822563,4.810308,80.17165,0.1242615,0.9219579,0,0,4.307293
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,47.30858,47.30858,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.254058,3.425037,0,0.02425804,-0.02425804,4.784739,79.74548,0.1242615,0.02534965,0,0,3.425037
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.281011,3.400779,0,0,0,4.784739,79.74548,0.1242615,0,0,0,3.400779
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,44.27092,44.27092,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.281011,3.400779,0,0.04134474,-0.04134474,4.741157,79.01913,0.1242615,0.04320526,0,0,3.400779
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,43.22943,43.22943,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.326949,3.359434,0,0.09064007,-0.09064007,4.645614,77.42675,0.1242615,0.09471887,0,0,3.359434
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,42.3852,42.3852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.427661,3.268794,0,0,0,4.645614,77.42675,0.1242615,0,0,0,3.268794
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,41.43051,41.43051,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.427661,3.268794,0,0.1507961,-0.1507961,4.486661,74.77753,0.1242615,0.1575819,0,0,3.268794
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,40.78353,40.78353,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.595212,3.117998,0,0.02196019,-0.02196019,4.463513,74.39174,0.1242615,0.0229484,0,0,3.117998
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,40.12077,40.12077,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.619612,3.096038,0,0.02468883,-0.02468883,4.437489,73.958,0.1242615,0.02579983,0,0,3.096038
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,39.56846,39.56846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647044,3.071349,0,0,0,4.437489,73.958,0.1242615,0,0,0,3.071349
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,39.05561,39.05561,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.647044,3.071349,0,0.1228067,-0.1228067,4.308039,71.80051,0.1242615,0.128333,0,0,3.071349
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01613462,39.14273,38.85836,0,0,0,0,0,0,0,0,0,0,0.01613462,0,0,0,0,1.783496,2.948542,0.01613462,0,0.01613462,4.323346,72.05562,0.1242588,0,0.0129077,0,2.964677
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1203274,40.64404,38.50331,0.1711732,0.1711732,0,0,0,0.1711732,70.29565,0,0,0,0.1203274,0.1801824,0.1711732,0,0,1.767361,2.963064,0,0.05985502,-0.05985502,4.260253,71.00407,0.1242588,0.1882906,0.09626188,0,3.083391
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1027802,41.15833,39.32387,0.2927098,0.2927098,0,0,0,0.2927098,35.11336,0,0,0,0.1027802,0.3081156,0.2927098,0,0,1.833867,2.903208,0,0.2053353,-0.2053353,4.04381,67.39671,0.1242588,0.3219808,0.08222418,0,3.005989
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1756685,44.65976,41.45418,0.2127104,0.2127104,0,-1,0,0.2127104,82.58577,0,0,0,0.1756685,0.2239056,0.2127104,0,0,2.062017,2.697873,0,0.04823715,-0.04823715,3.992964,66.54927,0.1242588,0.2339814,0.1405348,0,2.873542
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1686242,46.4766,43.36356,0.7693099,0.7693099,0,0,0,0.7693099,21.91889,0,0,0,0.1686242,0.8097998,0.7693099,0,0,2.115614,2.649636,0,0.6411757,-0.6411757,3.317106,55.28498,0.1242588,0.8462409,0.1348993,0,2.81826
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1703058,48.49782,45.3124,1.543018,1.543018,0.425,0,0.172125,1.543018,11.03719,0,0,0,0.1703058,1.176861,1.118018,0,0,2.828032,2.008461,0,1.006555,-1.006555,2.256104,37.60165,0.1242588,1.697319,0.1362446,1.7,2.178766
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4512402,56.18937,47.30858,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,335.2231,2.220446E-16,0,0,0.4512402,0,0,1.452632,1.38,3.946426,1.001906,1.83124,0,1.83124,3.993371,66.55605,0.1244261,0.1480698,0.3609922,1.7,1.453146
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3971267,57.2227,49.35209,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,51.61903,0,0,0,0.3971267,0,0,0.9306583,0.8841254,2.115186,2.650022,1.281252,0,1.281252,5.208873,86.81438,0.1247298,0.8462758,0.3177013,1.7,3.047148
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2552257,55.64276,50.63816,0.5657531,0.5657531,0,-1,0,0.5657531,45.11256,0,0,0,0.2552257,0.5955296,0.5657531,0,0,0.8339336,3.803149,0,0.3403039,-0.3403039,4.850162,80.83586,0.1247298,0.6223284,0.2041806,0,4.058374
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1780839,54.78062,51.30882,0.6823561,0.6823561,0,0,0,0.6823561,26.09839,0,1.110223E-16,0,0.1780839,0.7182695,0.6823561,0,0,1.212049,3.462845,0,0.5401856,-0.5401856,4.280756,71.34579,0.1247298,0.7505916,0.1424672,0,3.640929
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0123819,52.2958,52.05837,0.6888997,0.6888997,0,0,0,0.6888997,1.797344,0,0,0,0.0123819,0.7251576,0.6888997,0,0,1.812255,2.922659,0,0.7127756,-0.7127756,3.529424,58.82362,0.1247298,0.7577897,0.009905516,0,2.935041
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06001497,52.77098,51.61653,0.2005586,0.2005586,0,0,0,0.2005586,29.92392,0,2.775558E-17,0,0.06001497,0.2111143,0.2005586,0,0,2.604228,2.209884,0,0.1510993,-0.1510993,3.370152,56.16908,0.1247298,0.2206144,0.04801198,0,2.269899
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02906512,50.61339,50.06219,0.3746206,0.3746206,0,0,0,0.3746206,7.758549,0,5.551115E-17,0,0.02906512,0.3943374,0.3746206,0,0,2.772116,2.058784,0,0.3652723,-0.3652723,2.985121,49.75191,0.1247298,0.4120826,0.0232521,0,2.087849
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.177974,1.693512,0,0,0,2.985121,49.75191,0.1247298,0,0,0,1.693512
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,47.13499,47.13499,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.177974,1.693512,0,1.092483,-1.092483,1.833542,30.55898,0.1247298,1.141645,0,0,1.693512
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,45.62011,45.62011,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.391845,0.6010289,0,0.5080994,-0.5080994,1.297959,21.6326,0.1247298,0.5309638,0,0,0.6010289
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,44.11312,44.11312,0.1156223,0.08828302,0,-1,0,0.08828302,0,0,0.02733924,0.03890146,0,0.09292949,0.08828302,0,0,4.956399,0.09292949,0,0.09292949,-0.09292949,1.200002,20,0.1247298,0.1271845,0,0,0.09292949
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,43.07163,43.07163,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247298,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,42.25107,42.25107,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247298,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,41.29638,41.29638,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247298,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,40.6494,40.6494,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247298,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,40.0103,40.0103,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247298,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,39.458,39.458,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247298,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,38.96882,38.96882,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250125,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03425161,39.39198,38.78735,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.93648,2.220446E-16,0,0,0.03425161,0,0,1.452632,1.38,3.679654,1.242,1.414252,0,1.414252,3.850862,64.18091,0.1252692,0.2100566,0.02740129,1.7,1.276252
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07499955,39.73539,38.40863,1.066927,1.066927,1.7,0,0.5202,1.066927,7.029491,0,0,0,0.07499955,0,0,0.6330729,0.6014193,2.265403,2.514827,0.6764188,0,0.6764188,4.492569,74.87601,0.1254407,1.17362,0.05999964,1.7,2.589826
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1021371,41.05094,39.22919,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1021371,0,0,1.452632,1.38,1.588984,3.123603,1.482137,0,1.482137,5.898648,98.31061,0.1256076,0,0.08170971,1.7,3.22574
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2044168,45.08401,41.34372,1.118338,1.118338,0,-1,0,1.118338,18.27862,0,0,0,0.2044168,1.177198,1.118338,0,0,0.1068468,4.457527,0,0.9727809,-0.9727809,4.873247,81.22063,0.1256076,1.230172,0.1635334,0,4.661943
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4157568,51.14131,43.22943,0.6209035,0.6209035,0,0,0,0.6209035,66.95998,0,0,0,0.4157568,0.6535826,0.6209035,0,0,1.187714,3.484746,0,0.2378258,-0.2378258,4.622557,77.04246,0.1256076,0.6829938,0.3326055,0,3.900503
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4831907,54.58598,45.17827,0.2956247,0.2956247,0,0,0,0.2956247,163.4473,0,0,0,0.4831907,0.3111839,0.2956247,0,0,1.451965,3.24692,0.1720068,0,0.1720068,4.785737,79.76212,0.125579,0.3251872,0.3865526,0,3.730111
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.298395,52.92005,47.17445,0.7060085,0.7060085,0,0,0,0.7060085,42.26507,0,0,0,0.298395,0.7431669,0.7060085,0,0,1.279958,3.401726,0,0.4447719,-0.4447719,4.316906,71.94829,0.125579,0.7766094,0.238716,0,3.700121
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1684578,52.40319,49.17062,0.8928447,0.8928447,0,0,0,0.8928447,18.86754,0,1.110223E-16,0,0.1684578,0.9398366,0.8928447,0,0,1.774149,2.956954,0,0.7713788,-0.7713788,3.503801,58.39657,0.125579,0.9821292,0.1347663,0,3.125412
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3866703,58.17789,50.46458,0.4375789,0.4375789,0,-1,0,0.4375789,88.36584,0,0,0,0.3866703,0.4606094,0.4375789,0,0,2.631237,2.185576,0,0.07393909,-0.07393909,3.425863,57.0976,0.125579,0.4813368,0.3093362,0,2.572246
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3982223,59.12253,51.12735,1.393222,1.393222,0.425,0,0.172125,1.393222,28.58282,0,0,0,0.3982223,1.019181,0.9682223,0,0,2.713392,2.111637,0,0.620959,-0.620959,2.771314,46.18848,0.125579,1.532544,0.3185778,1.7,2.509859
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.437873,60.77664,51.88479,0.801742,0.801742,1.7,0,0.5202,0.801742,54.6152,0,0,0,0.437873,0,0,0.898258,0.8533452,3.403346,1.490677,1.291218,0,1.291218,3.996272,66.60439,0.1258765,0.8819161,0.3502984,1.7,1.92855
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1978447,55.30572,51.43506,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,54.32509,0,0,0,0.1978447,0,0,1.335813,1.269023,2.112128,2.652774,1.466867,0,1.466867,5.387864,89.79755,0.1261437,0.4006053,0.1582758,1.7,2.850619
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0537132,50.90128,49.88073,0,0,0,0,0,0,0,0,0,0,0.0537132,0,0,0,0,0.6452605,3.972955,0.0537132,0,0.0537132,5.438821,90.64684,0.1261347,0,0.04297055,0,4.026668
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,48.5552,48.5552,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.5915473,4.021297,0,0.8917912,-0.8917912,4.498791,74.97969,0.1261347,0.9319218,0,0,4.021297
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,47.00087,47.00087,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.582426,3.129505,0,0.9775093,-0.9775093,3.468405,57.80664,0.1261347,1.021497,0,0,3.129505
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.668548,2.151996,0,0,0,3.468405,57.80664,0.1261347,0,0,0,2.151996
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.97899,43.97899,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.668548,2.151996,0,0.1365626,-0.1365626,3.324456,55.40748,0.1261347,0.1427079,0,0,2.151996
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,42.96117,42.96117,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.820284,2.015433,0,0.2472918,-0.2472918,3.063787,51.06302,0.1261347,0.2584199,0,0,2.015433
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,42.14061,42.14061,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.095053,1.768142,0,0.1149269,-0.1149269,2.942644,49.04396,0.1261347,0.1200986,0,0,1.768142
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,41.18592,41.18592,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.222749,1.653215,0,0.1308801,-0.1308801,2.804684,46.74464,0.1261347,0.1367697,0,0,1.653215
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.56261,40.56261,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.368171,1.522335,0,0.1313921,-0.1313921,2.666184,44.43632,0.1261347,0.1373048,0,0,1.522335
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,39.89985,39.89985,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.514163,1.390942,0,0.1876897,-0.1876897,2.468342,41.13895,0.1261347,0.1961357,0,0,1.390942
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,39.36332,39.36332,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.722707,1.203253,0,0.07511649,-0.07511649,2.389163,39.81929,0.1261347,0.07849672,0,0,1.203253
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.87414,38.87414,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.80617,1.128136,0,0.1658674,-0.1658674,2.214323,36.90531,0.1261347,0.1733314,0,0,1.128136
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02910426,39.21375,38.70056,0.09316512,0.09316512,0,0,0,0.09316512,31.23944,0,0,0,0.02910426,0.09806855,0.09316512,0,0,3.990467,0.9622689,0,0.06896429,-0.06896429,2.141628,35.69373,0.1261347,0.1024816,0.02328341,0,0.9913731
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2706172,43.21491,38.32184,0.3112441,0.3112441,0,0,0,0.3112441,86.94695,0,0,0,0.2706172,0.3276254,0.3112441,0,0,4.067094,0.8933046,0,0.05700813,-0.05700813,2.081536,34.6922,0.1261347,0.3423685,0.2164938,0,1.163922
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6720048,52.00359,39.1424,0.4693872,0.4693872,0,0,0,0.4693872,143.1664,0,0,0,0.6720048,0.4940917,0.4693872,0,0,4.130436,0.8362964,0.177913,0,0.177913,2.250319,37.50525,0.1261051,0.5163259,0.5376038,0,1.508301
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7745305,56.50968,41.23326,0.395827,0.395827,0,-1,0,0.395827,195.674,0,0,0,0.7745305,0.41666,0.395827,0,0,3.952523,0.9964182,0.3578705,0,0.3578705,2.589825,43.16367,0.1260455,0.4354097,0.6196244,0,1.770949
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.047225,64.99775,43.0953,0.6804487,0.6804487,0,0,0,0.6804487,153.9022,0,0,0,1.047225,0.7162617,0.6804487,0,0,3.594653,1.318502,0.3309635,0,0.3309635,2.903805,48.39665,0.1259904,0.7484935,0.8377801,0,2.365727
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.002058,66.17802,45.04414,0.4237189,0.4237189,0,0,0,0.4237189,236.4912,0,0,0,1.002058,0.4460199,0.4237189,0,0,3.263689,1.616369,0.556038,0,0.556038,3.431309,57.18836,0.1258979,0.4660908,0.8016463,0,2.618427
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8258237,64.17256,47.00087,0,0,0,0,0,0,0,0,0,0,0.8258237,0,0,0,0,2.707651,2.116803,0.8258237,0,0.8258237,4.214754,70.24576,0.1257609,0,0.660659,0,2.942627
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7893996,65.57468,48.99704,0.3096816,0.3096816,0,0,0,0.3096816,254.9069,0,0,0,0.7893996,0.3259806,0.3096816,0,0,1.881827,2.860044,0.463419,0,0.463419,4.654392,77.57304,0.1256841,0.3406497,0.6315197,0,3.649444
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8964472,69.72477,50.33046,0.4631884,0.4631884,0,-1,0,0.4631884,193.5384,0,0,0,0.8964472,0.4875667,0.4631884,0,0,1.418408,3.277121,0.4088805,0,0.4088805,5.04229,84.03799,0.1256164,0.5095072,0.7171578,0,4.173569
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6110562,63.60091,50.94588,0,0,0,0,0,0,0,0,0,0,0.6110562,0,0,0,0,1.009528,3.645114,0.6110562,0,0.6110562,5.621989,93.69962,0.1255155,0,0.488845,0,4.25617
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.569995,63.49958,51.70332,0.3595324,0.3595324,0,0,0,0.3595324,158.5378,0,0,0,0.569995,0.3784552,0.3595324,0,0,0.3984717,4.195065,0.1915398,0,0.1915398,5.803699,96.72813,0.1254839,0.3954857,0.455996,0,4.765059
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2824063,56.89332,51.30882,0.1053939,0.1053939,0,0,0,0.1053939,267.9531,0,0,0,0.2824063,0.110941,0.1053939,0,0,0.2069319,4.36745,0.1714653,0,0.1714653,5.966365,99.43922,0.1254556,0.1159333,0.225925,0,4.649857
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06263744,50.94494,49.75448,0.3366441,0.3366441,0,0,0,0.3366441,18.60643,0,0,0,0.06263744,0.3543622,0.3366441,0,0,0.03546666,4.521769,0,0.2917248,-0.2917248,5.658861,94.31416,0.1254556,0.3703085,0.05010996,0,4.584406
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,48.37373,48.37373,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3596053,4.230044,0,0.55391,-0.55391,5.074988,84.58296,0.1254556,0.5788359,0,0,4.230044
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,46.8194,46.8194,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9750608,3.676134,0,0.7525573,-0.7525573,4.281723,71.36191,0.1254556,0.7864224,0,0,3.676134
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,45.3124,45.3124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.811236,2.923577,0,0,0,4.281723,71.36191,0.1254556,0,0,0,2.923577
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,43.82907,43.82907,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.811236,2.923577,0,0.1701946,-0.1701946,4.102322,68.3719,0.1254556,0.1778533,0,0,2.923577
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,42.82705,42.82705,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,2.000341,2.753382,0,0.01464923,-0.01464923,4.086881,68.11454,0.1254556,0.01530845,0,0,2.753382
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,42.00648,42.00648,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,2.016618,2.738733,0,0.02019609,-0.02019609,4.065592,67.75974,0.1254556,0.02110491,0,0,2.738733
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,41.07546,41.07546,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.039058,2.718537,0,0.1861863,-0.1861863,3.869334,64.48878,0.1254556,0.1945646,0,0,2.718537
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,40.42848,40.42848,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.245931,2.532351,0,0.08511414,-0.08511414,3.779616,62.99348,0.1254556,0.08894428,0,0,2.532351
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,39.78938,39.78938,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.340503,2.447237,0,0.1712379,-0.1712379,3.599116,59.98514,0.1254556,0.1789436,0,0,2.447237
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,39.25286,39.25286,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.530767,2.275999,0,0.02599993,-0.02599993,3.571709,59.52837,0.1254556,0.02716992,0,0,2.275999
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,38.78735,38.78735,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.559656,2.249999,0,0.1327545,-0.1327545,3.431774,57.19612,0.1254556,0.1387285,0,0,2.249999
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03323092,39.17592,38.5901,0.2378469,0.2378469,0,0,0,0.2378469,13.97156,0,2.775558E-17,0,0.03323092,0.2503652,0.2378469,0,0,2.707161,2.117244,0,0.2171343,-0.2171343,3.202894,53.38147,0.1254556,0.2616316,0.02658473,0,2.150475
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1957845,41.74231,38.23505,0.7719669,0.7719669,0,0,0,0.7719669,25.36177,0,0,0,0.1957845,0.8125967,0.7719669,0,0,2.948421,1.90011,0,0.6168122,-0.6168122,2.552717,42.5452,0.1254556,0.8491636,0.1566276,0,2.095895
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.44615,47.31301,39.03194,0.7368442,0.7368442,0,0,0,0.7368442,60.54876,0,1.110223E-16,0,0.44615,0.7756255,0.7368442,0,0,3.633768,1.283298,0,0.3294755,-0.3294755,2.20542,36.75692,0.1254556,0.8105286,0.35692,0,1.729448
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8946157,59.05179,41.09913,0,0,0,-1,0,0,0,0,0,0,0.8946157,0,0,0,0,3.999852,0.9538224,0.8946157,0,0.8946157,3.054127,50.902,0.1253082,0,0.7156925,0,1.848438
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.023562,64.2572,42.96117,0,0,0,0,0,0,0,0,0,0,1.023562,0,0,0,0,3.105236,1.758976,1.023562,0,1.023562,4.025163,67.08591,0.1251399,0,0.8188496,0,2.782538
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.041647,66.99068,44.89423,0.9088188,0.9088188,0,0,0,0.9088188,114.6154,0,0,0,1.041647,0.9566514,0.9088188,0,0,2.081674,2.680182,0.0849954,0,0.0849954,4.105796,68.4298,0.125126,0.9997007,0.8333175,0,3.721829
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.053332,69.64143,46.86673,0.431441,0.431441,0,0,0,0.431441,244.1428,0,0,0,1.053332,0.4541484,0.431441,0,0,1.996679,2.756678,0.5991838,0,0.5991838,4.674232,77.90371,0.1250277,0.4745851,0.8426658,0,3.81001
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6402174,61.9719,48.86291,0.9820924,0.9820924,0,0,0,0.9820924,65.18912,0,1.110223E-16,0,0.6402174,1.033782,0.9820924,0,0,1.397495,3.295943,0,0.3935641,-0.3935641,4.259379,70.98951,0.1250277,1.080302,0.5121739,0,3.936161
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7031976,64.83978,50.14899,0.3224286,0.3224286,0,-1,0,0.3224286,218.094,0,0,0,0.7031976,0.3393986,0.3224286,0,0,1.834788,2.90238,0.363799,0,0.363799,4.604509,76.74166,0.1249682,0.3546715,0.5625581,0,3.605577
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5470397,61.97352,50.7723,0,0,0,0,0,0,0,0,0,0,0.5470397,0,0,0,0,1.470989,3.229799,0.5470397,0,0.5470397,5.123477,85.39111,0.1248787,0,0.4376318,0,3.776838
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3894701,59.36205,51.52974,0.9849169,0.9849169,0,0,0,0.9849169,39.54345,0,0,0,0.3894701,1.036755,0.9849169,0,0,0.9239496,3.722134,0,0.6472845,-0.6472845,4.441179,74.01949,0.1248787,1.083409,0.3115761,0,4.111604
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1319721,53.68137,51.12735,0.7283911,0.7283911,0,0,0,0.7283911,18.11831,0,1.110223E-16,0,0.1319721,0.7667274,0.7283911,0,0,1.643155,3.07485,0,0.6347553,-0.6347553,3.772088,62.868,0.1248787,0.8012302,0.1055777,0,3.206822
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04436043,50.41317,49.57301,0.4613927,0.4613927,0,0,0,0.4613927,9.614461,0,5.551115E-17,0,0.04436043,0.4856766,0.4613927,0,0,2.348438,2.440094,0,0.4413162,-0.4413162,3.3069,55.11489,0.1248787,0.507532,0.03548834,0,2.484455
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,48.20015,48.20015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.838789,1.998778,0,0,0,3.3069,55.11489,0.1248787,0,0,0,1.998778
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,46.64581,46.64581,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.838789,1.998778,0,0.3414772,-0.3414772,2.946951,49.11576,0.1248787,0.3568437,0,0,1.998778
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,45.1546,45.1546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.218209,1.657301,0,0,0,2.946951,49.11576,0.1248787,0,0,0,1.657301
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,43.69495,43.69495,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.218209,1.657301,0,0.2044852,-0.2044852,2.731405,45.52332,0.1248787,0.213687,0,0,1.657301
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.445414,1.452816,0,0,0,2.731405,45.52332,0.1248787,0,0,0,1.452816
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,41.89602,41.89602,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.445414,1.452816,0,0.09335871,-0.09335871,2.632996,43.88318,0.1248787,0.09755985,0,0,1.452816
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.98867,40.98867,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.549146,1.359457,0,0.09909391,-0.09909391,2.528542,42.14228,0.1248787,0.1035531,0,0,1.359457
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,40.34169,40.34169,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.659251,1.260363,0,0.1575869,-0.1575869,2.362431,39.37377,0.1248787,0.1646783,0,0,1.260363
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,39.70259,39.70259,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.834347,1.102777,0,0.2536991,-0.2536991,2.095009,34.91674,0.1248787,0.2651155,0,0,1.102777
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,39.16607,39.16607,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.116235,0.8490774,0,0.03798828,-0.03798828,2.054965,34.24936,0.1248787,0.03969775,0,0,0.8490774
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,38.70056,38.70056,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.158444,0.8110892,0,0.08013467,-0.08013467,1.970496,32.84153,0.1248787,0.08374073,0,0,0.8110892
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01592348,38.78334,38.50331,0,0,0,0,0,0,0,0,0,0,0.01592348,0,0,0,0,4.247483,0.7309545,0.01592348,0,0.01592348,1.985602,33.09331,0.1248761,0,0.01273878,0,0.746878
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3571514,44.66577,38.14826,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,47.10495,0,0,0,0.3571514,0,0,0.9417964,0.8947065,4.231559,0.7452856,1.251858,0,1.251858,3.173219,52.88688,0.1251772,0.834024,0.2857211,1.7,1.102437
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7259401,52.92346,38.94515,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,178.0147,0,0,0,0.7259401,0,0,1.292202,1.227592,2.979701,1.871958,1.953532,0,1.953532,5.026503,83.77487,0.1253625,0.4485776,0.5807521,1.7,2.597898
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7359424,55.39542,40.98867,0.4458244,0.4458244,0,-1,0,0.4458244,165.0745,0,0,0,0.7359424,0.4692889,0.4458244,0,0,1.026169,3.630137,0.2666535,0,0.2666535,5.279472,87.99103,0.125319,0.4904068,0.5887539,0,4.366079
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7856939,58.53871,42.82705,0,0,0,0,0,0,0,0.02617831,0,0,0.7856939,0,0,0,0,0.7595156,3.870125,0.7595156,0,0.7595156,6.000012,100,0.1251951,0,0.6285552,0,4.655819
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.074075,67.65265,44.7601,0.5266382,0.5266382,0,0,0,0.5266382,203.9492,0.5197186,0,0,1.074075,0.554356,0.5266382,0,0,0,4.553689,0,0,0,6.000012,100,0.1251951,0.579302,0.8592597,0,5.627764
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.130723,71.46895,46.69315,0,0,0,0,0,0,0,1.130723,0,0,1.130723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251951,0,0.9045786,0,5.684412
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9347387,68.77335,48.68933,1.435258,1.435258,0.425,0,0.172125,1.435258,65.12687,0,0,0,0.9347387,1.06343,1.010258,0,0,0,4.553689,0,0.128691,-0.128691,5.86436,97.73914,0.1251951,1.578784,0.7477909,1.7,5.488428
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6803071,64.11565,49.9754,1.021583,1.021583,0,-1,0,1.021583,66.5934,0,0,0,0.6803071,1.075351,1.021583,0,0,0.14299,4.424998,0,0.3950438,-0.3950438,5.447947,90.79893,0.1251951,1.123742,0.5442457,0,5.105305
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6529107,64.17521,50.59872,0.5584776,0.5584776,0,0,0,0.5584776,116.909,0,0,0,0.6529107,0.5878711,0.5584776,0,0,0.5819275,4.029954,0.06503957,0,0.06503957,5.509649,91.8273,0.1251845,0.6143253,0.5223286,0,4.682865
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4982463,61.51819,51.34827,0,0,0,0,0,0,0,0,0,0,0.4982463,0,0,0,0,0.5168879,4.08849,0.4982463,0,0.4982463,5.982327,99.70525,0.1251034,0,0.3985971,0,4.586736
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2844907,56.55888,50.94588,0.4933532,0.4933532,0,0,0,0.4933532,57.66472,0,5.551115E-17,0,0.2844907,0.5193191,0.4933532,0,0,0.01864161,4.536911,0,0.2348284,-0.2348284,5.734796,95.57974,0.1251034,0.5426885,0.2275926,0,4.821402
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06463768,50.62533,49.39943,0.7009362,0.7009362,0,0,0,0.7009362,9.221622,0,0,0,0.06463768,0.7378276,0.7009362,0,0,0.2795621,4.302083,0,0.6731899,-0.6731899,5.025192,83.75303,0.1251034,0.7710298,0.05171015,0,4.366721
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,48.01868,48.01868,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.027551,3.628893,0,0.3396335,-0.3396335,4.667187,77.78629,0.1251034,0.354917,0,0,3.628893
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,46.46434,46.46434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.404921,3.28926,0,0,0,4.667187,77.78629,0.1251034,0,0,0,3.28926
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,44.98102,44.98102,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.404921,3.28926,0,0.2528783,-0.2528783,4.40063,73.34367,0.1251034,0.2642578,0,0,3.28926
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,43.53715,43.53715,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.685897,3.036381,0,0.1445938,-0.1445938,4.248214,70.80343,0.1251034,0.1511005,0,0,3.036381
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,42.60612,42.60612,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.846557,2.891788,0,0.1096813,-0.1096813,4.1326,68.87653,0.1251034,0.1146169,0,0,2.891788
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,41.78556,41.78556,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,1.968425,2.782106,0,0.06732383,-0.06732383,4.061635,67.69377,0.1251034,0.0703534,0,0,2.782106
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.87821,40.87821,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.043229,2.714782,0,0.1619481,-0.1619481,3.890926,64.84864,0.1251034,0.1692358,0,0,2.714782
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,40.25489,40.25489,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.223172,2.552834,0,0.004616051,-0.004616051,3.88606,64.76754,0.1251034,0.004823774,0,0,2.552834
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,39.60791,39.60791,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.228301,2.548218,0,0.01300878,-0.01300878,3.872348,64.539,0.1251034,0.01359418,0,0,2.548218
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,39.07928,39.07928,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.242755,2.535209,0,0.2932107,-0.2932107,3.563277,59.38783,0.1251034,0.3064052,0,0,2.535209
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,38.61377,38.61377,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.568545,2.241999,0,0.04774156,-0.04774156,3.512953,58.5491,0.1251034,0.04988993,0,0,2.241999
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03323058,38.99378,38.40863,0.1644365,0.1644365,0,0,0,0.1644365,20.20876,0,0,0,0.03323058,0.1730911,0.1644365,0,0,2.621591,2.194257,0,0.1398605,-0.1398605,3.365527,56.092,0.1251034,0.1808802,0.02658447,0,2.227488
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1462632,40.65593,38.05358,0.732725,0.732725,0,0,0,0.732725,19.96154,0,1.110223E-16,0,0.1462632,0.7712894,0.732725,0,0,2.776991,2.054397,0,0.6250262,-0.6250262,2.706691,45.11143,0.1251034,0.8059974,0.1170106,0,2.20066
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2775964,43.87501,38.83469,0.5818095,0.5818095,0,0,0,0.5818095,47.71258,0,0,0,0.2775964,0.6124311,0.5818095,0,0,3.471465,1.429371,0,0.3348347,-0.3348347,2.353745,39.229,0.1251034,0.6399905,0.2220771,0,1.706967
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4392263,49.10223,40.85454,0.6586404,0.6586404,0,-1,0,0.6586404,66.68681,0,0,0,0.4392263,0.6933057,0.6586404,0,0,3.843503,1.094536,0,0.2540794,-0.2540794,2.085921,34.76529,0.1251034,0.7245045,0.3513811,0,1.533762
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7297471,57.14841,42.69291,1.572596,1.572596,0.425,0,0.172125,1.572596,46.40399,0,0,0,0.7297471,1.207995,1.147596,0,0,4.125814,0.8404564,0,0.4782483,-0.4782483,1.581803,26.36333,0.1251034,1.729855,0.5837977,1.7,1.570204
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9252765,63.76299,44.57863,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3652.301,0,0,0,0.9252765,0,0,1.452632,1.38,4.657201,0.3622081,2.305277,0,2.305277,3.76878,62.81289,0.1251436,0.02786748,0.7402212,1.7,1.287485
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9252967,66.00227,46.51168,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,146.7135,0,0,0,0.9252967,0,0,1.069317,1.015852,2.351924,2.436957,1.941148,0,1.941148,5.610315,93.50507,0.1253296,0.6937508,0.7402374,1.7,3.362254
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7696242,64.50954,48.46841,0.04750146,0.04750146,0,0,0,0.04750146,1620.212,0.3088465,0,0,0.7696242,0.05000154,0.04750146,0,0,0.4107762,4.18399,0.4107762,0,0.4107762,6.000012,100,0.1252631,0.05225161,0.6156994,0,4.953615
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6570199,63.3362,49.75448,0.6607872,0.6607872,0,-1,0,0.6607872,99.42986,0,0,0,0.6570199,0.6955655,0.6607872,0,0,0,4.553689,0,0.03854567,-0.03854567,5.959381,99.32282,0.1252631,0.7268659,0.5256159,0,5.210709
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7771468,66.8375,50.36991,0.6460092,0.6460092,0,0,0,0.6460092,120.2997,0.05430862,0,0,0.7771468,0.6800097,0.6460092,0,0,0.04282853,4.515143,0.04282853,0,0.04282853,6.000012,100,0.1252561,0.7106102,0.6217175,0,5.29229
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4414828,59.99711,51.08001,1.015466,1.015466,0,0,0,1.015466,43.47587,0,0,0,0.4414828,1.068912,1.015466,0,0,0,4.553689,0,0.6274291,-0.6274291,5.338644,88.97722,0.1252561,1.117013,0.3531862,0,4.995172
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1709111,54.00014,50.6855,0.7002127,0.7002127,0,0,0,0.7002127,24.40846,0,0,0,0.1709111,0.737066,0.7002127,0,0,0.6971434,3.92626,0,0.5661548,-0.5661548,4.741864,79.03091,0.1252561,0.7702339,0.1367289,0,4.097171
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05811236,50.2702,49.17062,0.1604515,0.1604515,0,0,0,0.1604515,36.21803,0,0,0,0.05811236,0.1688963,0.1604515,0,0,1.326204,3.360105,0,0.1107839,-0.1107839,4.625088,77.08464,0.1252561,0.1764966,0.04648989,0,3.418217
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,47.79776,47.79776,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.449298,3.249321,0,0.08880856,-0.08880856,4.531475,75.52444,0.1252561,0.09280494,0,0,3.249321
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,46.24342,46.24342,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.547974,3.160512,0,0.6241443,-0.6241443,3.873569,64.55936,0.1252561,0.6522307,0,0,3.160512
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,44.79955,44.79955,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.241467,2.536368,0,0.6628589,-0.6628589,3.174855,52.91414,0.1252561,0.6926876,0,0,2.536368
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,43.37934,43.37934,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.977977,1.873509,0,0.3718549,-0.3718549,2.782885,46.38133,0.1252561,0.3885884,0,0,1.873509
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,42.44832,42.44832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39115,1.501655,0,0,0,2.782885,46.38133,0.1252561,0,0,0,1.501655
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,41.62776,41.62776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39115,1.501655,0,0,0,2.782885,46.38133,0.1252561,0,0,0,1.501655
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,40.72041,40.72041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39115,1.501655,0,0,0,2.782885,46.38133,0.1252561,0,0,0,1.501655
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,40.12077,40.12077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39115,1.501655,0,0,0,2.782885,46.38133,0.1252561,0,0,0,1.501655
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,39.47379,39.47379,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.39115,1.501655,0,0.09843325,-0.09843325,2.679127,44.65203,0.1252561,0.1028627,0,0,1.501655
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,38.94515,38.94515,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.50052,1.403221,0,0.001071022,-0.001071022,2.677999,44.63322,0.1252561,0.001119219,0,0,1.403221
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,38.50331,38.50331,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.50171,1.40215,0,0.1332004,-0.1332004,2.537593,42.29313,0.1252561,0.1391944,0,0,1.40215
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02524078,38.74194,38.29817,0,0,0,0,0,0,0,0,0,0,0.02524078,0,0,0,0,3.64971,1.26895,0.02524078,0,0.02524078,2.561538,42.69222,0.125252,0,0.02019262,0,1.294191
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2396437,42.24981,37.94312,0,0,0,0,0,0,0,0,0,0,0.2396437,0,0,0,0,3.624469,1.291667,0.2396437,0,0.2396437,2.788884,46.48132,0.1252132,0,0.191715,0,1.53131
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.253825,43.29226,38.70056,0.3030995,0.3030995,0,0,0,0.3030995,83.74313,5.551115E-17,0,0,0.253825,0.319052,0.3030995,0,0,3.384826,1.507346,0,0.06522707,-0.06522707,2.720129,45.33539,0.1252132,0.3334094,0.20306,0,1.761171
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7138104,54.62158,40.72041,0.5999525,0.5999525,0,-1,0,0.5999525,118.9778,0,0,0,0.7138104,0.6315289,0.5999525,0,0,3.4573,1.442119,0.08228154,0,0.08228154,2.798188,46.63638,0.1251999,0.6599477,0.5710483,0,2.155929
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9571317,62.1678,42.543,0.3023507,0.3023507,0,0,0,0.3023507,316.5634,0,0,0,0.9571317,0.3182639,0.3023507,0,0,3.375019,1.516172,0.6388677,0,0.6388677,3.404271,56.73774,0.1250966,0.3325858,0.7657053,0,2.473304
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8044772,60.76372,44.42872,1.535366,1.535366,0.425,0,0.172125,1.535366,52.39643,0,0,0,0.8044772,1.168807,1.110366,0,0,2.736151,2.091153,0,0.3643294,-0.3643294,3.020234,50.33714,0.1250966,1.688903,0.6435817,1.7,2.89563
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8762415,64.60597,46.33022,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8762415,0,0,1.452632,1.38,3.140961,1.726824,2.256242,0,2.256242,5.160693,86.01138,0.1251346,0,0.7009932,1.7,2.603065
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.120584,73.14546,48.28694,0.2699513,0.2699513,0,0,0,0.2699513,415.106,0,0,0,1.120584,0.2841593,0.2699513,0,0,0.8847199,3.757441,0.8364248,0,0.8364248,5.954195,99.23639,0.125,0.2969465,0.8964673,0,4.878025
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7733135,65.79037,49.52567,0.09396695,0.09396695,0,-1,0,0.09396695,822.9633,0.6261058,0,0,0.7733135,0.09891258,0.09396695,0,0,0.04829511,4.510223,0.04829511,0,0.04829511,6.000012,100,0.1249922,0.1033636,0.6186508,0,5.283537
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.57284,61.87007,50.14899,0.004745426,0.004745426,0,0,0,0.004745426,12071.42,0.5678448,0,0,0.57284,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1249922,0.005219969,0.458272,0,5.126529
