Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3465935,57.75297,50.85909,0.08453637,0.08453637,0,0,0,0.08453637,409.9933,0.2576078,0,0,0.3465935,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1249922,0.09299001,0.2772748,0,4.900282
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2904417,56.18038,50.46458,0,0,0,0,0,0,0,0.2904417,0,0,0.2904417,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249922,0,0.2323534,0,4.844131
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06716553,50.18038,48.91025,0.05240665,0.05240665,0,0,0,0.05240665,128.1622,0.01200063,0,0,0.06716553,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1249922,0.05764732,0.05373242,0,4.620854
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,47.5295,47.5295,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1249922,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.0225,46.0225,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1249922,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,44.57863,44.57863,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1249922,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,43.15842,43.15842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1249922,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,42.27474,42.27474,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1249922,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,41.47785,41.47785,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1249922,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,40.56261,40.56261,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1249922,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.98664,39.98664,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1249922,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,39.34754,39.34754,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1249922,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,38.81102,38.81102,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1249922,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,38.39285,38.39285,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1249922,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02321215,38.59544,38.18771,0,0,0,0,0,0,0,0,0,0,0.02321215,0,0,0,0,4.490803,0.5119665,0.02321215,0,0.02321215,1.761683,29.36133,0.1249885,0,0.01856972,0,0.5351786
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1475072,40.45382,37.83266,0.147246,0.147246,0,0,0,0.147246,100.1774,0,2.775558E-17,0,0.1475072,0.1549958,0.147246,0,0,4.467591,0.5328574,0,0.007488609,-0.007488609,1.75379,29.22977,0.1249885,0.1619706,0.1180057,0,0.6803645
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1708944,41.62557,38.56643,0,0,0,0,0,0,0,0,0,0,0.1708944,0,0,0,0,4.475911,0.5253688,0.1708944,0,0.1708944,1.915914,31.93184,0.124961,0,0.1367155,0,0.6962632
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2251257,44.67097,40.56261,0.525109,0.525109,0,-1,0,0.525109,42.87219,0,0,0,0.2251257,0.5527464,0.525109,0,0,4.305017,0.6791737,0,0.3276206,-0.3276206,1.570572,26.17615,0.124961,0.5776199,0.1801006,0,0.9042995
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.404924,50.03522,42.3852,0,0,0,0,0,0,0,0,0,0,0.404924,0,0,0,0,4.66904,0.3515531,0.404924,0,0.404924,1.954717,32.57854,0.124896,0,0.3239392,0,0.7564772
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5190635,54.31117,44.22358,0,0,0,0,0,0,0,0,0,0,0.5190635,0,0,0,0,4.264116,0.7159848,0.5190635,0,0.5190635,2.447144,40.78564,0.1248128,0,0.4152508,0,1.235048
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5577664,57.15882,46.10929,0.2818516,0.2818516,0,0,0,0.2818516,197.8937,0,0,0,0.5577664,0.2966859,0.2818516,0,0,3.745052,1.183142,0.2610806,0,0.2610806,2.694826,44.91368,0.1247709,0.3100368,0.4462132,0,1.740908
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2718743,53.3147,48.06602,0.6088378,0.6088378,0,0,0,0.6088378,44.65464,0,0,0,0.2718743,0.6408819,0.6088378,0,0,3.483972,1.418114,0,0.3690075,-0.3690075,2.305858,38.43089,0.1247709,0.6697215,0.2174995,0,1.689989
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5663207,60.80743,49.30475,0,0,0,-1,0,0,0,0,0,0,0.5663207,0,0,0,0,3.89398,1.049107,0.5663207,0,0.5663207,2.843117,47.38519,0.1246803,0,0.4530566,0,1.615428
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2217524,54.23547,49.92806,0.08320251,0.08320251,0,0,0,0.08320251,266.5213,0,0,0,0.2217524,0.08758159,0.08320251,0,0,3.327659,1.558796,0.1341708,0,0.1341708,2.970403,49.50661,0.1246589,0.09152277,0.1774019,0,1.780548
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.0681491,51.98966,50.6855,0.4177419,0.4177419,0,0,0,0.4177419,16.31368,0,0,0,0.0681491,0.4397283,0.4177419,0,0,3.193489,1.679549,0,0.3715792,-0.3715792,2.578724,42.97865,0.1246589,0.4595161,0.05451928,0,1.747698
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02871333,50.82841,50.28312,0.6088179,0.6088179,0,0,0,0.6088179,4.716242,0,0,0,0.02871333,0.6408609,0.6088179,0,0,3.606354,1.30797,0,0.6121476,-0.6121476,1.933464,32.22433,0.1246589,0.6696997,0.02297066,0,1.336683
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.0263665,49.22428,48.72878,0,0,0,0,0,0,0,0,0,0,0.0263665,0,0,0,0,4.286519,0.6958224,0.0263665,0,0.0263665,1.958477,32.64122,0.1246546,0,0.0210932,0,0.7221889
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,47.30858,47.30858,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.260152,0.7195523,0,0.3078901,-0.3078901,1.633932,27.23215,0.1246546,0.3217452,0,0,0.7195523
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602252,0.4116622,0,0,0,1.633932,27.23215,0.1246546,0,0,0,0.4116622
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,44.40505,44.40505,0.4908852,0.391079,0,-1,0,0.391079,0,0,0.09980616,0.1488947,0,0.4116622,0.391079,0,0,4.602252,0.4116622,0,0.4116622,-0.4116622,1.200002,20,0.1246546,0.5399737,0,0,0.4116622
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,43.0243,43.0243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,42.11694,42.11694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,41.32005,41.32005,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,40.45215,40.45215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.87617,39.87617,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,38.72423,38.72423,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246546,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,38.29817,38.29817,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248793,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.0229414,38.50367,38.10092,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.94202,2.220446E-16,0,0,0.0229414,0,0,1.452632,1.38,3.679654,1.242,1.402941,0,1.402941,3.840132,64.00208,0.1251096,0.1582957,0.01835312,1.7,1.264941
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09383509,39.42631,37.76954,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.37596,0,0,0,0.09383509,0,0,1.215714,1.154928,2.276713,2.504647,1.248763,0,1.248763,5.024813,83.74672,0.1254037,0.5327147,0.07506807,1.7,2.598482
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1698601,41.51821,38.47964,1.129928,1.129928,0,0,0,1.129928,15.03283,0,2.220446E-16,0,0.1698601,1.189398,1.129928,0,0,1.02795,3.628534,0,1.019538,-1.019538,3.950126,65.8353,0.1254037,1.242921,0.1358881,0,3.798394
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2199268,44.46025,40.45215,0,0,0,-1,0,0,0,0,0,0,0.2199268,0,0,0,0,2.160769,2.608997,0.2199268,0,0.2199268,4.158767,69.31265,0.1253685,0,0.1759415,0,2.828923
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8574684,59.51274,42.25107,0.3455399,0.3455399,0,0,0,0.3455399,248.1533,0,0,0,0.8574684,0.3637262,0.3455399,0,0,1.940842,2.806931,0.4937423,0,0.4937423,4.627172,77.11938,0.1252896,0.3800938,0.6859748,0,3.664399
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.131311,68.2982,44.07367,0,0,0,0,0,0,0,0,0,0,1.131311,0,0,0,0,1.4471,3.251299,1.131311,0,1.131311,5.700428,95.00694,0.1251092,0,0.9050485,0,4.382609
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.121233,70.34161,45.97516,0.512881,0.512881,0,0,0,0.512881,218.6147,0.2655693,0,0,1.121233,0.5398747,0.512881,0,0,0.3157893,4.269478,0.3157893,0,0.3157893,6.000012,100,0.1250589,0.5641691,0.8969867,0,5.390712
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7594188,63.61358,47.88455,0.5796205,0.5796205,0,0,0,0.5796205,131.02,0.149292,0,0,0.7594188,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1250589,0.6375825,0.6075351,0,5.313108
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7723519,65.32178,49.13117,1.139263,1.139263,0,-1,0,1.139263,67.794,0,0,0,0.7723519,1.199224,1.139263,0,0,0,4.553689,0,0.4268722,-0.4268722,5.550049,92.50063,0.1250589,1.253189,0.6178815,0,5.326041
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7020742,64.37368,49.75448,0,0,0,0,0,0,0,0.2277717,0,0,0.7020742,0,0,0,0,0.4743025,4.126817,0.4743025,0,0.4743025,6.000012,100,0.1249835,0,0.5616594,0,4.828891
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.37969,58.03107,50.46458,0.1424959,0.1424959,0,0,0,0.1424959,266.4567,0.2296942,0,0,0.37969,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1249835,0.1567455,0.303752,0,4.933379
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1112121,52.1933,50.06219,0.4864914,0.4864914,0,0,0,0.4864914,22.86003,0,5.551115E-17,0,0.1112121,0.5120963,0.4864914,0,0,0,4.553689,0,0.4008842,-0.4008842,5.577443,92.9572,0.1249835,0.5351406,0.08896966,0,4.664901
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06859007,49.80172,48.50786,0,0,0,0,0,0,0,0,0,0,0.06859007,0,0,0,0,0.4454269,4.152805,0.06859007,0,0.06859007,5.642513,94.0417,0.1249726,0,0.05487206,0,4.221395
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,47.08765,47.08765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3768368,4.214536,0,0,0,5.642513,94.0417,0.1249726,0,0,0,4.214536
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,45.62011,45.62011,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3768368,4.214536,0,0.6919366,-0.6919366,4.913148,81.88564,0.1249726,0.7230737,0,0,4.214536
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,44.19991,44.19991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.145655,3.522599,0,0,0,4.913148,81.88564,0.1249726,0,0,0,3.522599
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.145655,3.522599,0,0,0,4.913148,81.88564,0.1249726,0,0,0,3.522599
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.91969,41.91969,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.145655,3.522599,0,0.292457,-0.292457,4.604871,76.7477,0.1249726,0.3056175,0,0,3.522599
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.470607,3.230142,0,0,0,4.604871,76.7477,0.1249726,0,0,0,3.230142
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,40.29435,40.29435,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.470607,3.230142,0,0.08937885,-0.08937885,4.510658,75.17748,0.1249726,0.0934009,0,0,3.230142
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,39.71838,39.71838,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.569917,3.140764,0,0.08497766,-0.08497766,4.421083,73.68458,0.1249726,0.08880166,0,0,3.140764
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.10295,39.10295,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.664337,3.055786,0,0.1211105,-0.1211105,4.293422,71.55688,0.1249726,0.1265604,0,0,3.055786
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.798904,2.934675,0,0,0,4.293422,71.55688,0.1249726,0,0,0,2.934675
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,38.17193,38.17193,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.798904,2.934675,0,0.02027191,-0.02027191,4.272053,71.20074,0.1249726,0.02118415,0,0,2.934675
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003015192,38.04324,37.99046,0.0614612,0.0614612,0,0,0,0.0614612,4.905846,0,0,0,0.003015192,0.064696,0.0614612,0,0,1.821428,2.914403,0,0.06168081,-0.06168081,4.207036,70.11713,0.1249726,0.06760732,0.002412153,0,2.917419
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0143722,37.88676,37.63541,0.4049496,0.4049496,0,0,0,0.4049496,3.549133,0,5.551115E-17,0,0.0143722,0.4262627,0.4049496,0,0,1.889963,2.852723,0,0.4118905,-0.4118905,3.772865,62.88096,0.1249726,0.4454446,0.01149776,0,2.867095
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.105929,40.2491,38.36918,1.319447,1.319447,0.425,0,0.172125,1.319447,8.028286,0,0,0,0.105929,0.9415236,0.8944474,0,0,2.347619,2.440832,0,0.8355945,-0.8355945,2.892071,48.20109,0.1249726,1.451392,0.08474321,1.7,2.546761
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2362319,44.60354,40.29435,1.00472,1.00472,0,-1,0,1.00472,23.51221,0,2.220446E-16,0,0.2362319,1.0576,1.00472,0,0,3.276057,1.605237,0,0.8213682,-0.8213682,2.026273,33.77115,0.1249726,1.105192,0.1889855,0,1.841469
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07638655,43.47672,42.09327,0,0,0,0,0,0,0,0,0,0,0.07638655,0,0,0,0,4.188688,0.7838694,0.07638655,0,0.07638655,2.09874,34.97893,0.1249604,0,0.06110924,0,0.860256
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5148644,53.89403,43.91587,0.2234914,0.2234914,0,0,0,0.2234914,230.3732,0,0,0,0.5148644,0.2352542,0.2234914,0,0,4.112302,0.8526173,0.2796102,0,0.2796102,2.364002,39.39994,0.124916,0.2458406,0.4118915,0,1.367482
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7589951,61.26679,45.80158,0.2458823,0.2458823,0,0,0,0.2458823,308.6823,0,0,0,0.7589951,0.2588235,0.2458823,0,0,3.832692,1.104267,0.5001716,0,0.5001716,2.838506,47.30834,0.1248367,0.2704705,0.607196,0,1.863262
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5210659,58.09966,47.71097,0.05551459,0.05551459,0,0,0,0.05551459,938.6108,0,0,0,0.5210659,0.0584364,0.05551459,0,0,3.33252,1.554421,0.4626295,0,0.4626295,3.277395,54.62314,0.1247634,0.06106604,0.4168527,0,2.075487
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.472508,58.3467,48.91025,0.5837545,0.5837545,0,-1,0,0.5837545,80.94292,0,0,0,0.472508,0.6144785,0.5837545,0,0,2.86989,1.970788,0,0.1419705,-0.1419705,3.127745,52.12897,0.1247634,0.64213,0.3780064,0,2.443295
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3392115,56.16091,49.48622,1.422401,1.422401,0.425,0,0.172125,1.422401,23.84782,0,0,0,0.3392115,1.049895,0.9974006,0,0,3.027636,1.828817,0,0.7106839,-0.7106839,2.378618,39.64355,0.1247634,1.564641,0.2713692,1.7,2.168028
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1397198,52.88602,50.19632,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,63.77221,2.220446E-16,0,0,0.1397198,0,0,1.452632,1.38,3.817284,1.118133,1.51972,0,1.51972,3.820351,63.67239,0.1250023,0.2410013,0.1117759,1.7,1.257853
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06107926,50.95485,49.79393,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06107926,0,0,1.452632,1.38,2.297565,2.485881,1.441079,0,1.441079,5.187479,86.45781,0.1251687,0,0.04886341,1.7,2.54696
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06930394,49.54473,48.2396,1.172989,1.172989,0,0,0,1.172989,5.908317,0,0,0,0.06930394,1.234726,1.172989,0,0,0.8564852,3.782852,0,1.165422,-1.165422,3.959016,65.98347,0.1251687,1.290288,0.05544316,0,3.852156
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,46.86673,46.86673,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.151398,2.61743,0,0.2496069,-0.2496069,3.695908,61.59834,0.1251687,0.2608392,0,0,2.61743
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,45.38341,45.38341,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.428739,2.367823,0,0.6289139,-0.6289139,3.032974,50.54947,0.1251687,0.657215,0,0,2.367823
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,44.00266,44.00266,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,3.127532,1.73891,0,1.452632,-1.452632,1.501766,25.02938,0.1251687,1.740896,0,0,1.73891
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,42.65346,42.65346,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0,0,0.2559347,0.243138,0,0,4.741568,0.286278,0,0.2559347,-0.2559347,1.231987,20.53308,0.1251687,0.2674518,0,0,0.286278
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,41.76189,41.76189,0.1255281,0.02882612,0,-1,0,0.02882612,0,0,0.09670196,0.1092548,0,0.03034328,0.02882612,0,0,5.025939,0.03034328,0,0.03034328,-0.03034328,1.200002,20,0.1251687,0.1380809,0,0,0.03034328
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,40.98867,40.98867,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251687,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,40.14444,40.14444,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251687,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,39.59213,39.59213,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251687,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,38.96882,38.96882,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251687,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,38.47964,38.47964,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251687,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,38.05358,38.05358,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253705,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01660371,38.17088,37.88,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.88149,2.220446E-16,0,0,0.01660371,0,0,1.452632,1.38,3.679654,1.242,1.396604,0,1.396604,3.83412,63.90187,0.1255961,0.1537187,0.01328296,1.7,1.258604
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2018706,41.1273,37.52495,1.179111,1.179111,1.7,0,0.5202,1.179111,17.12058,0,0,0,0.2018706,0,0,0.520889,0.4948446,2.283051,2.498943,0.6967152,0,0.6967152,4.495082,74.91788,0.1257581,1.297022,0.1614965,1.7,2.700814
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.625433,50.05236,38.23505,0.3216997,0.3216997,1.333176,0,0.420057,0.3216997,194.4152,0,0,0,0.625433,0,0,1.011476,0.9609024,1.586335,3.125987,1.586335,0,1.586335,6.000012,100,0.1258536,0.3538696,0.5003464,1.7,3.75142
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6391785,52.45326,40.18389,0.4425797,0.4425797,0,-1,0,0.4425797,144.4211,0.1733051,0,0,0.6391785,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1258536,0.4868377,0.5113428,0,5.192867
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4569132,50.62477,41.95914,0.4223474,0.4223474,0,0,0,0.4223474,108.1842,0.01233706,0,0,0.4569132,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1258536,0.4645821,0.3655306,0,5.010602
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.624707,56.0663,43.78173,1.557655,1.557655,0.425,0,0.172125,1.557655,40.10561,0,0,0,0.624707,1.192268,1.132655,0,0,0,4.553689,0,0.5675613,-0.5675613,5.40175,90.02898,0.1258536,1.71342,0.4997656,1.7,5.178396
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6354339,58.30692,45.62011,0.7722768,0.7722768,0,0,0,0.7722768,82.28059,0,0,0,0.6354339,0.8129229,0.7722768,0,0,0.6306236,3.986128,0,0.177489,-0.177489,5.21466,86.91083,0.1258536,0.8495044,0.5083472,0,4.621562
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8387926,65.08324,47.5295,0.7954791,0.7954791,0,0,0,0.7954791,105.445,0,0,0,0.8387926,0.8373464,0.7954791,0,0,0.8278336,3.808639,0.001446147,0,0.001446147,5.216032,86.93369,0.1258533,0.875027,0.6710341,0,4.647431
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7584352,64.54011,48.72878,0.5824404,0.5824404,0,-1,0,0.5824404,130.2168,0,0,0,0.7584352,0.6130952,0.5824404,0,0,0.8263874,3.80994,0.1453401,0,0.1453401,5.353914,89.23172,0.1258304,0.6406844,0.6067482,0,4.568376
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6491589,62.66076,49.30475,0.4288735,0.4288735,0,0,0,0.4288735,151.3637,0,0,0,0.6491589,0.4514458,0.4288735,0,0,0.6810473,3.940746,0.1977131,0,0.1977131,5.541481,92.35783,0.1257991,0.4717608,0.5193271,0,4.589905
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4621207,59.30451,50.01485,0.7145514,0.7145514,0,0,0,0.7145514,64.67283,0,0,0,0.4621207,0.7521594,0.7145514,0,0,0.4833342,4.118688,0,0.2900388,-0.2900388,5.235753,87.26237,0.1257991,0.7860066,0.3696965,0,4.580809
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.290874,55.26204,49.57301,0,0,0,0,0,0,0,0,0,0,0.290874,0,0,0,0,0.8055995,3.828649,0.290874,0,0.290874,5.511701,91.86149,0.1257532,0,0.2326992,0,4.119524
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06417005,49.22461,48.01868,1.623222,1.623222,0.425,0,0.172125,1.623222,3.953252,0,0,0,0.06417005,1.261286,1.198222,0,0,0.5147256,4.090436,0,1.197116,-1.197116,4.249829,70.83035,0.1257532,1.785544,0.05133604,1.7,4.154606
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,46.59848,46.59848,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.844855,2.89332,0,0.5812385,-0.5812385,3.63715,60.61905,0.1257532,0.6073943,0,0,2.89332
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,45.13882,45.13882,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.490675,2.312081,0,0.5576689,-0.5576689,3.049315,50.82182,0.1257532,0.582764,0,0,2.312081
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,43.75807,43.75807,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.110307,1.754412,0,0.6905678,-0.6905678,2.321393,38.6898,0.1257532,0.7216433,0,0,1.754412
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,42.42465,42.42465,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.877605,1.063844,0,0.1694135,-0.1694135,2.142815,35.71352,0.1257532,0.1770371,0,0,1.063844
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,41.56464,41.56464,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.065842,0.894431,0,0.07665565,-0.07665565,2.062013,34.36682,0.1257532,0.08010515,0,0,0.894431
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,40.8072,40.8072,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.151015,0.8177754,0,0.1653026,-0.1653026,1.887769,31.46276,0.1257532,0.1727412,0,0,0.8177754
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.98664,39.98664,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.334685,0.6524727,0,0.162649,-0.162649,1.716322,28.60531,0.1257532,0.1699682,0,0,0.6524727
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,39.43433,39.43433,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.515406,0.4898238,0,0.1227344,-0.1227344,1.586949,26.44909,0.1257532,0.1282574,0,0,0.4898238
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.83469,38.83469,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.651777,0.3670894,0,0.1681929,-0.1681929,1.409658,23.49425,0.1257532,0.1757616,0,0,0.3670894
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,38.34551,38.34551,0.2063498,0.1889516,0,-1,0,0.1889516,0,0,0.01739812,0.03803309,0,0.1988965,0.1889516,0,0,4.838658,0.1988965,0,0.1988965,-0.1988965,1.200002,20,0.1257532,0.2269847,0,0,0.1988965
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,37.94312,37.94312,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259418,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03085183,38.3105,37.76954,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.98741,2.220446E-16,0,0,0.03085183,0,0,1.452632,1.38,3.679654,1.242,1.410852,0,1.410852,3.847637,64.12715,0.1261604,0.147633,0.02468146,1.7,1.272852
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3197689,43.19557,37.41449,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,85.8994,0,0,0,0.3197689,0,0,1.32774,1.261353,2.268803,2.511767,1.581122,0,1.581122,5.347621,89.12684,0.1263942,0.4094858,0.2558151,1.7,2.831536
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7028663,51.53489,38.12459,0.3179759,0.3179759,0,0,0,0.3179759,221.0439,0,0,0,0.7028663,0.3347114,0.3179759,0,0,0.6876804,3.934777,0.3681549,0,0.3681549,5.696884,94.94787,0.1263362,0.3497735,0.5622931,0,4.637643
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.972949,59.66446,40.05764,1.174241,1.174241,0,-1,0,1.174241,82.85767,0,0,0,0.972949,1.236043,1.174241,0,0,0.3195255,4.266116,0,0.2630945,-0.2630945,5.419558,90.32578,0.1263362,1.291665,0.7783592,0,5.239065
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8184552,58.15715,41.8329,0.8162803,0.8162803,0,0,0,0.8162803,100.2664,0,0,0,0.8184552,0.8592424,0.8162803,0,0,0.6118528,4.003021,0,0.04078726,-0.04078726,5.376564,89.60922,0.1263362,0.8979083,0.6547641,0,4.821476
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.183392,69.11304,43.62394,0.4052573,0.4052573,0,0,0,0.4052573,292.0101,0.09963346,0,0,1.183392,0.4265866,0.4052573,0,0,0.657172,3.962234,0.657172,0,0.657172,6.000012,100,0.1262326,0.445783,0.9467136,0,5.145626
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9854107,66.29378,45.49387,0.6868957,0.6868957,0,0,0,0.6868957,143.4586,0.2623626,0,0,0.9854107,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1262326,0.7555853,0.7883285,0,5.5391
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.205701,74.34101,47.35592,0.5297548,0.5297548,0,0,0,0.5297548,227.596,0.648064,0,0,1.205701,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1262326,0.5827302,0.9645604,0,5.759389
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.013443,70.5682,48.50786,0.07980829,0.07980829,0,-1,0,0.07980829,1269.846,0.9294339,0,0,1.013443,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1262326,0.08778912,0.8107541,0,5.567132
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9264535,69.02621,49.08383,0.5715453,0.5715453,0,0,0,0.5715453,162.0963,0.3248269,0,0,0.9264535,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1262326,0.6286998,0.7411628,0,5.480143
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6510149,63.24271,49.79393,1.490868,1.490868,0.425,0,0.172125,1.490868,43.66684,0,0,0,0.6510149,1.121966,1.065868,0,0,0,4.553689,0,0.4709515,-0.4709515,5.503585,91.72624,0.1262326,1.639955,0.520812,1.7,5.204704
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3684504,56.62487,49.35209,0.7119164,0.7119164,0,0,0,0.7119164,51.75473,0,1.110223E-16,0,0.3684504,0.7493857,0.7119164,0,0,0.5232794,4.082737,0,0.3809353,-0.3809353,5.102045,85.03391,0.1262326,0.7831081,0.2947603,0,4.451188
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06290466,48.97801,47.79776,0.6918323,0.6918323,0,0,0,0.6918323,9.092471,0,0,0,0.06290466,0.7282445,0.6918323,0,0,0.9465408,3.701802,0,0.6653399,-0.6653399,4.400715,73.3451,0.1262326,0.7610155,0.05032372,0,3.764707
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,46.37755,46.37755,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.685807,3.036462,0,0.4346786,-0.4346786,3.942523,65.70859,0.1262326,0.4542391,0,0,3.036462
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,44.9179,44.9179,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.168784,2.601784,0,1.162995,-1.162995,2.716619,45.2769,0.1262326,1.215329,0,0,2.601784
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,43.56081,43.56081,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.461,1.438789,0,0.3642046,-0.3642046,2.332714,38.87849,0.1262326,0.3805939,0,0,1.438789
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,42.25107,42.25107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.865671,1.074585,0,0,0,2.332714,38.87849,0.1262326,0,0,0,1.074585
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,41.38317,41.38317,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.865671,1.074585,0,0.1094628,-0.1094628,2.21733,36.95543,0.1262326,0.1143887,0,0,1.074585
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.987297,0.9651217,0,0,0,2.21733,36.95543,0.1262326,0,0,0,0.9651217
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,39.82883,39.82883,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.987297,0.9651217,0,0.1311205,-0.1311205,2.079117,34.65188,0.1262326,0.1370209,0,0,0.9651217
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,39.3002,39.3002,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.132986,0.8340012,0,0.1747023,-0.1747023,1.894965,31.58268,0.1262326,0.1825639,0,0,0.8340012
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,38.70056,38.70056,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.3271,0.659299,0,0.1477345,-0.1477345,1.739239,28.98725,0.1262326,0.1543826,0,0,0.659299
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.18771,38.18771,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.49125,0.5115644,0,0.1352405,-0.1352405,1.596683,26.61132,0.1262326,0.1413263,0,0,0.5115644
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,37.81688,37.81688,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.641517,0.376324,0,0.07103633,-0.07103633,1.521804,25.36335,0.1262326,0.07423297,0,0,0.376324
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02895564,38.11885,37.61174,0.1049079,0.1049079,0,0,0,0.1049079,27.601,0,0,0,0.02895564,0.1104294,0.1049079,0,0,4.720446,0.3052876,0,0.08147375,-0.08147375,1.435923,23.932,0.1262326,0.1153987,0.02316451,0,0.3342433
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1426291,39.80459,37.28036,0,0,0,0,0,0,0,0,0,0,0.1426291,0,0,0,0,4.810972,0.2238139,0.1426291,0,0.1426291,1.571233,26.18716,0.1262102,0,0.1141033,0,0.3664429
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4425864,46.1188,37.96679,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,54.89242,0,0,0,0.4425864,0,0,0.8937203,0.8490342,4.668343,0.35218,1.291621,0,1.291621,2.796572,46.60944,0.1264887,0.8869077,0.3540691,1.7,0.7947664
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4556837,48.41863,39.89985,0.5489166,0.5489166,0,-1,0,0.5489166,83.01511,0,0,0,0.4556837,0.5778069,0.5489166,0,0,3.376723,1.514639,0,0.1221233,-0.1221233,2.667842,44.46395,0.1264887,0.6038082,0.3645469,0,1.970322
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6681752,54.69384,41.6751,0.5522705,0.5522705,0,0,0,0.5522705,120.9869,0,0,0,0.6681752,0.5813373,0.5522705,0,0,3.512415,1.392515,0.08683784,0,0.08683784,2.750224,45.83698,0.126475,0.6074975,0.5345402,0,2.060691
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4626892,52.34949,43.47403,0.7208014,0.7208014,0,0,0,0.7208014,64.19094,1.110223E-16,0,0,0.4626892,0.7587383,0.7208014,0,0,3.425577,1.47067,0,0.2960491,-0.2960491,2.438161,40.63593,0.126475,0.7928815,0.3701513,0,1.933359
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4989829,55.03305,45.28873,0.4758584,0.4758584,0,0,0,0.4758584,104.8595,1.110223E-16,0,0,0.4989829,0.5009036,0.4758584,0,0,3.754521,1.17462,0,0.001920697,-0.001920697,2.436136,40.60219,0.126475,0.5234443,0.3991863,0,1.673603
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2540397,51.99672,47.13499,0,0,0,0,0,0,0,0,0,0,0.2540397,0,0,0,0,3.756655,1.1727,0.2540397,0,0.2540397,2.67714,44.6189,0.126435,0,0.2032317,0,1.426739
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08034738,49.85041,48.33428,0,0,0,-1,0,0,0,0,0,0,0.08034738,0,0,0,0,3.502615,1.401335,0.08034738,0,0.08034738,2.753364,45.88931,0.1264224,0,0.0642779,0,1.481683
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2665789,54.08312,48.91025,0.7204371,0.7204371,0,0,0,0.7204371,37.00238,0,0,0,0.2665789,0.7583548,0.7204371,0,0,3.422268,1.473648,0,0.491776,-0.491776,2.234986,37.2497,0.1264224,0.7924808,0.2132631,0,1.740227
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1220955,51.90827,49.57301,1.151307,1.151307,0.425,0,0.172125,1.151307,10.60494,0,2.220446E-16,0,0.1220955,0.7645342,0.7263075,0,0,3.968685,0.981872,0,0.6424387,-0.6424387,1.557796,25.96322,0.1264224,1.266438,0.09767639,1.7,1.103968
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04369286,49.95621,49.13117,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.152761,0,0,0,0.04369286,0,0,1.164073,1.105869,4.682506,0.3394333,1.149562,0,1.149562,2.648367,44.13936,0.1266962,0.5895199,0.03495428,1.7,0.3831262
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06100846,48.71959,47.57684,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06100846,0,0,1.452632,1.38,3.532944,1.374039,1.441008,0,1.441008,4.015428,66.92366,0.1268564,0,0.04880677,1.7,1.435048
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,46.15663,46.15663,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.091936,2.670947,0,1.212936,-1.212936,2.736881,45.61459,0.1268564,1.267518,0,0,2.670947
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,44.73643,44.73643,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.439642,1.458011,0,0.9879672,-0.9879672,1.695472,28.25781,0.1268564,1.032426,0,0,1.458011
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.40302,43.40302,0.5484616,0.4465414,0,-1,0,0.4465414,0,0,0.1019201,0.1567663,0,0.4700436,0.4465414,0,0,4.537384,0.4700436,0,0.4700436,-0.4700436,1.200002,20,0.1268564,0.6033077,0,0,0.4700436
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,42.11694,42.11694,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,41.24904,41.24904,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,39.70259,39.70259,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,39.18974,39.18974,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,38.5901,38.5901,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.10092,38.10092,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268564,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,37.7222,37.7222,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270766,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.0203338,37.85682,37.50128,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.22614,2.220446E-16,0,0,0.0203338,0,0,1.452632,1.38,3.679654,1.242,1.400334,0,1.400334,3.837659,63.96085,0.1272815,0.1163373,0.01626704,1.7,1.262334
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2619483,41.86606,37.1699,0.871856,0.871856,1.7,0,0.5202,0.871856,30.0449,0,0,0,0.2619483,0,0,0.828144,0.7867368,2.27932,2.502301,1.048685,0,1.048685,4.832529,80.54198,0.12752,0.9590416,0.2095586,1.7,2.764249
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4301087,45.76032,37.85633,0.9395765,0.9395765,0,0,0,0.9395765,45.77687,0,0,0,0.4301087,0.9890279,0.9395765,0,0,1.230636,3.446117,0,0.5589192,-0.5589192,4.243376,70.72279,0.12752,1.033534,0.3440869,0,3.876226
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5438056,50.03987,39.76571,0.6763949,0.6763949,0,-1,0,0.6763949,80.39764,1.110223E-16,0,0,0.5438056,0.7119946,0.6763949,0,0,1.851657,2.887198,0,0.168189,-0.168189,4.066089,67.76802,0.12752,0.7440344,0.4350445,0,3.431003
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6148558,53.41937,41.54097,0.3572555,0.3572555,0,0,0,0.3572555,172.1054,0,0,0,0.6148558,0.3760584,0.3572555,0,0,2.038533,2.719009,0.2387975,0,0.2387975,4.292633,71.54373,0.1274824,0.392981,0.4918847,0,3.333865
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5225694,53.4112,43.31622,0.1774172,0.1774172,0,0,0,0.1774172,294.5426,0,0,0,0.5225694,0.186755,0.1774172,0,0,1.799736,2.933926,0.3358144,0,0.3358144,4.611214,76.85341,0.1274296,0.195159,0.4180556,0,3.456496
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7768772,60.90516,45.11515,0.1656805,0.1656805,0,0,0,0.1656805,468.9008,0,0,0,0.7768772,0.1744005,0.1656805,0,0,1.463922,3.23616,0.6024767,0,0.6024767,5.182774,86.37939,0.127335,0.1822485,0.6215017,0,4.013037
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7317594,61.93285,46.95353,0.2478037,0.2478037,0,0,0,0.2478037,295.298,0,0,0,0.7317594,0.260846,0.2478037,0,0,0.861445,3.778389,0.4709134,0,0.4709134,5.629521,93.82516,0.1272611,0.2725841,0.5854076,0,4.510148
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9380336,68.17337,48.10547,0.597298,0.597298,0,-1,0,0.597298,157.0462,0,0,0,0.9380336,0.6287348,0.597298,0,0,0.3905316,4.20221,0.3092988,0,0.3092988,5.922948,98.7156,0.1272127,0.6570278,0.7504268,0,5.140244
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5232775,59.2009,48.68933,0.04002695,0.04002695,0,0,0,0.04002695,1307.313,0.399911,0,0,0.5232775,0.04213363,0.04002695,0,0,0.08123279,4.480579,0.08123279,0,0.08123279,6.000012,100,0.1271999,0.04402965,0.418622,0,5.003857
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5745139,61.09146,49.39943,0.4503114,0.4503114,0,0,0,0.4503114,127.5815,0.1005019,0,0,0.5745139,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1271999,0.4953425,0.4596111,0,5.128203
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3185269,55.17598,48.9497,1.241904,1.241904,0,0,0,1.241904,25.64827,0,2.220446E-16,0,0.3185269,1.307268,1.241904,0,0,0,4.553689,0,0.9887407,-0.9887407,4.957788,82.62963,0.1271999,1.366095,0.2548215,0,4.872216
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04268711,48.19221,47.39537,0.8493614,0.8493614,0,0,0,0.8493614,5.025788,0,1.110223E-16,0,0.04268711,0.8940647,0.8493614,0,0,1.098601,3.564948,0,0.8513775,-0.8513775,4.060357,67.67248,0.1271999,0.9342976,0.03414969,0,3.607635
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,45.97516,45.97516,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.044576,2.713571,0,0.9877481,-0.9877481,3.019179,50.31955,0.1271999,1.032197,0,0,2.713571
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,44.57863,44.57863,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.142074,1.725823,0,0.7782652,-0.7782652,2.198816,36.64685,0.1271999,0.8132871,0,0,1.725823
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,43.25311,43.25311,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.006813,0.9475573,0,0.2326633,-0.2326633,1.953567,32.55938,0.1271999,0.2431332,0,0,0.9475573
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,41.95914,41.95914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.265328,0.714894,0,0,0,1.953567,32.55938,0.1271999,0,0,0,0.714894
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,41.1228,41.1228,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.265328,0.714894,0,0.008233406,-0.008233406,1.944888,32.41474,0.1271999,0.008603909,0,0,0.714894
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,40.38903,40.38903,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.274476,0.7066606,0,0.2467205,-0.2467205,1.684822,28.08031,0.1271999,0.2578229,0,0,0.7066606
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,39.60791,39.60791,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.54861,0.4599401,0,0.01339532,-0.01339532,1.670702,27.84498,0.1271999,0.01399811,0,0,0.4599401
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563493,0.4465448,0,0,0,1.670702,27.84498,0.1271999,0,0,0,0.4465448
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,38.47964,38.47964,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.563493,0.4465448,0,0.1707487,-0.1707487,1.490717,24.84523,0.1271999,0.1784324,0,0,0.4465448
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,37.99046,37.99046,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.753214,0.2757961,0,0.008556702,-0.008556702,1.481697,24.69491,0.1271999,0.008941754,0,0,0.2757961
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,37.61174,37.61174,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.762722,0.2672394,0,0.1232215,-0.1232215,1.351811,22.53013,0.1271999,0.1287665,0,0,0.2672394
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01914225,37.74897,37.41449,0,0,0,0,0,0,0,0,0,0,0.01914225,0,0,0,0,4.899634,0.1440178,0.01914225,0,0.01914225,1.36997,22.8328,0.127197,0,0.0153138,0,0.1631601
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2778136,42.04567,37.05944,0.08130445,0.08130445,0,0,0,0.08130445,341.6955,0,0,0,0.2778136,0.08558363,0.08130445,0,0,4.880492,0.1612459,0.19223,0,0.19223,1.552336,25.87221,0.1271669,0.08943489,0.2222509,0,0.4390595
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6680398,50.39671,37.74587,0.1485194,0.1485194,0,0,0,0.1485194,449.7996,0,0,0,0.6680398,0.1563362,0.1485194,0,0,4.688262,0.3342529,0.5117036,0,0.5117036,2.037781,33.96294,0.1270868,0.1633714,0.5344319,0,1.002293
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.001782,59.87191,39.65525,0.3117906,0.3117906,0,-1,0,0.3117906,321.2997,0,0,0,1.001782,0.3282006,0.3117906,0,0,4.176558,0.7947861,0.6735815,0,0.6735815,2.676796,44.61318,0.1269816,0.3429697,0.8014257,0,1.796568
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.164926,65.93294,41.40684,0.1909975,0.1909975,0,0,0,0.1909975,609.9171,0,0,0,1.164926,0.20105,0.1909975,0,0,3.502977,1.401009,0.9638764,0,0.9638764,3.591209,59.85337,0.1268313,0.2100972,0.9319412,0,2.565936
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.345236,72.98988,43.18209,0.9573861,0.9573861,0,0,0,0.9573861,140.5114,0,0,0,1.345236,1.007775,0.9573861,0,0,2.539101,2.268498,0.3374612,0,0.3374612,3.911353,65.18909,0.1267788,1.053125,1.076189,0,3.613734
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.3197,74.53709,44.95735,0.2502452,0.2502452,0,0,0,0.2502452,527.3628,0,0,0,1.3197,0.263416,0.2502452,0,0,2.20164,2.572213,1.056284,0,1.056284,4.913432,81.89037,0.1266147,0.2752697,1.05576,0,3.891913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.309479,76.58495,46.77995,0.006019562,0.006019562,0,0,0,0.006019562,21753.72,0.1577868,0,0,1.309479,0.006336381,0.006019562,0,0,1.145356,3.522869,1.145356,0,1.145356,6.000012,100,0.1264372,0.006621518,1.047583,0,4.832348
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.265586,76.84094,47.97923,0.5798384,0.5798384,0,-1,0,0.5798384,218.2654,0.6552302,0,0,1.265586,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1264372,0.6378223,1.012469,0,5.819275
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.005833,70.42745,48.5552,0.2765756,0.2765756,0,0,0,0.2765756,363.6738,0.7147008,0,0,1.005833,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1264372,0.3042332,0.8046665,0,5.559522
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6585788,62.77896,49.21796,0,0,0,0,0,0,0,0.6585788,0,0,0.6585788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264372,0,0.5268631,0,5.212268
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3559528,55.7614,48.77612,0.5180321,0.5180321,0,0,0,0.5180321,68.7125,0,1.110223E-16,0,0.3559528,0.545297,0.5180321,0,0,0,4.553689,0,0.1893442,-0.1893442,5.800426,96.67357,0.1264372,0.5698354,0.2847623,0,4.909642
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06834754,48.50019,47.22179,0,0,0,0,0,0,0,0,0,0,0.06834754,0,0,0,0,0.2103824,4.364345,0.06834754,0,0.06834754,5.865266,97.75423,0.1264266,0,0.05467804,0,4.432693
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1420349,4.425858,0,0,0,5.865266,97.75423,0.1264266,0,0,0,4.425858
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,44.42872,44.42872,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1420349,4.425858,0,0.7523251,-0.7523251,5.072246,84.53726,0.1264266,0.7861797,0,0,4.425858
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,43.11897,43.11897,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9779516,3.673532,0,0.9729771,-0.9729771,4.046638,67.44382,0.1264266,1.016761,0,0,3.673532
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,41.84868,41.84868,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.059037,2.700556,0,0.2587377,-0.2587377,3.773904,62.89828,0.1264266,0.2703809,0,0,2.700556
