Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,41.00445,41.00445,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.346524,2.441818,0,0.08480995,-0.08480995,3.684507,61.40832,0.1264266,0.0886264,0,0,2.441818
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,40.27856,40.27856,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.440757,2.357008,0,0.1472811,-0.1472811,3.529259,58.82086,0.1264266,0.1539088,0,0,2.357008
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,39.49746,39.49746,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.604403,2.209727,0,0.2569383,-0.2569383,3.258422,54.30692,0.1264266,0.2685005,0,0,2.209727
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.96882,38.96882,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.88989,1.952788,0,0.1463202,-0.1463202,3.104187,51.73635,0.1264266,0.1529046,0,0,1.952788
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,38.36918,38.36918,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.052468,1.806468,0,0.3102514,-0.3102514,2.777153,46.28579,0.1264266,0.3242128,0,0,1.806468
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.88,37.88,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397192,1.496217,0,0,0,2.777153,46.28579,0.1264266,0,0,0,1.496217
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,37.52495,37.52495,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.397192,1.496217,0,0.03944186,-0.03944186,2.735578,45.59287,0.1264266,0.04121675,0,0,1.496217
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01272887,37.52614,37.30403,0.2463923,0.2463923,0,0,0,0.2463923,5.166101,0,2.775558E-17,0,0.01272887,0.2593603,0.2463923,0,0,3.441016,1.456775,0,0.2466314,-0.2466314,2.475605,41.26001,0.1264266,0.2710315,0.0101831,0,1.469504
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2274297,41.02858,36.97264,1.811568,1.811568,0.4458741,0,0.1778236,1.811568,12.5543,0,0,0,0.2274297,1.437573,1.365694,0,0,3.715051,1.210143,0,1.210143,-1.210143,1.200002,20,0.1264266,1.992725,0.1819438,1.7,1.437573
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4401152,45.72126,37.63541,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,122.6404,0,0,0,0.4401152,0,0,1.341134,1.274077,5.059654,0,1.714192,0,1.714192,2.826228,47.10371,0.1266343,0.3947529,0.3520921,1.7,0.4401152
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5606678,50.1448,39.54479,0.3358685,0.3358685,0,-1,0,0.3358685,166.9308,0,0,0,0.5606678,0.3535458,0.3358685,0,0,3.345462,1.542773,0.207122,0,0.207122,3.022721,50.37859,0.1266022,0.3694553,0.4485342,0,2.103441
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9039884,59.49194,41.29638,0.3708101,0.3708101,0,0,0,0.3708101,243.7875,0,0,0,0.9039884,0.3903264,0.3708101,0,0,3.13834,1.729183,0.513662,0,0.513662,3.510024,58.50028,0.1265229,0.4078911,0.7231907,0,2.633171
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6911035,56.69611,43.04797,0.7551579,0.7551579,0,0,0,0.7551579,91.51775,0,0,0,0.6911035,0.794903,0.7551579,0,0,2.624678,2.191479,0,0.1037995,-0.1037995,3.400609,56.67671,0.1265229,0.8306737,0.5528829,0,2.882582
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.162363,70.02548,44.82322,0,0,0,0,0,0,0,0,0,0,1.162363,0,0,0,0,2.740011,2.087679,1.162363,0,1.162363,4.503324,75.05525,0.1263437,0,0.9298905,0,3.250042
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9391517,66.49816,46.64581,0.4422897,0.4422897,0,0,0,0.4422897,212.3386,0,0,0,0.9391517,0.465568,0.4422897,0,0,1.577648,3.133806,0.4735836,0,0.4735836,4.952605,82.54325,0.1262709,0.4865186,0.7513213,0,4.072958
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8352658,65.30515,47.79776,0.3312868,0.3312868,0,-1,0,0.3312868,252.1277,0,0,0,0.8352658,0.3487229,0.3312868,0,0,1.104064,3.560031,0.4865429,0,0.4865429,5.41418,90.23615,0.1261961,0.3644154,0.6682127,0,4.395297
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6421598,61.47743,48.37373,0.2245808,0.2245808,0,0,0,0.2245808,285.937,0,0,0,0.6421598,0.2364009,0.2245808,0,0,0.6175212,3.99792,0.4057589,0,0.4057589,5.799117,96.65175,0.1261338,0.2470389,0.5137279,0,4.640079
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4957621,58.98877,49.04438,0.7961234,0.7961234,0,0,0,0.7961234,62.27201,0,1.110223E-16,0,0.4957621,0.8380246,0.7961234,0,0,0.2117622,4.363103,0,0.3422626,-0.3422626,5.43834,90.63882,0.1261338,0.8757358,0.3966096,0,4.858865
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3297012,55.03318,48.59465,0,0,0,0,0,0,0,0,0,0,0.3297012,0,0,0,0,0.592054,4.02084,0.3297012,0,0.3297012,5.751122,95.85184,0.1260832,0,0.263761,0,4.350542
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07129407,48.38068,47.04821,0.4769602,0.4769602,0,0,0,0.4769602,14.94759,0,1.110223E-16,0,0.07129407,0.5020634,0.4769602,0,0,0.2623528,4.317572,0,0.4307693,-0.4307693,5.297051,88.28402,0.1260832,0.5246562,0.05703526,0,4.388865
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,45.66745,45.66745,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.7409853,3.886802,0,0.9264029,-0.9264029,4.320537,72.00881,0.1260832,0.9680911,0,0,3.886802
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,44.27092,44.27092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.770322,2.960399,0,0,0,4.320537,72.00881,0.1260832,0,0,0,2.960399
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.96117,42.96117,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.770322,2.960399,0,1.149599,-1.149599,3.108753,51.81245,0.1260832,1.201331,0,0,2.960399
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.047654,1.8108,0,0,0,3.108753,51.81245,0.1260832,0,0,0,1.8108
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.047654,1.8108,0,0,0,3.108753,51.81245,0.1260832,0,0,0,1.8108
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,40.14444,40.14444,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.047654,1.8108,0,0.2263152,-0.2263152,2.870196,47.83651,0.1260832,0.2364994,0,0,1.8108
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,39.36332,39.36332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299115,1.584485,0,0,0,2.870196,47.83651,0.1260832,0,0,0,1.584485
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,38.83469,38.83469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299115,1.584485,0,0,0,2.870196,47.83651,0.1260832,0,0,0,1.584485
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,38.25872,38.25872,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.299115,1.584485,0,0.08378484,-0.08378484,2.781879,46.36456,0.1260832,0.08755516,0,0,1.584485
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,37.76954,37.76954,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.39221,1.5007,0,0.1166102,-0.1166102,2.658962,44.31594,0.1260832,0.1218576,0,0,1.5007
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,37.41449,37.41449,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.521776,1.38409,0,0.07992753,-0.07992753,2.57471,42.91175,0.1260832,0.08352426,0,0,1.38409
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01775566,37.50335,37.19357,0.107549,0.107549,0,0,0,0.107549,16.50936,0,0,0,0.01775566,0.1132095,0.107549,0,0,3.610585,1.304163,0,0.09545385,-0.09545385,2.474093,41.23481,0.1260832,0.1183039,0.01420453,0,1.321918
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2672179,41.64621,36.86219,0.04453925,0.04453925,0,0,0,0.04453925,599.9606,0,0,0,0.2672179,0.04688342,0.04453925,0,0,3.716645,1.208709,0.2203345,0,0.2203345,2.683121,44.71859,0.1260495,0.04899317,0.2137743,0,1.475927
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7051049,50.92398,37.52495,0,0,0,0,0,0,0,0,0,0,0.7051049,0,0,0,0,3.49631,1.40701,0.7051049,0,0.7051049,3.352042,55.86726,0.1259415,0,0.564084,0,2.112115
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.078151,61.39911,39.41066,0.5265289,0.5265289,0,-1,0,0.5265289,204.7658,0,0,0,1.078151,0.5542409,0.5265289,0,0,2.791205,2.041604,0.5239101,0,0.5239101,3.849067,64.15099,0.1258615,0.5791818,0.8625208,0,3.119755
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.188155,66.23033,41.16225,0.01541655,0.01541655,0,0,0,0.01541655,7707.007,0,0,0,1.188155,0.01622795,0.01541655,0,0,2.267295,2.513123,1.171927,0,1.171927,4.960855,82.68074,0.1256827,0.01695821,0.9505238,0,3.701278
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.224708,69.33528,42.91383,0,0,0,0,0,0,0,0.1293397,0,0,1.224708,0,0,0,0,1.095368,3.567858,1.095368,0,1.095368,6.000012,100,0.125516,0,0.9797664,0,4.792565
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.264282,72.60858,44.67331,0.1599853,0.1599853,0,0,0,0.1599853,790.2491,1.095877,0,0,1.264282,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.125516,0.1759838,1.011426,0,5.817971
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.197902,73.01181,46.46434,0.8290693,0.8290693,0,0,0,0.8290693,144.4876,0.3251977,0,0,1.197902,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.125516,0.9119763,0.9583218,0,5.751591
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.095225,71.65489,47.62418,0.4999173,0.4999173,0,-1,0,0.4999173,219.0813,0.5689965,0,0,1.095225,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.125516,0.5499091,0.8761802,0,5.648914
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8010905,64.94898,48.20015,0.06679367,0.06679367,0,0,0,0.06679367,1199.351,0.7307814,0,0,0.8010905,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.125516,0.07347303,0.6408724,0,5.354779
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6916841,63.14175,48.86291,1.233008,1.233008,0,0,0,1.233008,56.09729,0,2.220446E-16,0,0.6916841,1.297903,1.233008,0,0,0,4.553689,0,0.606219,-0.606219,5.361001,89.34984,0.125516,1.356309,0.5533472,0,5.245373
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.435965,57.0011,48.37373,0.6057925,0.6057925,0,0,0,0.6057925,71.96606,0,0,0,0.435965,0.6376763,0.6057925,0,0,0.6735767,3.94747,0,0.2017113,-0.2017113,5.148379,85.80614,0.125516,0.6663718,0.348772,0,4.383435
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06648542,48.10714,46.86673,1.092481,1.092481,0,0,0,1.092481,6.085729,0,0,0,0.06648542,1.14998,1.092481,0,0,0.8977004,3.745759,0,1.083494,-1.083494,4.006275,66.77113,0.125516,1.201729,0.05318834,0,3.812244
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,45.49387,45.49387,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.101583,2.662264,0,1.076419,-1.076419,2.87163,47.86041,0.125516,1.124858,0,0,2.662264
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,44.08945,44.08945,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.297604,1.585846,0,0.581223,-0.581223,2.258967,37.64938,0.125516,0.6073781,0,0,1.585846
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943407,1.004622,0,0,0,2.258967,37.64938,0.125516,0,0,0,1.004622
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943407,1.004622,0,0,0,2.258967,37.64938,0.125516,0,0,0,1.004622
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,40.69674,40.69674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943407,1.004622,0,0,0,2.258967,37.64938,0.125516,0,0,0,1.004622
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,39.98664,39.98664,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.943407,1.004622,0,0.03571852,-0.03571852,2.221317,37.02187,0.125516,0.03732585,0,0,1.004622
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,39.22919,39.22919,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.983094,0.968904,0,0.1204057,-0.1204057,2.094398,34.90657,0.125516,0.125824,0,0,0.968904
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,38.72423,38.72423,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.116879,0.8484983,0,0.3673702,-0.3673702,1.707156,28.45254,0.125516,0.3839018,0,0,0.8484983
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.14826,38.14826,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.525067,0.4811281,0,0.1955497,-0.1955497,1.501029,25.01709,0.125516,0.2043494,0,0,0.4811281
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.65908,37.65908,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.742345,0.2855785,0,0.04857885,-0.04857885,1.449822,24.16365,0.125516,0.0507649,0,0,0.2855785
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,37.3277,37.3277,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.796321,0.2369996,0,0.1148177,-0.1148177,1.328793,22.14651,0.125516,0.1199845,0,0,0.2369996
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0136239,37.32054,37.08311,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.994017,2.220446E-16,0,0,0.0136239,0,0,1.452632,1.38,4.923897,0.1221819,1.393624,0,1.393624,2.650901,44.1816,0.1257369,0.1666251,0.01089912,1.7,0.1358058
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3455696,42.98296,36.74384,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,162.9978,0,0,0,0.3455696,0,0,1.452632,1.38,3.530273,1.376443,1.72557,0,1.72557,4.28792,71.46519,0.1259287,0.2332096,0.2764557,1.7,1.722013
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7496136,51.73564,37.41449,1.100175,1.100175,1.7,0,0.5202,1.100175,68.13587,0,0,0,0.7496136,0,0,0.5998253,0.5698341,1.804703,2.929456,1.319448,0,1.319448,5.539658,92.32745,0.1261942,1.210192,0.5996909,1.7,3.67907
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9354339,57.90149,39.27654,0.7440419,0.7440419,0,-1,0,0.7440419,125.7233,0,0,0,0.9354339,0.7832019,0.7440419,0,0,0.4852555,4.116959,0.1522319,0,0.1522319,5.684078,94.73444,0.1261711,0.818446,0.7483471,0,5.052393
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.104871,63.99757,41.05179,0.2781909,0.2781909,0,0,0,0.2781909,397.1628,0.4790148,0,0,1.104871,0.2928325,0.2781909,0,0,0.3330235,4.253968,0.3330235,0,0.3330235,6.000012,100,0.1261206,0.30601,0.8838966,0,5.358839
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.272897,70.46742,42.77971,0.7121462,0.7121462,0,0,0,0.7121462,178.7409,0.5232691,0,0,1.272897,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1261206,0.7833608,1.018317,0,5.826585
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.403403,76.4701,44.55496,0.6735548,0.6735548,0,0,0,0.6735548,208.3576,0.6943979,0,0,1.403403,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1261206,0.7409103,1.122722,0,5.957092
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.2068,73.09042,46.33022,0.431346,0.431346,0,0,0,0.431346,279.7755,0.752752,0,0,1.2068,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1261206,0.4744806,0.9654403,0,5.760489
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.162809,73.36705,47.5295,0,0,0,-1,0,0,0,1.162809,0,0,1.162809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261206,0,0.9302469,0,5.716497
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.000487,69.70866,48.06602,0.5797238,0.5797238,0,0,0,0.5797238,172.58,0.3902515,0,0,1.000487,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1261206,0.6376961,0.8003896,0,5.554176
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5619134,60.08524,48.72878,0,0,0,0,0,0,0,0.5619134,0,0,0.5619134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261206,0,0.4495307,0,5.115602
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2947808,54.00404,48.28694,0.3240081,0.3240081,0,0,0,0.3240081,90.97945,0,0,0,0.2947808,0.3410611,0.3240081,0,0,0,4.553689,0,0.04628035,-0.04628035,5.951228,99.18694,0.1261206,0.3564089,0.2358246,0,4.84847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07332672,48.14835,46.77995,0.8128498,0.8128498,0,0,0,0.8128498,9.020944,0,1.110223E-16,0,0.07332672,0.8556314,0.8128498,0,0,0.05142261,4.507409,0,0.7823046,-0.7823046,5.126607,85.44328,0.1261206,0.8941348,0.05866138,0,4.580735
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,45.38341,45.38341,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.92065,3.725104,0,0.3906495,-0.3906495,4.714826,78.58028,0.1261206,0.4082288,0,0,3.725104
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,44.00266,44.00266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.354705,3.334455,0,0,0,4.714826,78.58028,0.1261206,0,0,0,3.334455
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,42.69291,42.69291,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.354705,3.334455,0,0.4568254,-0.4568254,4.23329,70.55469,0.1261206,0.4773825,0,0,3.334455
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,41.45418,41.45418,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.862289,2.877629,0,0.09944365,-0.09944365,4.128467,68.80765,0.1261206,0.1039186,0,0,2.877629
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,40.60995,40.60995,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.972782,2.778185,0,0.1165939,-0.1165939,4.005566,66.7593,0.1261206,0.1218407,0,0,2.778185
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.89985,39.89985,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.10233,2.661592,0,0.09762597,-0.09762597,3.902659,65.04419,0.1261206,0.1020191,0,0,2.661592
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,39.16607,39.16607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.210804,2.563966,0,0,0,3.902659,65.04419,0.1261206,0,0,0,2.563966
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,38.63744,38.63744,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.210804,2.563966,0,0.1247189,-0.1247189,3.771194,62.85311,0.1261206,0.1303312,0,0,2.563966
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,38.05358,38.05358,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.34938,2.439247,0,0.1155376,-0.1155376,3.649407,60.82332,0.1261206,0.1207368,0,0,2.439247
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,37.57229,37.57229,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.477756,2.323709,0,0.2722192,-0.2722192,3.362463,56.04093,0.1261206,0.2844691,0,0,2.323709
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,37.23302,37.23302,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.780221,2.05149,0,0.1363478,-0.1363478,3.218739,53.64555,0.1261206,0.1424834,0,0,2.05149
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01062527,37.19713,37.0121,0.006817233,0.006817233,0,0,0,0.006817233,155.859,0,0,0,0.01062527,0.007176035,0.006817233,0,0,2.931719,1.915142,0.003449236,0,0.003449236,3.222012,53.70008,0.12612,0.007498956,0.008500217,0,1.925767
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08974706,38.25382,36.68072,0.5787023,0.5787023,0,0,0,0.5787023,15.50833,0,0,0,0.08974706,0.6091604,0.5787023,0,0,2.92827,1.918246,0,0.5194133,-0.5194133,2.674502,44.57494,0.12612,0.6365726,0.07179765,0,2.007993
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1926692,40.77402,37.34348,0.5194032,0.5194032,0,0,0,0.5194032,37.09434,0,0,0,0.1926692,0.5467402,0.5194032,0,0,3.505395,1.398833,0,0.354071,-0.354071,2.301278,38.35456,0.12612,0.5713435,0.1541353,0,1.591502
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1891402,42.62045,39.21341,0,0,0,-1,0,0,0,0,0,0,0.1891402,0,0,0,0,3.898808,1.044762,0.1891402,0,0.1891402,2.480712,41.34512,0.1260913,0,0.1513122,0,1.233902
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4470451,49.37442,40.965,0.4276052,0.4276052,0,0,0,0.4276052,104.5462,0,0,0,0.4470451,0.4501107,0.4276052,0,0,3.709667,1.214988,0,0.003065676,-0.003065676,2.477481,41.29127,0.1260913,0.4703657,0.357636,0,1.662033
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5854053,54.07559,42.71658,0,0,0,0,0,0,0,0,0,0,0.5854053,0,0,0,0,3.713074,1.211923,0.5854053,0,0.5854053,3.032845,50.54732,0.1260026,0,0.4683242,0,1.797328
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3952214,52.03363,44.46817,0.03011514,0.03011514,0,0,0,0.03011514,1312.367,0,0,0,0.3952214,0.03170015,0.03011514,0,0,3.127668,1.738787,0.3635212,0,0.3635212,3.377712,56.29508,0.1259476,0.03312666,0.3161771,0,2.134009
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1844116,49.72025,46.24342,0.3124581,0.3124581,0,0,0,0.3124581,59.01963,0,0,0,0.1844116,0.3289033,0.3124581,0,0,2.764147,2.065956,0,0.1444917,-0.1444917,3.225404,53.75663,0.1259476,0.3437039,0.1475293,0,2.250368
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3827556,54.86136,47.39537,0.7322637,0.7322637,0,-1,0,0.7322637,52.27019,0,0,0,0.3827556,0.7708039,0.7322637,0,0,2.924694,1.921465,0,0.3880483,-0.3880483,2.816365,46.93933,0.1259476,0.8054901,0.3062045,0,2.30422
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2819968,53.42742,47.97923,0,0,0,0,0,0,0,0,0,0,0.2819968,0,0,0,0,3.355858,1.533417,0.2819968,0,0.2819968,3.083891,51.39808,0.1259049,0,0.2255974,0,1.815413
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2271615,52.9701,48.59465,0,0,0,0,0,0,0,0,0,0,0.2271615,0,0,0,0,3.073862,1.787214,0.2271615,0,0.2271615,3.299395,54.98981,0.1258706,0,0.1817292,0,2.014375
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08665436,49.78727,48.15281,0.8615118,0.8615118,0,0,0,0.8615118,10.05841,0,0,0,0.08665436,0.9068545,0.8615118,0,0,2.8467,1.991659,0,0.8202001,-0.8202001,2.434829,40.58039,0.1258706,0.9476629,0.06932349,0,2.078313
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.0724242,47.99604,46.64581,0.3308108,0.3308108,0,0,0,0.3308108,21.89293,0,0,0,0.0724242,0.3482219,0.3308108,0,0,3.758034,1.171459,0,0.2757977,-0.2757977,2.144112,35.73513,0.1258706,0.3638919,0.05793936,0,1.243883
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,45.24928,45.24928,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0.01390444,0,0.8275431,0.7861659,0,0,4.064476,0.8956611,0,0.8275431,-0.8275431,1.271805,21.19671,0.1258706,0.8647825,0,0,0.8956611
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,43.8922,43.8922,0.2268647,0.06471215,0,-1,0,0.06471215,0,0,0.1621526,0.184839,0,0.06811805,0.06471215,0,0,4.983968,0.06811805,0,0.06811805,-0.06811805,1.200002,20,0.1258706,0.2495512,0,0,0.06811805
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,42.60612,42.60612,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,41.36739,41.36739,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,39.78938,39.78938,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,39.05561,39.05561,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,38.54276,38.54276,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.94312,37.94312,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,37.47761,37.47761,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258706,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,37.14623,37.14623,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260476,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01742488,37.20509,36.90164,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,172.3034,2.220446E-16,0,0,0.01742488,0,0,1.452632,1.38,3.679654,1.242,1.397425,0,1.397425,3.834899,63.91486,0.1262135,0.01112419,0.0139399,1.7,1.259425
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2641578,41.28889,36.57026,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,55.43355,-2.220446E-16,0,0,0.2641578,0,0,1.223469,1.162296,2.282229,2.499682,1.426454,0,1.426454,5.188152,86.46902,0.1264605,0.5241837,0.2113263,1.7,2.76384
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5876263,48.20305,37.23302,0.2716818,0.2716818,0,0,0,0.2716818,216.2921,0,0,0,0.5876263,0.2859809,0.2716818,0,0,0.8557758,3.783491,0.3016455,0,0.3016455,5.474318,91.23845,0.1264149,0.29885,0.4701011,0,4.371117
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6825709,52.18175,39.10295,0.568347,0.568347,0,-1,0,0.568347,120.0976,0,0,0,0.6825709,0.59826,0.568347,0,0,0.5541303,4.054972,0.08431091,0,0.08431091,5.554302,92.57152,0.1264022,0.6251817,0.5460567,0,4.737543
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.152628,64.95401,40.85454,0.6948088,0.6948088,0,0,0,0.6948088,165.8914,0,0,0,1.152628,0.7313777,0.6948088,0,0,0.4698194,4.130851,0.4212504,0,0.4212504,5.953936,99.23206,0.1263386,0.7642897,0.9221025,0,5.28348
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.078695,65.19887,42.60612,0,0,0,0,0,0,0,1.030126,0,0,1.078695,0,0,0,0,0.04856896,4.509977,0.04856896,0,0.04856896,6.000012,100,0.1263313,0,0.8629563,0,5.588672
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.165273,69.53292,44.35771,0.6810942,0.6810942,0,0,0,0.6810942,171.0883,0.4483314,0,0,1.165273,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1263313,0.7492037,0.9322181,0,5.718962
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.210325,72.91235,46.10929,0.4378416,0.4378416,0,0,0,0.4378416,276.4298,0.7494387,0,0,1.210325,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1263313,0.4816258,0.9682597,0,5.764014
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8948286,66.13583,47.26913,0.942171,0.942171,0,-1,0,0.942171,94.97519,0,0,0,0.8948286,0.9917589,0.942171,0,0,0,4.553689,0,0.09693025,-0.09693025,5.897839,98.29711,0.1263313,1.036388,0.7158629,0,5.448518
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5889141,59.66562,47.79776,0.50713,0.50713,0,0,0,0.50713,116.1269,0,0,0,0.5889141,0.533821,0.50713,0,0,0.1077003,4.456758,0.05509306,0,0.05509306,5.950104,99.16821,0.126323,0.557843,0.4711313,0,5.045673
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4947821,58.34991,48.46841,0.2237,0.2237,0,0,0,0.2237,221.1811,0.2067012,0,0,0.4947821,0.2354737,0.2237,0,0,0.05260722,4.506342,0.05260722,0,0.05260722,6.000012,100,0.1263151,0.24607,0.3958257,0,5.001124
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3000548,53.83136,48.01868,0.389579,0.389579,0,0,0,0.389579,77.02027,0,0,0,0.3000548,0.4100831,0.389579,0,0,0,4.553689,0,0.1100283,-0.1100283,5.884032,98.067,0.1263151,0.4285369,0.2400438,0,4.853744
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.0749676,47.90854,46.51168,0.6880762,0.6880762,0,0,0,0.6880762,10.89525,0,0,0,0.0749676,0.7242907,0.6880762,0,0,0.1222537,4.443661,0,0.6493232,-0.6493232,5.199585,86.65958,0.1263151,0.7568839,0.05997408,0,4.518628
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,45.11515,45.11515,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8437239,3.794338,0,1.452632,-1.452632,3.668377,61.1395,0.1263151,1.568619,0,0,3.794338
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,43.78173,43.78173,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.457759,2.341706,0,0.6708767,-0.6708767,2.961211,49.35342,0.1263151,0.7010662,0,0,2.341706
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,42.47199,42.47199,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.203177,1.670829,0,0.1570303,-0.1570303,2.795686,46.59468,0.1263151,0.1640967,0,0,1.670829
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,41.24904,41.24904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.377656,1.513799,0,0,0,2.795686,46.59468,0.1263151,0,0,0,1.513799
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,40.4127,40.4127,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.377656,1.513799,0,0.005573631,-0.005573631,2.789811,46.49676,0.1263151,0.005824444,0,0,1.513799
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,39.70259,39.70259,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.383849,1.508225,0,0.2525834,-0.2525834,2.523565,42.05933,0.1263151,0.2639496,0,0,1.508225
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.96882,38.96882,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.664497,1.255642,0,0.1415,-0.1415,2.374411,39.57344,0.1263151,0.1478675,0,0,1.255642
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,38.45597,38.45597,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.821719,1.114142,0,0.08671147,-0.08671147,2.283009,38.05008,0.1263151,0.09061348,0,0,1.114142
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,37.88,37.88,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.918065,1.02743,0,0.02183156,-0.02183156,2.259997,37.66653,0.1263151,0.02281398,0,0,1.02743
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,37.41449,37.41449,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.942322,1.005599,0,0.1604453,-0.1604453,2.090873,34.84781,0.1263151,0.1676653,0,0,1.005599
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.08311,37.08311,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.120595,0.8451536,0,0.1421081,-0.1421081,1.941077,32.35123,0.1263151,0.1485029,0,0,0.8451536
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0211979,37.20768,36.83852,0.05466917,0.05466917,0,0,0,0.05466917,38.77488,0,0,0,0.0211979,0.05754649,0.05466917,0,0,4.278493,0.7030455,0,0.03634859,-0.03634859,1.902763,31.71265,0.1263151,0.06013609,0.01695832,0,0.7242434
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1567433,39.27197,36.50713,0,0,0,0,0,0,0,0,0,0,0.1567433,0,0,0,0,4.31888,0.6666969,0.1567433,0,0.1567433,2.051462,34.19097,0.1262915,0,0.1253947,0,0.8234403
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4848817,46.07475,37.14623,0,0,0,0,0,0,0,0,0,0,0.4848817,0,0,0,0,4.162137,0.8077659,0.4848817,0,0.4848817,2.511462,41.85761,0.1262184,0,0.3879054,0,1.292648
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8192133,55.00294,39.00827,0.590421,0.590421,0,-1,0,0.590421,138.7507,0,0,0,0.8192133,0.6214958,0.590421,0,0,3.677255,1.244159,0.1977175,0,0.1977175,2.699033,44.98379,0.1261887,0.6494631,0.6553707,0,2.063373
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.125619,64.19222,40.78353,0.6310349,0.6310349,0,0,0,0.6310349,178.3766,0,0,0,1.125619,0.6642473,0.6310349,0,0,3.479537,1.422105,0.4613715,0,0.4613715,3.136729,52.2787,0.1261193,0.6941384,0.9004951,0,2.547724
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.134113,66.49181,42.51933,0.5916744,0.5916744,0,0,0,0.5916744,191.6786,0,0,0,1.134113,0.6228151,0.5916744,0,0,3.018166,1.83734,0.5112983,0,0.5112983,3.621789,60.36302,0.1260425,0.6508418,0.9072908,0,2.971453
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7455104,59.22556,44.24725,0.4100345,0.4100345,0,0,0,0.4100345,181.8165,0,0,0,0.7455104,0.4316152,0.4100345,0,0,2.506868,2.297508,0.3138952,0,0.3138952,3.919576,65.32613,0.1259954,0.4510379,0.5964083,0,3.043019
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8998179,64.8181,46.0225,0.5564412,0.5564412,0,0,0,0.5564412,161.7094,0,0,0,0.8998179,0.5857276,0.5564412,0,0,2.192972,2.580014,0.3140903,0,0.3140903,4.217548,70.29233,0.1259483,0.6120853,0.7198544,0,3.479832
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.045892,69.76991,47.13499,0.2458228,0.2458228,0,-1,0,0.2458228,425.4661,0,0,0,1.045892,0.2587608,0.2458228,0,0,1.878882,2.862695,0.7871316,0,0.7871316,4.964287,82.73795,0.1258305,0.2704051,0.836714,0,3.908587
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7707945,63.63012,47.66363,0,0,0,0,0,0,0,0,0,0,0.7707945,0,0,0,0,1.09175,3.571114,0.7707945,0,0.7707945,5.695527,94.92525,0.1257153,0,0.6166356,0,4.341908
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6059511,60.57481,48.28694,0,0,0,0,0,0,0,0.2849952,0,0,0.6059511,0,0,0,0,0.3209559,4.264829,0.3209559,0,0.3209559,6.000012,100,0.1256673,0,0.4847609,0,4.87078
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3126216,53.90417,47.8451,0,0,0,0,0,0,0,0.3126216,0,0,0.3126216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256673,0,0.2500972,0,4.866311
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07442772,47.71528,46.33022,0.08112253,0.08112253,0,0,0,0.08112253,91.74728,0,1.387779E-17,0,0.07442772,0.08539214,0.08112253,0,0,0,4.553689,0,0.01096443,-0.01096443,5.988454,99.80737,0.1256673,0.08923478,0.05954217,0,4.628117
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,44.9179,44.9179,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01218269,4.542725,0,0.9966047,-0.9966047,4.937941,82.29885,0.1256673,1.041452,0,0,4.542725
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,43.58448,43.58448,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.119521,3.54612,0,0.9867245,-0.9867245,3.897842,64.9639,0.1256673,1.031127,0,0,3.54612
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,42.31419,42.31419,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.215882,2.559395,0,0.3674597,-0.3674597,3.510505,58.5083,0.1256673,0.3839954,0,0,2.559395
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,41.1228,41.1228,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.624171,2.191936,0,0.04385449,-0.04385449,3.464279,57.73786,0.1256673,0.04582794,0,0,2.191936
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,40.27856,40.27856,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.672898,2.148081,0,0.07262177,-0.07262177,3.387729,56.46203,0.1256673,0.07588975,0,0,2.148081
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,39.54479,39.54479,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.753588,2.075459,0,0.006864265,-0.006864265,3.380493,56.34144,0.1256673,0.007173157,0,0,2.075459
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.85836,38.85836,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.761215,2.068595,0,0.1309316,-0.1309316,3.242479,54.04121,0.1256673,0.1368235,0,0,2.068595
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,38.34551,38.34551,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.906695,1.937663,0,0.061066,-0.061066,3.17811,52.96839,0.1256673,0.06381397,0,0,1.937663
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,37.76954,37.76954,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.974546,1.876597,0,0.05284486,-0.05284486,3.122406,52.04,0.1256673,0.05522287,0,0,1.876597
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,37.30403,37.30403,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.033262,1.823753,0,0.1079283,-0.1079283,3.00864,50.1439,0.1256673,0.1127851,0,0,1.823753
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,36.98843,36.98843,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.153183,1.715824,0,0.06062412,-0.06062412,2.944736,49.07885,0.1256673,0.0633522,0,0,1.715824
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0103579,36.92391,36.74384,0.3117632,0.3117632,0,0,0,0.3117632,3.322362,0,0,0,0.0103579,0.3281718,0.3117632,0,0,3.220543,1.6552,0,0.3178139,-0.3178139,2.609731,43.49543,0.1256673,0.3429396,0.008286323,0,1.665558
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1169239,38.4646,36.41246,0.4085618,0.4085618,0,0,0,0.4085618,28.61841,0,5.551115E-17,0,0.1169239,0.430065,0.4085618,0,0,3.57367,1.337386,0,0.3131411,-0.3131411,2.279652,37.99412,0.1256673,0.4494179,0.0935391,0,1.45431
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2092305,40.78512,37.05944,0.7418073,0.7418073,0,0,0,0.7418073,28.20551,0,0,0,0.2092305,0.7808498,0.7418073,0,0,3.921604,1.024245,0,0.5716193,-0.5716193,1.677112,27.95181,0.1256673,0.8159881,0.1673844,0,1.233476
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2245243,42.95068,38.89781,0.2530031,0.2530031,0,-1,0,0.2530031,88.74369,0,0,0,0.2245243,0.266319,0.2530031,0,0,4.556737,0.4526258,0,0.04179475,-0.04179475,1.633056,27.21755,0.1256673,0.2783034,0.1796194,0,0.6771501
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2982943,46.16913,40.67307,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,39.14302,0,0,0,0.2982943,0.3548025,0.3370624,0,0,4.603176,0.410831,0,0.05650822,-0.05650822,1.573491,26.22481,0.1256673,0.8382686,0.2386354,1.7,0.7091253
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6836425,55.83109,42.40887,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,96.8103,0,0,0,0.6836425,0,0,0.9938328,0.9441412,4.665962,0.3543228,1.627784,0,1.627784,3.117743,51.96227,0.1258833,0.7767839,0.546914,1.7,1.037965
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6098993,56.13578,44.13679,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1274.748,2.220446E-16,0,0,0.6098993,0,0,1.452632,1.38,3.038179,1.819328,1.989899,0,1.989899,5.005527,83.42528,0.1259728,0.05262918,0.4879194,1.7,2.429227
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7939672,62.16768,45.88837,0.06340974,0.06340974,0,0,0,0.06340974,1252.122,0,0,0,0.7939672,0.06674709,0.06340974,0,0,1.048279,3.610238,0.7272201,0,0.7272201,5.695428,94.92361,0.1258646,0.06975071,0.6351737,0,4.404205
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7134264,61.56795,47.00087,0,0,0,-1,0,0,0,0.3923672,0,0,0.7134264,0,0,0,0,0.3210593,4.264736,0.3210593,0,0.3210593,6.000012,100,0.1258169,0,0.5707411,0,4.978162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4462571,56.31996,47.5295,0.2016804,0.2016804,0,0,0,0.2016804,221.2694,0.2339619,0,0,0.4462571,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1258169,0.2218484,0.3570057,0,4.999946
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4410696,56.87367,48.15281,0.2198095,0.2198095,0,0,0,0.2198095,200.6599,0.2096912,0,0,0.4410696,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1258169,0.2417904,0.3528557,0,4.994759
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1757987,51.00611,47.66363,0.810223,0.810223,0,0,0,0.810223,21.69757,0,1.110223E-16,0,0.1757987,0.8528663,0.810223,0,0,0,4.553689,0,0.6770676,-0.6770676,5.28632,88.10516,0.1258169,0.8912452,0.1406389,0,4.729487
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06398728,47.34455,46.15663,0,0,0,0,0,0,0,0,0,0,0.06398728,0,0,0,0,0.7522973,3.876621,0.06398728,0,0.06398728,5.347024,89.11688,0.1258074,0,0.05118982,0,3.940609
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,44.7601,44.7601,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6883101,3.93421,0,0.02712331,-0.02712331,5.318433,88.64038,0.1258074,0.02834386,0,0,3.93421
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,43.45036,43.45036,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7184471,3.907087,0,0.3870071,-0.3870071,4.910492,81.84137,0.1258074,0.4044224,0,0,3.907087
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,42.18795,42.18795,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.148455,3.52008,0,0.07425086,-0.07425086,4.832225,80.53692,0.1258074,0.07759215,0,0,3.52008
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,40.98867,40.98867,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.230956,3.445829,0,0.07595229,-0.07595229,4.752164,79.20258,0.1258074,0.07937014,0,0,3.445829
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.14444,40.14444,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.315347,3.369876,0,0.2737388,-0.2737388,4.463618,74.39349,0.1258074,0.286057,0,0,3.369876
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,39.43433,39.43433,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.619501,3.096138,0,0.2766566,-0.2766566,4.171997,69.53313,0.1258074,0.2891061,0,0,3.096138
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.926898,2.819481,0,0,0,4.171997,69.53313,0.1258074,0,0,0,2.819481
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,38.23505,38.23505,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.926898,2.819481,0,0.04621741,-0.04621741,4.123279,68.72118,0.1258074,0.04829719,0,0,2.819481
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,37.65908,37.65908,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.97825,2.773264,0,0.0162593,-0.0162593,4.10614,68.43553,0.1258074,0.01699097,0,0,2.773264
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.19357,37.19357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.996316,2.757004,0,0,0,4.10614,68.43553,0.1258074,0,0,0,2.757004
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,36.90164,36.90164,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.996316,2.757004,0,0.1643534,-0.1643534,3.932896,65.54814,0.1258074,0.1717493,0,0,2.757004
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02676966,37.123,36.65705,0.1831345,0.1831345,0,0,0,0.1831345,14.61748,0,2.775558E-17,0,0.02676966,0.1927732,0.1831345,0,0,2.178931,2.592651,0,0.1660035,-0.1660035,3.757913,62.63176,0.1258074,0.201448,0.02141573,0,2.619421
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.295884,41.64658,36.34933,0.6166062,0.6166062,0,0,0,0.6166062,47.98589,0,1.110223E-16,0,0.295884,0.6490592,0.6166062,0,0,2.363379,2.426647,0,0.3531752,-0.3531752,3.385634,56.42712,0.1258074,0.6782669,0.2367072,0,2.722531
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3970612,44.21339,36.98843,1.154466,1.154466,0,0,0,1.154466,34.39349,0,0,0,0.3970612,1.215227,1.154466,0,0,2.755796,2.073472,0,0.8181663,-0.8181663,2.523211,42.05343,0.1258074,1.269913,0.3176489,0,2.470533
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7839316,54.01614,38.81102,0.08196082,0.08196082,0,-1,0,0.08196082,956.4712,0,0,0,0.7839316,0.08627454,0.08196082,0,0,3.66487,1.255306,0.697657,0,0.697657,3.185067,53.08434,0.1257038,0.0901569,0.6271453,0,2.039237
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.269801,67.6206,40.56261,0,0,0,0,0,0,0,0,0,0,1.269801,0,0,0,0,2.967213,1.883197,1.269801,0,1.269801,4.389706,73.16161,0.1255158,0,1.015841,0,3.152998
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.405132,73.56657,42.29841,0.8912278,0.8912278,0,0,0,0.8912278,157.6625,0,0,0,1.405132,0.9381346,0.8912278,0,0,1.697412,3.026018,0.4669977,0,0.4669977,4.832738,80.54548,0.1254468,0.9803506,1.124106,0,4.43115
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.268715,71.88754,44.00266,0.0991519,0.0991519,0,0,0,0.0991519,1279.567,0,0,0,1.268715,0.1043704,0.0991519,0,0,1.230414,3.446316,1.164345,0,1.164345,5.937333,98.95535,0.1252751,0.1090671,1.014972,0,4.715031
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.06585,68.63203,45.75424,0.7261348,0.7261348,0,0,0,0.7261348,146.7841,0.235428,0,0,1.06585,0.7643524,0.7261348,0,0,0.06606968,4.494226,0.06606968,0,0.06606968,6.000012,100,0.1252653,0.7987483,0.8526801,0,5.560076
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9450297,66.90079,46.86673,0.7788944,0.7788944,0,-1,0,0.7788944,121.3296,0.1251409,0,0,0.9450297,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1252653,0.8567839,0.7560238,0,5.498719
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9312203,67.1295,47.35592,0.8737513,0.8737513,0,0,0,0.8737513,106.5773,0.01148205,0,0,0.9312203,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1252653,0.9611264,0.7449762,0,5.484909
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5516675,59.04963,47.97923,0.5972786,0.5972786,0,0,0,0.5972786,92.36352,0,1.110223E-16,0,0.5516675,0.6287143,0.5972786,0,0,0,4.553689,0,0.07704678,-0.07704678,5.918797,98.64643,0.1252653,0.6570064,0.441334,0,5.105357
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.341277,54.15504,47.5295,0.09598476,0.09598476,0,0,0,0.09598476,355.5533,0.1546329,0,0,0.341277,0.1010366,0.09598476,0,0,0.08560754,4.476642,0.08560754,0,0.08560754,6.000012,100,0.1252527,0.1055832,0.2730216,0,4.817919
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07559782,47.42672,46.0225,1.183748,1.183748,0,0,0,1.183748,6.386309,0,0,0,0.07559782,1.246051,1.183748,0,0,0,4.553689,0,1.170453,-1.170453,4.766246,79.43728,0.1252527,1.302123,0.06047826,0,4.629287
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,44.62597,44.62597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300503,3.383236,0,0,0,4.766246,79.43728,0.1252527,0,0,0,3.383236
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,43.31622,43.31622,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.300503,3.383236,0,0.6499888,-0.6499888,4.081098,68.01816,0.1252527,0.6792383,0,0,3.383236
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.05382,42.05382,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.022713,2.733247,0,0.4832993,-0.4832993,3.571656,59.52747,0.1252527,0.5050478,0,0,2.733247
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,40.85454,40.85454,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.559712,2.249948,0,0.1744677,-0.1744677,3.38775,56.46239,0.1252527,0.1823188,0,0,2.249948
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.0103,40.0103,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.753566,2.07548,0,0.09180096,-0.09180096,3.290984,54.84962,0.1252527,0.09593201,0,0,2.07548
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,39.32387,39.32387,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.855567,1.983679,0,0.1273583,-0.1273583,3.156736,52.61217,0.1252527,0.1330894,0,0,1.983679
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,38.63744,38.63744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997076,1.856321,0,0,0,3.156736,52.61217,0.1252527,0,0,0,1.856321
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.12459,38.12459,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.997076,1.856321,0,0.02271422,-0.02271422,3.132793,52.21312,0.1252527,0.02373636,0,0,1.856321
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,37.54862,37.54862,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.022314,1.833606,0,0.1099479,-0.1099479,3.016898,50.28154,0.1252527,0.1148956,0,0,1.833606
