Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.09889,37.09889,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.144478,1.723659,0,0.2074295,-0.2074295,2.798248,46.63737,0.1252527,0.2167639,0,0,1.723659
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,36.81485,36.81485,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.374955,1.516229,0,0.125292,-0.125292,2.666179,44.43623,0.1252527,0.1309302,0,0,1.516229
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02441629,36.99492,36.57026,0.007918183,0.007918183,0,0,0,0.007918183,308.3572,0,0,0,0.02441629,0.008334929,0.007918183,0,0,3.514169,1.390937,0.01608136,0,0.01608136,2.681435,44.69049,0.1252504,0.008710001,0.01953303,0,1.415353
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1436767,38.76526,36.23887,0.3140201,0.3140201,0,0,0,0.3140201,45.75397,0,0,0,0.1436767,0.3305475,0.3140201,0,0,3.498087,1.40541,0,0.1868708,-0.1868708,2.484456,41.40751,0.1252504,0.3454221,0.1149413,0,1.549087
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4160112,44.48449,36.90164,0,0,0,0,0,0,0,0,0,0,0.4160112,0,0,0,0,3.705722,1.218539,0.4160112,0,0.4160112,2.879119,47.98521,0.1251891,0,0.332809,0,1.634551
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3875681,45.85058,38.72423,0.5731698,0.5731698,0,-1,0,0.5731698,67.61837,0,0,0,0.3875681,0.6033366,0.5731698,0,0,3.28971,1.59295,0,0.2157685,-0.2157685,2.651679,44.19456,0.1251891,0.6304867,0.3100545,0,1.980518
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5185282,50.28835,40.47581,0.7343317,0.7343317,0,0,0,0.7343317,70.61226,0,1.110223E-16,0,0.5185282,0.7729807,0.7343317,0,0,3.529453,1.377181,0,0.2544525,-0.2544525,2.383462,39.72429,0.1251891,0.8077648,0.4148225,0,1.895709
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5433578,52.63023,42.18795,1.110009,1.110009,0.425,0,0.172125,1.110009,48.95074,0,0,0,0.5433578,0.7210625,0.6850094,0,0,3.812178,1.122728,0,0.1777047,-0.1777047,2.196145,36.60234,0.1251891,1.22101,0.4346862,1.7,1.666086
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5360146,54.30907,43.8922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5360146,0,0,1.452632,1.38,4.009628,0.9450238,1.916015,0,1.916015,4.013836,66.89713,0.1252734,0,0.4288117,1.7,1.481038
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5760992,57.02225,45.62011,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5760992,0,0,1.452632,1.38,2.093613,2.669437,1.956099,0,1.956099,5.869555,97.82571,0.1253513,0,0.4608793,1.7,3.245536
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5463758,57.58806,46.7326,0.9456908,0.9456908,0,-1,0,0.9456908,57.77531,0,0,0,0.5463758,0.9954639,0.9456908,0,0,0.1375141,4.429926,0,0.4490882,-0.4490882,5.396174,89.93606,0.1253513,1.04026,0.4371006,0,4.976302
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2544855,52.09521,47.22179,0.6420552,0.6420552,0,0,0,0.6420552,39.63607,0,0,0,0.2544855,0.6758476,0.6420552,0,0,0.636501,3.980838,0,0.4213621,-0.4213621,4.95202,82.53349,0.1253513,0.7062607,0.2035884,0,4.235323
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2393079,52.43829,47.8451,0.3403989,0.3403989,0,0,0,0.3403989,70.30219,0,0,0,0.2393079,0.3583147,0.3403989,0,0,1.104681,3.559476,0,0.1190067,-0.1190067,4.826575,80.44276,0.1253513,0.3744388,0.1914463,0,3.798784
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2349745,51.84838,47.35592,0.5821385,0.5821385,0,0,0,0.5821385,40.36401,0,1.110223E-16,0,0.2349745,0.6127774,0.5821385,0,0,1.236911,3.440469,0,0.3778029,-0.3778029,4.428336,73.80546,0.1253513,0.6403524,0.1879796,0,3.675444
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07607217,47.30025,45.88837,0,0,0,0,0,0,0,0,0,0,0.07607217,0,0,0,0,1.656692,3.062666,0.07607217,0,0.07607217,4.500504,75.00826,0.1253402,0,0.06085774,0,3.138738
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,44.4445,44.4445,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.58062,3.131131,0,0.8936581,-0.8936581,3.558506,59.30832,0.1253402,0.9338728,0,0,3.131131
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,43.18209,43.18209,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.573573,2.237473,0,0.5202828,-0.5202828,3.01008,50.1679,0.1253402,0.5436955,0,0,2.237473
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.91969,41.91969,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.151665,1.71719,0,0.4411403,-0.4411403,2.545077,42.41787,0.1253402,0.4609916,0,0,1.71719
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,40.74408,40.74408,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.641821,1.27605,0,0.02543986,-0.02543986,2.518261,41.97094,0.1253402,0.02658465,0,0,1.27605
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,39.92352,39.92352,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.670088,1.25061,0,0.04080782,-0.04080782,2.475246,41.25402,0.1253402,0.04264417,0,0,1.25061
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,39.21341,39.21341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71543,1.209802,0,0,0,2.475246,41.25402,0.1253402,0,0,0,1.209802
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,38.54276,38.54276,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.71543,1.209802,0,0.0860772,-0.0860772,2.384513,39.7418,0.1253402,0.08995067,0,0,1.209802
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.01413,38.01413,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.811071,1.123725,0,0.1176667,-0.1176667,2.260481,37.67461,0.1253402,0.1229617,0,0,1.123725
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,37.45394,37.45394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941812,1.006059,0,0,0,2.260481,37.67461,0.1253402,0,0,0,1.006059
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.0121,37.0121,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.941812,1.006059,0,0.04835232,-0.04835232,2.209513,36.82515,0.1253402,0.05052817,0,0,1.006059
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,36.70438,36.70438,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.995536,0.9577062,0,0.0136419,-0.0136419,2.195133,36.58549,0.1253402,0.01425579,0,0,0.9577062
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01687379,36.77655,36.48346,0.1479889,0.1479889,0,0,0,0.1479889,11.40206,0,0,0,0.01687379,0.1557778,0.1479889,0,0,4.010694,0.9440643,0,0.138904,-0.138904,2.048716,34.1452,0.1253402,0.1627878,0.01349903,0,0.9609381
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3429693,42.33474,36.16787,0.2253205,0.2253205,0,0,0,0.2253205,152.214,0,0,0,0.3429693,0.2371795,0.2253205,0,0,4.165032,0.8051603,0.1057898,0,0.1057898,2.149077,35.81787,0.1253247,0.2478526,0.2743754,0,1.14813
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5034052,46.08507,36.81485,0,0,0,0,0,0,0,0,0,0,0.5034052,0,0,0,0,4.059242,0.9003711,0.5034052,0,0.5034052,2.626649,43.77739,0.125251,0,0.4027241,0,1.403776
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4078613,46.15142,38.63744,0.39904,0.39904,0,-1,0,0.39904,102.2106,5.551115E-17,0,0,0.4078613,0.4200421,0.39904,0,0,3.555837,1.353436,0,0.0121808,-0.0121808,2.613809,43.5634,0.125251,0.438944,0.326289,0,1.761297
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.039345,61.59053,40.36536,0.1777874,0.1777874,0,0,0,0.1777874,584.6,0,0,0,1.039345,0.1871447,0.1777874,0,0,3.569371,1.341255,0.8522007,0,0.8522007,3.422278,57.03785,0.1251263,0.1955662,0.8314763,0,2.3806
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.356362,71.87898,42.0696,1.265986,1.265986,1.7,0,0.5202,1.265986,107.1387,0,0,0,1.356362,0,0,0.4340137,0.412313,2.71717,2.108236,1.768675,0,1.768675,5.10019,85.003,0.1253191,1.392585,1.085089,1.7,3.464597
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.292511,72.26951,43.78173,0.1036585,0.1036585,0,0,0,0.1036585,1246.894,0.2349013,0,0,1.292511,0.1091142,0.1036585,0,0,0.9484957,3.700043,0.9484957,0,0.9484957,6.000012,100,0.1251808,0.1140244,1.034009,0,4.992554
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9158387,64.59387,45.49387,0,0,0,0,0,0,0,0.9158387,0,0,0.9158387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251808,0,0.7326709,0,5.469528
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4363406,55.12474,46.59848,0.4020489,0.4020489,0,-1,0,0.4020489,108.5292,0.01313119,0,0,0.4363406,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1251808,0.4422538,0.3490725,0,4.990029
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5546771,58.15028,47.08765,0.4115781,0.4115781,0,0,0,0.4115781,134.7684,0.121437,0,0,0.5546771,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1251808,0.4527359,0.4437417,0,5.108366
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4907554,57.45237,47.71097,0.4801843,0.4801843,0,0,0,0.4801843,102.2015,0,0,0,0.4907554,0.5054572,0.4801843,0,0,0,4.553689,0,0.01470184,-0.01470184,5.984515,99.74171,0.1251808,0.5282028,0.3926043,0,5.044444
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3229123,53.46189,47.22179,0.4767287,0.4767287,0,0,0,0.4767287,67.73502,0,0,0,0.3229123,0.5018197,0.4767287,0,0,0.01633538,4.538987,0,0.1789074,-0.1789074,5.79593,96.59864,0.1251808,0.5244015,0.2583298,0,4.861899
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07453594,47.13614,45.75424,0.6260224,0.6260224,0,0,0,0.6260224,11.90627,0,0,0,0.07453594,0.658971,0.6260224,0,0,0.2151213,4.36008,0,0.584435,-0.584435,5.179882,86.33118,0.1251808,0.6886246,0.05962875,0,4.434616
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,44.33404,44.33404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8644936,3.775645,0,0,0,5.179882,86.33118,0.1251808,0,0,0,3.775645
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.07163,43.07163,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8644936,3.775645,0,0.35617,-0.35617,4.804445,80.07393,0.1251808,0.3721977,0,0,3.775645
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,41.80923,41.80923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.260238,3.419475,0,0,0,4.804445,80.07393,0.1251808,0,0,0,3.419475
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.260238,3.419475,0,0,0,4.804445,80.07393,0.1251808,0,0,0,3.419475
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,39.81305,39.81305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.260238,3.419475,0,0,0,4.804445,80.07393,0.1251808,0,0,0,3.419475
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.11873,39.11873,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.260238,3.419475,0,0.1323142,-0.1323142,4.664974,77.7494,0.1251808,0.1382684,0,0,3.419475
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,38.45597,38.45597,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.407254,3.28716,0,0.09118247,-0.09118247,4.568859,76.1475,0.1251808,0.09528568,0,0,3.28716
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.508568,3.195978,0,0,0,4.568859,76.1475,0.1251808,0,0,0,3.195978
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,37.36715,37.36715,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.508568,3.195978,0,0.04904229,-0.04904229,4.517164,75.28591,0.1251808,0.05124919,0,0,3.195978
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,36.92531,36.92531,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.563059,3.146936,0,0.04293383,-0.04293383,4.471908,74.53165,0.1251808,0.04486585,0,0,3.146936
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,36.63338,36.63338,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.610763,3.104002,0,0.1694513,-0.1694513,4.29329,71.5547,0.1251808,0.1770766,0,0,3.104002
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02530011,36.83628,36.39668,0.2509575,0.2509575,0,0,0,0.2509575,10.08143,0,5.551115E-17,0,0.02530011,0.2641658,0.2509575,0,0,1.799043,2.934551,0,0.2388657,-0.2388657,4.041504,67.35826,0.1251808,0.2760532,0.02024009,0,2.959851
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1860848,39.36538,36.08107,0.847621,0.847621,0,0,0,0.847621,21.95377,0,0,0,0.1860848,0.8922327,0.847621,0,0,2.064449,2.695685,0,0.7061479,-0.7061479,3.297158,54.95253,0.1251808,0.9323831,0.1488678,0,2.88177
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5435866,46.80013,36.74384,1.073261,1.073261,0,0,0,1.073261,50.64813,0,0,0,0.5435866,1.129748,1.073261,0,0,2.849058,1.989537,0,0.5861616,-0.5861616,2.67929,44.65474,0.1251808,1.180587,0.4348692,0,2.533123
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3265979,44.47168,38.51909,0.3855318,0.3855318,0,-1,0,0.3855318,84.71362,0,5.551115E-17,0,0.3265979,0.405823,0.3855318,0,0,3.500348,1.403375,0,0.07922503,-0.07922503,2.595779,43.26291,0.1251808,0.424085,0.2612784,0,1.729973
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2652399,45.10886,40.25489,0.06397574,0.06397574,0,0,0,0.06397574,414.5945,0,0,0,0.2652399,0.06734288,0.06397574,0,0,3.588376,1.32415,0.197897,0,0.197897,2.783521,46.39192,0.1251519,0.07037331,0.2121919,0,1.58939
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3040799,47.61422,41.95914,0.6410252,0.6410252,0,0,0,0.6410252,47.4365,0,0,0,0.3040799,0.6747634,0.6410252,0,0,3.390479,1.502258,0,0.3706835,-0.3706835,2.392786,39.87969,0.1251519,0.7051277,0.2432639,0,1.806337
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3300672,49.87695,43.64761,0.4191308,0.4191308,0,0,0,0.4191308,78.7504,0,5.551115E-17,0,0.3300672,0.4411903,0.4191308,0,0,3.80235,1.131574,0,0.1111231,-0.1111231,2.275652,37.92746,0.1251519,0.4610439,0.2640538,0,1.461641
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7532813,60.64239,45.35974,0.851797,0.851797,0,0,0,0.851797,88.43437,0,1.110223E-16,0,0.7532813,0.8966284,0.851797,0,0,3.92582,1.020451,0,0.1433471,-0.1433471,2.124551,35.40911,0.1251519,0.9369767,0.602625,0,1.773732
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3967391,54.16725,46.46434,0,0,0,-1,0,0,0,0,0,0,0.3967391,0,0,0,0,4.085094,0.877104,0.3967391,0,0.3967391,2.500931,41.6821,0.1250942,0,0.3173912,0,1.273843
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3657382,54.04892,46.95353,0.6342853,0.6342853,0,0,0,0.6342853,57.66146,0,0,0,0.3657382,0.6676688,0.6342853,0,0,3.688355,1.234169,0,0.3019306,-0.3019306,2.182668,36.37773,0.1250942,0.6977139,0.2925905,0,1.599907
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2640961,52.65302,47.57684,0.7057427,0.7057427,0,0,0,0.7057427,37.42102,0,1.110223E-16,0,0.2640961,0.7428871,0.7057427,0,0,4.023834,0.9322386,0,0.4787909,-0.4787909,1.677978,27.96625,0.1250942,0.776317,0.2112769,0,1.196335
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1600493,50.11292,47.08765,0.03363474,0.03363474,0,0,0,0.03363474,475.8452,0,0,0,0.1600493,0.035405,0.03363474,0,0,4.555824,0.4534476,0.1246443,0,0.1246443,1.796226,29.93704,0.1250761,0.03699822,0.1280395,0,0.613497
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04608367,46.47085,45.62011,0.197649,0.197649,0,0,0,0.197649,23.31592,0,0,0,0.04608367,0.2080515,0.197649,0,0,4.43118,0.5656275,0,0.1619679,-0.1619679,1.625497,27.09156,0.1250761,0.2174139,0.03686693,0,0.6117111
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,44.19991,44.19991,0.5994427,0.3834766,0,-1,0,0.3834766,0,0,0.2159661,0.2759103,0,0.4036596,0.3834766,0,0,4.611144,0.4036596,0,0.4036596,-0.4036596,1.200002,20,0.1250761,0.659387,0,0,0.4036596
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,42.96117,42.96117,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,41.72244,41.72244,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,40.56261,40.56261,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,39.71838,39.71838,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.03194,39.03194,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,38.39285,38.39285,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.83266,37.83266,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,37.30403,37.30403,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.86219,36.86219,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250761,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,36.57026,36.57026,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253073,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004588201,36.40518,36.32566,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.39488,2.220446E-16,0,0,0.004588201,0,0,1.452632,1.38,3.679654,1.242,1.384588,0,1.384588,3.822721,63.71189,0.1254763,0.02743709,0.003670561,1.7,1.246588
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06377385,37.12805,36.01795,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.46585,0,0,0,0.06377385,0,0,1.287647,1.223265,2.295066,2.488129,1.287039,0,1.287039,5.043713,84.06172,0.125737,0.453588,0.05101908,1.7,2.551903
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2260237,40.67909,36.65705,0.2599082,0.2599082,0,0,0,0.2599082,86.96292,0,5.551115E-17,0,0.2260237,0.2735875,0.2599082,0,0,1.008027,3.646464,0,0.04756381,-0.04756381,4.993577,83.22611,0.125737,0.285899,0.180819,0,3.872488
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1514311,41.13469,38.4323,2.04831,1.38,0,-1,0,1.38,10.97327,0,0.6683096,0.8731406,0.1514311,1.452632,1.38,0,0,1.060876,3.598901,0,1.301201,-1.301201,3.621991,60.36639,0.125737,2.253141,0.1211449,0,3.750332
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2666893,45.04665,40.16811,0.6395705,0.6395705,0,0,0,0.6395705,41.69818,0,0,0,0.2666893,0.6732321,0.6395705,0,0,2.506655,2.2977,0,0.4065429,-0.4065429,3.193457,53.22418,0.125737,0.7035276,0.2133514,0,2.564389
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2595434,46.64543,41.84868,1.290999,1.290999,0.425,0,0.172125,1.290999,20.10408,0,0,0,0.2595434,0.9115775,0.8659987,0,0,2.958369,1.891157,0,0.6520342,-0.6520342,2.506153,41.76913,0.125737,1.420099,0.2076347,1.7,2.150701
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3297362,49.75529,43.53715,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3297362,0,0,1.452632,1.38,3.682851,1.239123,1.709736,0,1.709736,4.128151,68.80238,0.1258487,0,0.2637889,1.7,1.568859
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5270658,55.55445,45.22561,0.495845,0.495845,1.7,0,0.5202,0.495845,106.2965,0,0,0,0.5270658,0,0,1.204155,1.143947,1.973115,2.777885,1.671013,0,1.671013,5.713413,95.22336,0.1260521,0.5454295,0.4216526,1.7,3.304951
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2236611,50.57057,46.33022,0.1904286,0.1904286,0,-1,0,0.1904286,117.4514,0,0,0,0.2236611,0.2004512,0.1904286,0,0,0.3021019,4.281797,0.02320989,0,0.02320989,5.735432,95.59034,0.1260488,0.2094715,0.1789289,0,4.505458
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3581492,53.75391,46.8194,1.074134,1.074134,0,0,0,1.074134,33.34306,0,0,0,0.3581492,1.130667,1.074134,0,0,0.278892,4.302686,0,0.7725183,-0.7725183,4.921126,82.0186,0.1260488,1.181548,0.2865193,0,4.660835
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08006777,48.89685,47.39537,0.5462169,0.5462169,0,0,0,0.5462169,14.6586,0,0,0,0.08006777,0.5749651,0.5462169,0,0,1.137246,3.530168,0,0.4948974,-0.4948974,4.399458,73.32416,0.1260488,0.6008386,0.06405422,0,3.610236
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1388123,49.56804,46.95353,0.5588203,0.5588203,0,0,0,0.5588203,24.84023,0,0,0,0.1388123,0.5882319,0.5588203,0,0,1.687132,3.03527,0,0.4494196,-0.4494196,3.925729,65.42868,0.1260488,0.6147023,0.1110498,0,3.174083
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07347797,46.81387,45.45442,0.5029896,0.5029896,0,0,0,0.5029896,14.60825,0,0,0,0.07347797,0.5294628,0.5029896,0,0,2.186487,2.585851,0,0.4559848,-0.4559848,3.445078,57.41786,0.1260488,0.5532886,0.05878237,0,2.659329
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,44.07367,44.07367,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.693137,2.129866,0,0.00659906,-0.00659906,3.438122,57.30192,0.1260488,0.006896018,0,0,2.129866
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,42.82705,42.82705,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.700469,2.123267,0,1.038556,-1.038556,2.343388,39.05639,0.1260488,1.085291,0,0,2.123267
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,41.58831,41.58831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.85442,1.08471,0,0,0,2.343388,39.05639,0.1260488,0,0,0,1.08471
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,40.45215,40.45215,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.85442,1.08471,0,0.01544056,-0.01544056,2.327112,38.78512,0.1260488,0.01613538,0,0,1.08471
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,39.63158,39.63158,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.871577,1.06927,0,0.06547648,-0.06547648,2.258094,37.63482,0.1260488,0.06842292,0,0,1.06927
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,38.94515,38.94515,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.944328,1.003793,0,0.03611883,-0.03611883,2.220021,37.00028,0.1260488,0.03774418,0,0,1.003793
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,38.28239,38.28239,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.98446,0.9676747,0,0.07708541,-0.07708541,2.138766,35.64603,0.1260488,0.08055425,0,0,0.9676747
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,37.74587,37.74587,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.070111,0.8905892,0,0.05019848,-0.05019848,2.085852,34.76413,0.1260488,0.05245741,0,0,0.8905892
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,37.21724,37.21724,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.125887,0.8403908,0,0.1408457,-0.1408457,1.937388,32.28973,0.1260488,0.1471838,0,0,0.8403908
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,36.76751,36.76751,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.282382,0.6995451,0,0.2720893,-0.2720893,1.65058,27.50962,0.1260488,0.2843333,0,0,0.6995451
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,36.50713,36.50713,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.584703,0.4274558,0,0.1186622,-0.1186622,1.525499,25.42494,0.1260488,0.124002,0,0,0.4274558
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008945566,36.39389,36.23887,0.02755946,0.02755946,0,0,0,0.02755946,32.45915,0,3.469447E-18,0,0.008945566,0.02900996,0.02755946,0,0,4.71655,0.3087936,0,0.02006439,-0.02006439,1.50435,25.07244,0.1260488,0.0303154,0.007156453,0,0.3177391
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04854534,36.76641,35.92327,0.232411,0.232411,0,0,0,0.232411,20.88771,0,2.775558E-17,0,0.04854534,0.2446432,0.232411,0,0,4.738844,0.2887292,0,0.1960978,-0.1960978,1.297644,21.62736,0.1260488,0.2556521,0.03883627,0,0.3372745
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1339438,38.92788,36.57026,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.67554,0,0,0,0.1339438,0,0,1.216021,1.15522,4.956731,0.09263137,1.289164,0,1.289164,2.520653,42.01079,0.1263069,0.5323771,0.1071551,1.7,0.2265752
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4925281,47.49837,38.34551,0.4477534,0.4477534,0,-1,0,0.4477534,109.9998,0,0,0,0.4925281,0.4713194,0.4477534,0,0,3.667567,1.252879,0.02120869,0,0.02120869,2.540773,42.34613,0.1263038,0.4925287,0.3940225,0,1.745407
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6080091,51.66833,40.05764,0.5835798,0.5835798,0,0,0,0.5835798,104.1861,0,0,0,0.6080091,0.6142945,0.5835798,0,0,3.646358,1.271966,0,0.006285408,-0.006285408,2.534148,42.23571,0.1263038,0.6419377,0.4864073,0,1.879976
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4028307,49.33778,41.76189,0.8193802,0.8193802,0,0,0,0.8193802,49.16285,0,1.110223E-16,0,0.4028307,0.8625055,0.8193802,0,0,3.653342,1.265681,0,0.4596748,-0.4596748,2.049608,34.16006,0.1263038,0.9013183,0.3222646,0,1.668512
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4817781,52.68914,43.42669,0.1452055,0.1452055,0,0,0,0.1452055,331.7906,0,0,0,0.4817781,0.1528479,0.1452055,0,0,4.164092,0.8060063,0.3289303,0,0.3289303,2.361658,39.36089,0.126256,0.159726,0.3854225,0,1.287784
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3252558,51.31173,45.11515,0.7519664,0.7519664,0,0,0,0.7519664,43.25403,0,1.110223E-16,0,0.3252558,0.7915436,0.7519664,0,0,3.835162,1.102044,0,0.4662878,-0.4662878,1.870148,31.16907,0.126256,0.8271631,0.2602046,0,1.427299
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.407529,54.11353,46.20397,0.5872673,0.5872673,0,-1,0,0.5872673,69.39413,0,0,0,0.407529,0.618176,0.5872673,0,0,4.353259,0.6357557,0,0.2106471,-0.2106471,1.648106,27.46838,0.126256,0.645994,0.3260232,0,1.043285
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4770117,56.0233,46.64581,0.3309678,0.3309678,0,0,0,0.3309678,144.1263,0,0,0,0.4770117,0.3483872,0.3309678,0,0,4.587311,0.4251086,0.1286245,0,0.1286245,1.77013,29.50211,0.1262373,0.3640646,0.3816094,0,0.9021203
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.261288,52.2789,47.26913,0.6391502,0.6391502,1.7,0,0.5202,0.6391502,40.88053,0,0,0,0.261288,0,0,1.06085,1.007807,4.458687,0.5408706,1.269095,0,1.269095,2.9741,49.56823,0.1264976,0.7030653,0.2090304,1.7,0.8021587
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08182146,48.30846,46.77995,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08182146,0,0,1.452632,1.38,3.189592,1.683056,1.461821,0,1.461821,4.360905,72.68161,0.126643,0,0.06545717,1.7,1.764878
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.0683724,46.57545,45.3124,0.13455,0.13455,1.587182,0,0.4894006,0.13455,50.81559,2.220446E-16,0,0,0.0683724,0,0,1.452632,1.38,1.72777,2.998696,1.448372,0,1.448372,5.734952,95.58234,0.1268366,0.148005,0.05469792,1.7,3.067068
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,43.93954,43.93954,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,0.2793979,4.302231,0,0.252434,-0.252434,5.468863,91.14754,0.1268366,0.2637935,0,0,4.302231
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,42.71658,42.71658,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,0.5598801,4.049797,0,0.9049828,-0.9049828,4.514927,75.24864,0.1268366,0.945707,0,0,4.049797
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.565417,3.144814,0,0,0,4.514927,75.24864,0.1268366,0,0,0,3.144814
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,40.34169,40.34169,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,1.565417,3.144814,0,0.06647062,-0.06647062,4.444861,74.08087,0.1268366,0.0694618,0,0,3.144814
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,39.54479,39.54479,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,1.639273,3.078343,0,0.24208,-0.24208,4.189687,69.82797,0.1268366,0.2529736,0,0,3.078343
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.85836,38.85836,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,1.908251,2.836263,0,0.1677596,-0.1677596,4.012852,66.88074,0.1268366,0.1753088,0,0,2.836263
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,38.21138,38.21138,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,2.09465,2.668504,0,0.1343823,-0.1343823,3.871201,64.51989,0.1268366,0.1404295,0,0,2.668504
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,37.65908,37.65908,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,2.243964,2.534122,0,0.003822221,-0.003822221,3.867172,64.45274,0.1268366,0.003994221,0,0,2.534122
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.14623,37.14623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248211,2.530299,0,0,0,3.867172,64.45274,0.1268366,0,0,0,2.530299
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,36.70438,36.70438,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,2.248211,2.530299,0,0.06200781,-0.06200781,3.80181,63.36337,0.1268366,0.06479816,0,0,2.530299
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,36.41246,36.41246,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,2.317108,2.468292,0,0.1775224,-0.1775224,3.614685,60.24463,0.1268366,0.1855109,0,0,2.468292
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.0179859,36.46388,36.15208,0.1101119,0.1101119,0,0,0,0.1101119,16.33421,0,0,0,0.0179859,0.1159072,0.1101119,0,0,2.514355,2.290769,0,0.09792132,-0.09792132,3.511467,58.52433,0.1268366,0.121123,0.01438872,0,2.308755
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3017176,41.24834,35.86015,1.296737,1.296737,0.425,0,0.172125,1.296737,23.26745,0,2.220446E-16,0,0.3017176,0.9176179,0.8717369,0,0,2.623157,2.192848,0,0.6159002,-0.6159002,2.862251,47.70409,0.1268366,1.426411,0.2413741,1.7,2.494565
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7324083,50.37496,36.50713,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,417.2894,2.220446E-16,0,0,0.7324083,0,0,1.452632,1.38,3.30749,1.576948,2.112408,0,2.112408,4.866258,81.10413,0.1269474,0.1930672,0.5859266,1.7,2.309356
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.045491,59.27053,38.25872,0,0,0,-1,0,0,0,0,0,0,1.045491,0,0,0,0,1.195082,3.478115,1.045491,0,1.045491,5.858098,97.63477,0.126796,0,0.8363929,0,4.523606
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.252473,66.4538,39.98664,0.3593656,0.3593656,0,0,0,0.3593656,348.5233,0.7246025,0,0,1.252473,0.3782796,0.3593656,0,0,0.149591,4.419057,0.149591,0,0.149591,6.000012,100,0.1267744,0.3953022,1.001979,0,5.67153
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.230055,67.94775,41.6751,0.5365718,0.5365718,0,0,0,0.5365718,229.2433,0.6652426,0,0,1.230055,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1267744,0.590229,0.984044,0,5.783744
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.143031,67.71265,43.33989,0.6724092,0.6724092,0,0,0,0.6724092,169.9904,0.4352321,0,0,1.143031,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1267744,0.7396501,0.914425,0,5.69672
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7035947,59.15799,45.02836,0.736049,0.736049,0,0,0,0.736049,95.59074,0,0,0,0.7035947,0.7747884,0.736049,0,0,0,4.553689,0,0.07119368,-0.07119368,5.924967,98.74926,0.1267744,0.8096539,0.5628758,0,5.257284
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.126517,70.64467,46.10929,0.664942,0.664942,0,-1,0,0.664942,169.4158,0.3474737,0,0,1.126517,0.6999389,0.664942,0,0,0.07910409,4.482495,0.07910409,0,0.07910409,6.000012,100,0.126763,0.7314361,0.9012134,0,5.609012
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9464141,66.57599,46.55902,0.5878816,0.5878816,0,0,0,0.5878816,160.9872,0.3275913,0,0,0.9464141,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.126763,0.6466697,0.7571312,0,5.500103
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6424296,60.122,47.13499,1.455214,1.455214,0.425,0,0.172125,1.455214,44.14675,0,0,0,0.6424296,1.084435,1.030214,0,0,0,4.553689,0,0.4420059,-0.4420059,5.534097,92.23476,0.126763,1.600735,0.5139437,1.7,5.196118
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4256779,54.95421,46.64581,0,0,0,0,0,0,0,0,0,0,0.4256779,0,0,0,0,0.4911177,4.111683,0.4256779,0,0.4256779,5.937931,98.96531,0.1267014,0,0.3405423,0,4.537361
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07517355,46.59077,45.20194,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.72658,0,0,0,0.07517355,1.452632,1.38,0,0,0.0654398,4.494793,0,1.377458,-1.377458,4.485962,74.76588,0.1267014,2.218949,0.06013884,1.7,4.569967
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,43.86853,43.86853,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.595949,3.117335,0,0.9166147,-0.9166147,3.519765,58.66264,0.1267014,0.9578624,0,0,3.117335
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,42.65346,42.65346,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.614409,2.20072,0,0.9844916,-0.9844916,2.48202,41.36692,0.1267014,1.028794,0,0,2.20072
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,41.40684,41.40684,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.708289,1.216229,0,0.7576489,-0.7576489,1.683388,28.05641,0.1267014,0.7917431,0,0,1.216229
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,40.29435,40.29435,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.550121,0.4585798,0,0.1030503,-0.1030503,1.574763,26.246,0.1267014,0.1076876,0,0,0.4585798
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,39.47379,39.47379,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.664622,0.3555295,0,0.05215453,-0.05215453,1.519788,25.32974,0.1267014,0.05450148,0,0,0.3555295
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,38.78735,38.78735,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.722571,0.3033749,0,0.1674835,-0.1674835,1.343245,22.38737,0.1267014,0.1750202,0,0,0.3033749
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.14826,38.14826,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.908664,0.1358915,0,0.08781357,-0.08781357,1.250681,20.84464,0.1267014,0.09176519,0,0,0.1358915
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.006235,0.04807787,0,0,0,1.250681,20.84464,0.1267014,0,0,0,0.04807787
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.05944,37.05944,0.0872381,0.04567398,0,-1,0,0.04567398,0,0,0.04156413,0.05028794,0,0.04807787,0.04567398,0,0,5.006235,0.04807787,0,0.04807787,-0.04807787,1.200002,20,0.1267014,0.09596191,0,0,0.04807787
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,36.63338,36.63338,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267014,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,36.34933,36.34933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267014,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01422788,36.32752,36.08107,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.787547,0,0,0,0.01422788,0,0,1.402815,1.332674,5.059654,0,1.346902,0,1.346902,2.477786,41.29635,0.1269474,0.3269037,0.0113823,1.7,0.01422788
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2468537,40.15161,35.77336,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.93461,0,0,0,0.2468537,0,0,0.8468567,0.8045139,3.712752,1.212212,1.051368,0,1.051368,3.475201,57.9199,0.1271686,0.9384576,0.1974829,1.7,1.459065
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6197584,47.99005,36.43613,1.8579,1.8579,1.7,0,0.5202,1.8579,33.35801,0,0,0,0.6197584,0.1662105,0.1578999,0,0,2.661385,2.158442,0.4535479,0,0.4535479,3.905474,65.0911,0.1272516,2.04369,0.4958067,1.7,2.778201
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.011769,58.38296,38.17193,0.7418098,0.7418098,0,-1,0,0.7418098,136.392,0,0,0,1.011769,0.7808525,0.7418098,0,0,2.207837,2.566636,0.2309166,0,0.2309166,4.124541,68.74221,0.1272182,0.8159909,0.8094152,0,3.578405
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.251357,66.31782,39.89985,0.3519499,0.3519499,0,0,0,0.3519499,355.5497,0,0,0,1.251357,0.3704736,0.3519499,0,0,1.97692,2.774461,0.8808831,0,0.8808831,4.96022,82.67017,0.127091,0.3871449,1.001085,0,4.025817
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.251032,68.39512,41.58831,0.7771565,0.7771565,0,0,0,0.7771565,160.9756,0,0,0,1.251032,0.8180594,0.7771565,0,0,1.096037,3.567255,0.432973,0,0.432973,5.370974,89.51605,0.1270286,0.8548722,1.000826,0,4.818288
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.288423,71.48836,43.25311,0.06474488,0.06474488,0,0,0,0.06474488,1990,0.5572065,0,0,1.288423,0.06815251,0.06474488,0,0,0.6630644,3.956931,0.6630644,0,0.6630644,6.000012,100,0.1269331,0.07121937,1.030739,0,5.245354
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.357846,75.59424,44.9179,0.961877,0.961877,0,0,0,0.961877,141.1662,0.3453436,0,0,1.357846,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1269331,1.058065,1.086277,0,5.911535
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.113089,70.12686,45.97516,0.6660066,0.6660066,0,-1,0,0.6660066,167.1288,0.4120293,0,0,1.113089,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1269331,0.7326073,0.8904712,0,5.666778
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7976656,62.85906,46.42489,0.5930315,0.5930315,0,0,0,0.5930315,134.5065,0.1734219,0,0,0.7976656,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1269331,0.6523346,0.6381325,0,5.351355
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6840233,60.95583,47.04821,0.3246862,0.3246862,0,0,0,0.3246862,210.6721,0.3422483,0,0,0.6840233,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1269331,0.3571548,0.5472186,0,5.237712
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3905906,54.14124,46.55902,1.272316,1.272316,0.425,0,0.172125,1.272316,30.69919,0,0,0,0.3905906,0.8919114,0.8473158,0,0,0,4.553689,0,0.5013208,-0.5013208,5.471573,91.19271,0.1269331,1.399547,0.3124725,1.7,4.94428
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07550654,46.53329,45.13882,1.800022,1.800022,0.425,0,0.172125,1.800022,4.194756,0,2.220446E-16,0,0.07550654,1.447392,1.375023,0,0,0.5570231,4.052368,0,1.371886,-1.371886,4.025479,67.09119,0.1269331,1.980025,0.06040523,1.7,4.127875
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.08134,2.680483,0,0,0,4.025479,67.09119,0.1269331,0,0,0,2.680483
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,42.55878,42.55878,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.08134,2.680483,0,0.1806309,-0.1806309,3.835078,63.91783,0.1269331,0.1887593,0,0,2.680483
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,41.34372,41.34372,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.282041,2.499852,0,0.2770407,-0.2770407,3.543051,59.05073,0.1269331,0.2895075,0,0,2.499852
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,40.23123,40.23123,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.589864,2.222811,0,0.1270707,-0.1270707,3.409107,56.81833,0.1269331,0.1327888,0,0,2.222811
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,39.43433,39.43433,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.731054,2.09574,0,0.1585914,-0.1585914,3.241937,54.03217,0.1269331,0.165728,0,0,2.09574
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,38.70056,38.70056,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.907267,1.937149,0,0.05522507,-0.05522507,3.183724,53.06197,0.1269331,0.0577102,0,0,1.937149
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,38.05358,38.05358,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.968628,1.881924,0,0.01436382,-0.01436382,3.168584,52.80962,0.1269331,0.0150102,0,0,1.881924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,37.50128,37.50128,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.984588,1.86756,0,0.08301014,-0.08301014,3.081083,51.35128,0.1269331,0.0867456,0,0,1.86756
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.98843,36.98843,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.076821,1.78455,0,0.09090819,-0.09090819,2.985258,49.75419,0.1269331,0.09499906,0,0,1.78455
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,36.54659,36.54659,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.17783,1.693642,0,0.08029209,-0.08029209,2.900622,48.34361,0.1269331,0.08390523,0,0,1.693642
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,36.26254,36.26254,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.267044,1.61335,0,0.1142363,-0.1142363,2.780207,46.33669,0.1269331,0.1193769,0,0,1.61335
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0228625,36.39045,35.99428,0,0,0,0,0,0,0,0,0,0,0.0228625,0,0,0,0,3.393973,1.499113,0.0228625,0,0.0228625,2.801896,46.69817,0.1269298,0,0.01829,0,1.521976
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.290462,40.85303,35.67868,0.6821818,0.6821818,0,0,0,0.6821818,42.57838,0,0,0,0.290462,0.7180861,0.6821818,0,0,3.37111,1.51969,0,0.4276241,-0.4276241,2.35114,39.1856,0.1269298,0.7504,0.2323696,0,1.810152
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3800683,43.2217,36.34933,0.6917198,0.6917198,0,0,0,0.6917198,54.94542,0,0,0,0.3800683,0.728126,0.6917198,0,0,3.846248,1.092065,0,0.3480577,-0.3480577,1.984255,33.07086,0.1269298,0.7608917,0.3040546,0,1.472134
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5670137,48.69644,38.07725,0.6855229,0.6855229,0,-1,0,0.6855229,82.71258,0,0,0,0.5670137,0.7216031,0.6855229,0,0,4.232979,0.7440077,0,0.1545894,-0.1545894,1.821304,30.355,0.1269298,0.7540752,0.453611,0,1.311021
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6630114,52.52204,39.78938,0.4866667,0.4866667,0,0,0,0.4866667,136.2352,0,0,0,0.6630114,0.5122807,0.4866667,0,0,4.404745,0.5894184,0.1507307,0,0.1507307,1.9643,32.73826,0.1269081,0.5353333,0.5304092,0,1.25243
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8911834,59.42296,41.49363,0.1314156,0.1314156,0,0,0,0.1314156,678.1412,0,0,0,0.8911834,0.1383322,0.1314156,0,0,4.254014,0.725076,0.7528511,0,0.7528511,2.678517,44.64186,0.1268,0.1445572,0.7129467,0,1.616259
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.295622,71.54807,43.14264,0.4296777,0.4296777,0,0,0,0.4296777,301.5334,0,0,0,1.295622,0.4522924,0.4296777,0,0,3.501163,1.402642,0.8433295,0,0.8433295,3.47857,57.97604,0.126679,0.4726455,1.036497,0,2.698264
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.193318,70.82384,44.79955,1.022472,1.022472,0,0,0,1.022472,116.7091,0,0,0,1.193318,1.076286,1.022472,0,0,2.657834,2.161638,0.1170313,0,0.1170313,3.589595,59.82647,0.1266622,1.124719,0.9546542,0,3.354956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6497264,58.91448,45.88837,1.440626,1.38,0,-1,0,1.38,47.08162,2.220446E-16,0.06062614,0.2046888,0.6497264,1.452632,1.38,0,0,2.540802,2.266967,0,0.8029051,-0.8029051,2.743259,45.72089,0.1266622,1.584689,0.5197811,0,2.916693
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.555359,57.34603,46.33022,0.4626425,0.4626425,0,0,0,0.4626425,120.0406,0,0,0,0.555359,0.4869921,0.4626425,0,0,3.432919,1.464062,0.06836687,0,0.06836687,2.808117,46.80186,0.1266524,0.5089068,0.4442872,0,2.019421
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4709081,56.18145,46.91407,0.3438182,0.3438182,0,0,0,0.3438182,136.9643,0,0,0,0.4709081,0.3619139,0.3438182,0,0,3.364552,1.525592,0.1089942,0,0.1089942,2.911518,48.52521,0.1266368,0.3782,0.3767265,0,1.9965
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3850709,53.92882,46.46434,0.4277844,0.4277844,0,0,0,0.4277844,90.01519,0,0,0,0.3850709,0.4502993,0.4277844,0,0,3.255558,1.623687,0,0.06522843,-0.06522843,2.842762,47.37926,0.1266368,0.4705628,0.3080567,0,2.008758
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07197569,46.33223,45.00469,0,0,0,0,0,0,0,0,0,0,0.07197569,0,0,0,0,3.328034,1.558458,0.07197569,0,0.07197569,2.911044,48.5173,0.1266265,0,0.05758056,0,1.630434
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,43.67128,43.67128,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.256058,1.623236,0,0.8074186,-0.8074186,2.05995,34.33243,0.1266265,0.8437524,0,0,1.623236
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,42.44832,42.44832,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0.005305343,0,0.7467293,0.7093928,0,0,4.15319,0.8158177,0,0.7467293,-0.7467293,1.272828,21.21376,0.1266265,0.7803321,0,0,0.8158177
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,41.23326,41.23326,0.6632558,0.06563395,0,-1,0,0.06563395,0,0,0.5976218,0.6639474,0,0.06908836,0.06563395,0,0,4.98289,0.06908836,0,0.06908836,-0.06908836,1.200002,20,0.1266265,0.7295813,0,0,0.06908836
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.12077,40.12077,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,39.32387,39.32387,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,38.61377,38.61377,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,37.99046,37.99046,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,37.41449,37.41449,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,36.90164,36.90164,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,36.48346,36.48346,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266265,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.19154,36.19154,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268088,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02339279,36.32847,35.92327,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.38498,2.220446E-16,0,0,0.02339279,0,0,1.452632,1.38,3.679654,1.242,1.403393,0,1.403393,3.840561,64.00922,0.1270008,0.1327423,0.01871423,1.7,1.265393
