Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2290268,39.68961,35.63923,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.5904,0,0,0,0.2290268,0,0,0.7291526,0.692695,2.276262,2.505054,0.9217218,0,0.9217218,4.714983,78.58289,0.1271924,1.067932,0.1832214,1.7,2.73408
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5309618,46.03722,36.26254,0.5591974,0.5591974,1.341596,0,0.4223558,0.5591974,94.9507,0,0,0,0.5309618,0,0,0.7823991,0.7432792,1.35454,3.334603,1.274241,0,1.274241,5.923834,98.73037,0.1273228,0.6151171,0.4247694,1.7,3.865565
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6695821,50.66955,37.96679,0.04796229,0.04796229,0,-1,0,0.04796229,1396.059,0.5387967,0,0,0.6695821,0.05048662,0.04796229,0,0,0.08029886,4.48142,0.08029886,0,0.08029886,6.000012,100,0.1273113,0.05275852,0.5356657,0,5.151002
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7004041,53.21536,39.70259,0,0,0,0,0,0,0,0.7004041,0,0,0.7004041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273113,0,0.5603233,0,5.254093
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7710333,56.59989,41.38317,0.06786392,0.06786392,0,0,0,0.06786392,1136.146,0.6995977,0,0,0.7710333,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1273113,0.07465031,0.6168267,0,5.324722
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8705378,60.6919,43.0243,0.9302949,0.9302949,0,0,0,0.9302949,93.57654,0,0,0,0.8705378,0.9792578,0.9302949,0,0,0,4.553689,0,0.1087201,-0.1087201,5.885411,98.08999,0.1273113,1.023324,0.6964302,0,5.424227
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9079296,63.47592,44.68909,0,0,0,0,0,0,0,0.7871295,0,0,0.9079296,0,0,0,0,0.1208001,4.444969,0.1208001,0,0.1208001,6.000012,100,0.127294,0,0.7263437,0,5.352899
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7631426,61.30844,45.75424,0.2949716,0.2949716,0,-1,0,0.2949716,258.7173,0.4526461,0,0,0.7631426,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.127294,0.3244688,0.610514,0,5.316832
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1917618,49.82178,46.20397,0.07714439,0.07714439,0,0,0,0.07714439,248.5751,0.1105572,0,0,0.1917618,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.127294,0.08485883,0.1534094,0,4.74545
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.422298,55.02636,46.77995,0.5280594,0.5280594,0,0,0,0.5280594,79.97169,0,0,0,0.422298,0.555852,0.5280594,0,0,0,4.553689,0,0.1335539,-0.1335539,5.859234,97.6537,0.127294,0.5808653,0.3378384,0,4.975987
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1340878,48.84386,46.33022,0,0,0,0,0,0,0,0,0,0,0.1340878,0,0,0,0,0.1483933,4.420135,0.1340878,0,0.1340878,5.986441,99.77381,0.1272748,0,0.1072702,0,4.554223
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07645696,46.30417,44.89423,0.3263223,0.3263223,0,0,0,0.3263223,23.42989,0,0,0,0.07645696,0.3434972,0.3263223,0,0,0.01430549,4.540814,0,0.2670403,-0.2670403,5.704956,95.0824,0.1272748,0.3589546,0.06116556,0,4.617271
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,43.53715,43.53715,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3110169,4.273774,0,0.3082404,-0.3082404,5.380042,89.66718,0.1272748,0.3221112,0,0,4.273774
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,42.31419,42.31419,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6535062,3.965533,0,1.452632,-1.452632,3.848833,64.14709,0.1272748,1.726491,0,0,3.965533
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.1228,41.1228,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.267541,2.512902,0,0.2559944,-0.2559944,3.578992,59.64974,0.1272748,0.2675142,0,0,2.512902
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.0103,40.0103,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.55198,2.256907,0,0.05474464,-0.05474464,3.521286,58.68798,0.1272748,0.05720815,0,0,2.256907
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,39.22919,39.22919,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.612807,2.202163,0,0.07440498,-0.07440498,3.442856,57.38082,0.1272748,0.07775321,0,0,2.202163
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,38.54276,38.54276,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.695479,2.127758,0,0.2406279,-0.2406279,3.189212,53.15342,0.1272748,0.2514562,0,0,2.127758
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,37.90367,37.90367,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.962844,1.88713,0,0.2503753,-0.2503753,2.925293,48.75479,0.1272748,0.2616422,0,0,1.88713
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,37.3277,37.3277,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.241038,1.636754,0,0.2175165,-0.2175165,2.696011,44.93342,0.1272748,0.2273047,0,0,1.636754
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,36.83852,36.83852,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.482723,1.419238,0,0.1489701,-0.1489701,2.538982,42.31629,0.1272748,0.1556738,0,0,1.419238
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,36.41246,36.41246,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.648246,1.270268,0,0.1694202,-0.1694202,2.360398,39.33988,0.1272748,0.1770441,0,0,1.270268
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.83649,1.100848,0,0,0,2.360398,39.33988,0.1272748,0,0,0,1.100848
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01153689,36.03596,35.83648,0.01189456,0.01189456,0,0,0,0.01189456,96.99295,0,0,0,0.01153689,0.01252059,0.01189456,0,0,3.83649,1.100848,0,0.0009837052,-0.0009837052,2.359361,39.3226,0.1272748,0.01308402,0.00922951,0,1.112385
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09465939,37.21684,35.56822,0.4109047,0.4109047,0,0,0,0.4109047,23.03682,0,0,0,0.09465939,0.4325313,0.4109047,0,0,3.837583,1.099864,0,0.3378719,-0.3378719,2.003213,33.38681,0.1272748,0.4519952,0.07572751,0,1.194523
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2615422,40.85062,36.19154,0.4003997,0.4003997,0,0,0,0.4003997,65.32027,5.551115E-17,0,0,0.2615422,0.4214734,0.4003997,0,0,4.212996,0.7619921,0,0.1599312,-0.1599312,1.83463,30.57711,0.1272748,0.4404397,0.2092337,0,1.023534
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4449877,46.09886,37.90367,1.217526,0.9946961,0,-1,0,0.9946961,44.73604,0,0.2228299,0.6827731,0.4449877,1.047049,0.9946961,0,0,4.390698,0.6020609,0,0.6020609,-0.6020609,1.200002,20,0.1272748,1.339279,0.3559901,0,1.047049
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5133383,49.28225,39.63158,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,78.92909,0,0,0,0.5133383,0,0,1.049621,0.9971399,5.059654,0,1.510478,0,1.510478,2.632968,43.88271,0.1274931,0.715417,0.4106707,1.7,0.5133383
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6912441,54.79763,41.32005,0.485629,0.485629,1.7,0,0.5202,0.485629,142.34,0,0,0,0.6912441,0,0,1.214371,1.153652,3.549176,1.35943,1.844897,0,1.844897,4.38319,73.05302,0.1276627,0.5341918,0.5529953,1.7,2.050674
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5886006,54.40754,42.96117,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,59.22395,0,0,0,0.5886006,0,0,0.7061444,0.6708372,1.70428,3.019837,1.259438,0,1.259438,5.577998,92.96645,0.1279121,1.093241,0.4708804,1.7,3.608438
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8870787,62.90863,44.62597,0.1907125,0.1907125,0,0,0,0.1907125,465.1392,0.2414867,0,0,0.8870787,0.20075,0.1907125,0,0,0.4448419,4.153331,0.4448419,0,0.4448419,6.000012,100,0.1278485,0.2097838,0.709663,0,5.04041
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4913103,55.2777,45.66745,1.010983,1.010983,0,-1,0,1.010983,48.59727,0,0,0,0.4913103,1.064193,1.010983,0,0,0,4.553689,0,0.5728826,-0.5728826,5.396141,89.9355,0.1278485,1.112082,0.3930482,0,5.044999
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.21667,50.20734,46.10929,0.4193891,0.4193891,0,0,0,0.4193891,51.66325,0,5.551115E-17,0,0.21667,0.4414622,0.4193891,0,0,0.6365362,3.980806,0,0.2247922,-0.2247922,5.159189,85.98631,0.1278485,0.461328,0.173336,0,4.197476
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03411459,47.32642,46.69315,0.5338234,0.5338234,0,0,0,0.5338234,6.390613,0,0,0,0.03411459,0.5619194,0.5338234,0,0,0.8863053,3.756014,0,0.5278048,-0.5278048,4.602834,76.71375,0.1278485,0.5872058,0.02729167,0,3.790129
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1646947,49.30057,46.20397,1.080079,1.080079,0,0,0,1.080079,15.24839,0,0,0,0.1646947,1.136925,1.080079,0,0,1.472755,3.228209,0,0.9722305,-0.9722305,3.578013,59.63343,0.1278485,1.188087,0.1317558,0,3.392904
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06092009,45.90431,44.78377,0.3362613,0.3362613,0,0,0,0.3362613,18.11689,0,0,0,0.06092009,0.3539592,0.3362613,0,0,2.553011,2.255979,0,0.2930391,-0.2930391,3.269123,54.48527,0.1278485,0.3698874,0.04873608,0,2.316899
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,43.45036,43.45036,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.87861,1.96294,0,1.124939,-1.124939,2.083332,34.72214,0.1278485,1.175562,0,0,1.96294
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,42.25107,42.25107,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.128543,0.8380004,0,0.3731356,-0.3731356,1.690013,28.16683,0.1278485,0.3899267,0,0,0.8380004
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.05179,41.05179,1.915805,0.4416216,0,-1,0,0.4416216,0,0,1.474183,1.665764,0,0.4648648,0.4416216,0,0,4.543138,0.4648648,0,0.4648648,-0.4648648,1.200002,20,0.1278485,2.107385,0,0,0.4648648
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,39.94719,39.94719,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.1424,39.1424,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,38.45597,38.45597,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.83266,37.83266,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,37.23302,37.23302,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,36.74384,36.74384,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,36.34933,36.34933,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278485,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.0574,36.0574,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280672,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02171176,36.17275,35.79703,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.322,2.220446E-16,0,0,0.02171176,0,0,1.452632,1.38,3.679654,1.242,1.401712,0,1.401712,3.838966,63.98264,0.1282856,0.2313789,0.0173694,1.7,1.263712
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2426867,39.80002,35.5051,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.91185,0,0,0,0.2426867,0,0,1.120959,1.064911,2.277943,2.503541,1.307598,0,1.307598,5.079462,84.65753,0.1285293,0.6369449,0.1941494,1.7,2.746227
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4456378,44.23858,36.12841,0.360963,0.360963,0,0,0,0.360963,123.458,0,0,0,0.4456378,0.3799611,0.360963,0,0,0.9703447,3.680379,0.06567673,0,0.06567673,5.141768,85.69597,0.1285199,0.3970594,0.3565103,0,4.126017
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6931598,50.99508,37.81688,0,0,0,-1,0,0,0,0,0,0,0.6931598,0,0,0,0,0.904668,3.739488,0.6931598,0,0.6931598,5.799358,96.65577,0.1284208,0,0.5545278,0,4.432648
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6760582,52.50267,39.52113,0.6737908,0.6737908,0,0,0,0.6737908,100.3365,1.110223E-16,0,0,0.6760582,0.7092534,0.6737908,0,0,0.2115082,4.363331,0,0.03319526,-0.03319526,5.764367,96.07259,0.1284208,0.7411699,0.5408465,0,5.03939
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6572651,53.9266,41.18592,0.7704336,0.7704336,0,0,0,0.7704336,85.31106,0,0,0,0.6572651,0.8109828,0.7704336,0,0,0.2483918,4.330136,0,0.1537177,-0.1537177,5.602334,93.37205,0.1284208,0.847477,0.5258121,0,4.987401
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7197421,57.0775,42.82705,0.1730355,0.1730355,0,0,0,0.1730355,415.9505,0.1184102,0,0,0.7197421,0.1821426,0.1730355,0,0,0.4191893,4.176419,0.4191893,0,0.4191893,6.000012,100,0.128361,0.190339,0.5757937,0,4.896161
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.184567,47.93135,44.49184,0,0,0,0,0,0,0,0.184567,0,0,0.184567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,0,0.1476536,0,4.738256
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6634738,58.8271,45.53332,0.6142569,0.6142569,0,-1,0,0.6142569,108.0124,0.01688756,0,0,0.6634738,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,0.6756826,0.530779,0,5.217163
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2837704,51.38396,45.97516,0.4754145,0.4754145,0,0,0,0.4754145,59.68904,0,5.551115E-17,0,0.2837704,0.5004364,0.4754145,0,0,0,4.553689,0,0.216666,-0.216666,5.771626,96.19357,0.128361,0.522956,0.2270163,0,4.837459
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2886366,52.08612,46.55902,0.05038431,0.05038431,0,0,0,0.05038431,572.87,0,0,0,0.2886366,0.05303612,0.05038431,0,0,0.24074,4.337023,0.2356005,0,0.2356005,5.995136,99.91874,0.1283274,0.05542274,0.2309093,0,4.625659
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1646921,49.16363,46.06984,0.5220829,0.5220829,0,0,0,0.5220829,31.54521,0,1.110223E-16,0,0.1646921,0.5495609,0.5220829,0,0,0.005139506,4.549063,0,0.3848688,-0.3848688,5.589449,93.1573,0.1283274,0.5742912,0.1317537,0,4.713756
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07064299,45.92553,44.62597,1.25177,1.25177,0,0,0,1.25177,5.643449,0,0,0,0.07064299,1.317652,1.25177,0,0,0.4327715,4.164195,0,1.247009,-1.247009,4.274986,71.24962,0.1283274,1.376947,0.05651439,0,4.234838
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,43.31622,43.31622,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.818338,2.917185,0,1.022499,-1.022499,3.197177,53.28617,0.1283274,1.068511,0,0,2.917185
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,42.11694,42.11694,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.954448,1.894686,0,0.873549,-0.873549,2.276376,37.93951,0.1283274,0.9128587,0,0,1.894686
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.91766,40.91766,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.925058,1.021137,0,0.4297256,-0.4297256,1.823405,30.39002,0.1283274,0.4490633,0,0,1.021137
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,39.82883,39.82883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.402531,0.5914115,0,0,0,1.823405,30.39002,0.1283274,0,0,0,0.5914115
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.05561,39.05561,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.402531,0.5914115,0,0.02627946,-0.02627946,1.795704,29.92834,0.1283274,0.02746204,0,0,0.5914115
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,38.34551,38.34551,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.43173,0.565132,0,0.2279444,-0.2279444,1.555429,25.92377,0.1283274,0.2382019,0,0,0.565132
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,37.74587,37.74587,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.685001,0.3371876,0,0.258278,-0.258278,1.28318,21.3863,0.1283274,0.2699006,0,0,0.3371876
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.1699,37.1699,0.1020848,0.07496411,0,-1,0,0.07496411,0,0,0.02712069,0.03732917,0,0.07890959,0.07496411,0,0,4.971977,0.07890959,0,0.07890959,-0.07890959,1.200002,20,0.1283274,0.1122933,0,0,0.07890959
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,36.68072,36.68072,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283274,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,36.27832,36.27832,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283274,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,35.99428,35.99428,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284818,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008632542,35.87514,35.72602,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.960451,2.220446E-16,0,0,0.008632542,0,0,1.452632,1.38,3.679654,1.242,1.388633,0,1.388633,3.826558,63.77584,0.128678,0.1593134,0.006906033,1.7,1.250633
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2388023,39.66459,35.44198,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,45.6948,0,0,0,0.2388023,0,0,1.177397,1.118527,2.291022,2.491769,1.35733,0,1.35733,5.114234,85.23706,0.1289125,0.5748631,0.1910419,1.7,2.730572
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5920477,47.02619,36.0574,0.6033267,0.6033267,0,0,0,0.6033267,98.13052,0,0,0,0.5920477,0.6350808,0.6033267,0,0,0.9336922,3.713366,0,0.04303311,-0.04303311,5.068873,84.48105,0.1289125,0.6636594,0.4736381,0,4.305414
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8304015,53.8061,37.7222,0.5843249,0.5843249,0,-1,0,0.5843249,142.113,0,0,0,0.8304015,0.6150789,0.5843249,0,0,0.9815068,3.670333,0.2153226,0,0.2153226,5.273146,87.88559,0.1288819,0.6427574,0.6643212,0,4.500734
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9674503,58.84479,39.458,0.2353523,0.2353523,0,0,0,0.2353523,411.0647,0,0,0,0.9674503,0.2477393,0.2353523,0,0,0.7661842,3.864123,0.7197111,0,0.7197111,5.955924,99.2652,0.1287794,0.2588876,0.7739602,0,4.831573
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.20814,66.6975,41.1228,0.2290066,0.2290066,0,0,0,0.2290066,527.557,0.9206076,0,0,1.20814,0.2410595,0.2290066,0,0,0.04647311,4.511863,0.04647311,0,0.04647311,6.000012,100,0.1287728,0.2519072,0.9665122,0,5.720004
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.238589,69.49138,42.74025,0,0,0,0,0,0,0,1.238589,0,0,1.238589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287728,0,0.9908711,0,5.792278
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.111941,68.16905,44.38138,0.3982795,0.3982795,0,0,0,0.3982795,279.1862,0.6926998,0,0,1.111941,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1287728,0.4381074,0.8895531,0,5.66563
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9896535,66.31557,45.42286,0,0,0,-1,0,0,0,0.9896535,0,0,0.9896535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287728,0,0.7917228,0,5.543343
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8363104,63.10947,45.84892,0.7076347,0.7076347,0,0,0,0.7076347,118.1839,0.0914318,0,0,0.8363104,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1287728,0.7783982,0.6690483,0,5.389999
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3890415,53.96832,46.42489,0.6120808,0.6120808,0,0,0,0.6120808,63.56047,0,0,0,0.3890415,0.6442956,0.6120808,0,0,0,4.553689,0,0.2552541,-0.2552541,5.73095,95.51565,0.1287728,0.6732889,0.3112332,0,4.94273
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3246682,52.19678,45.97516,1.0612,1.0612,0,0,0,1.0612,30.59446,0,0,0,0.3246682,1.117052,1.0612,0,0,0.2836157,4.298435,0,0.7923839,-0.7923839,4.895705,81.59491,0.1287728,1.16732,0.2597346,0,4.623103
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07637244,45.94431,44.53918,0.7436544,0.7436544,0,0,0,0.7436544,10.26989,0,0,0,0.07637244,0.7827941,0.7436544,0,0,1.164042,3.506051,0,0.7064216,-0.7064216,4.151071,69.18437,0.1287728,0.8180198,0.06109796,0,3.582423
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,43.22943,43.22943,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.948955,2.799629,0,0.9419732,-0.9419732,3.158144,52.63562,0.1287728,0.984362,0,0,2.799629
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.05382,42.05382,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.995592,1.857656,0,1.001927,-1.001927,2.10202,35.03359,0.1287728,1.047014,0,0,1.857656
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,40.85454,40.85454,1.145887,0.8129421,0,-1,0,0.8129421,0,0,0.3329451,0.4475339,0,0.8557286,0.8129421,0,0,4.108845,0.8557286,0,0.8557286,-0.8557286,1.200002,20,0.1287728,1.260476,0,0,0.8557286
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,39.78938,39.78938,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,38.96882,38.96882,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,38.28239,38.28239,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,37.68275,37.68275,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.08311,37.08311,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,36.6176,36.6176,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.21521,36.21521,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287728,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,35.92327,35.92327,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289914,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01877061,35.98736,35.6629,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.83045,0,0,0,0.01877061,0,0,1.452632,1.38,3.679654,1.242,1.398771,0,1.398771,3.836176,63.93613,0.1291783,0.1392249,0.01501649,1.7,1.260771
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2193565,39.26373,35.39464,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.47591,0,0,0,0.2193565,0,0,0.8389652,0.797017,2.280884,2.500894,1.016374,0,1.016374,4.800392,80.00638,0.1293833,0.9471382,0.1754852,1.7,2.72025
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5761595,46.64235,35.99428,0.2353447,0.2353447,0,0,0,0.2353447,244.8152,0,0,0,0.5761595,0.2477312,0.2353447,0,0,1.26451,3.41563,0.3284282,0,0.3284282,5.111967,85.19927,0.1293366,0.2588792,0.4609275,0,3.991789
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9519119,56.42309,37.65908,0.3858248,0.3858248,0,-1,0,0.3858248,246.7213,0,0,0,0.9519119,0.4061314,0.3858248,0,0,0.9360821,3.711215,0.5457805,0,0.5457805,5.629739,93.8288,0.129259,0.4244073,0.7615295,0,4.663127
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9416471,58.14283,39.36332,0,0,0,0,0,0,0,0.5513454,0,0,0.9416471,0,0,0,0,0.3903016,4.202417,0.3903016,0,0.3903016,6.000012,100,0.1292036,0,0.7533177,0,5.144064
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7448705,55.6067,41.00445,0,0,0,0,0,0,0,0.7448705,0,0,0.7448705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292036,0,0.5958964,0,5.29856
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6695216,55.76929,42.62979,0.7930436,0.7930436,0,0,0,0.7930436,84.42432,0,1.110223E-16,0,0.6695216,0.8347827,0.7930436,0,0,0,4.553689,0,0.1652611,-0.1652611,5.825811,97.09666,0.1292036,0.872348,0.5356173,0,5.22321
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6577725,57.31544,44.27092,0,0,0,0,0,0,0,0.474149,0,0,0.6577725,0,0,0,0,0.1836235,4.388428,0.1836235,0,0.1836235,6.000012,100,0.1291775,0,0.526218,0,5.0462
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5242831,55.5891,45.3124,0.05480235,0.05480235,0,-1,0,0.05480235,956.6799,0.4665965,0,0,0.5242831,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1291775,0.06028259,0.4194265,0,5.077972
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.511745,55.75707,45.71479,0.4529538,0.4529538,0,0,0,0.4529538,112.9795,0.0349516,0,0,0.511745,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1291775,0.4982491,0.409396,0,5.065434
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2356533,50.71539,46.24342,1.087842,1.087842,0,0,0,1.087842,21.66245,0,2.220446E-16,0,0.2356533,1.145097,1.087842,0,0,0,4.553689,0,0.9094439,-0.9094439,5.041374,84.02273,0.1291775,1.196627,0.1885226,0,4.789342
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1625051,48.84802,45.80158,0.6938237,0.6938237,0,0,0,0.6938237,23.42168,0,1.110223E-16,0,0.1625051,0.7303407,0.6938237,0,0,1.010493,3.644245,0,0.5678356,-0.5678356,4.442823,74.0469,0.1291775,0.7632061,0.1300041,0,3.80675
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06723458,45.63964,44.40505,1.188258,1.188258,0,0,0,1.188258,5.658248,0,2.220446E-16,0,0.06723458,1.250798,1.188258,0,0,1.641422,3.07641,0,1.183563,-1.183563,3.195238,53.25385,0.1291775,1.307084,0.05378767,0,3.143644
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,43.0953,43.0953,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.956492,1.892846,0,0.4948602,-0.4948602,2.673609,44.56006,0.1291775,0.5171289,0,0,1.892846
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506336,1.397986,0,0,0,2.673609,44.56006,0.1291775,0,0,0,1.397986
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,40.74408,40.74408,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.506336,1.397986,0,0.7826003,-0.7826003,1.848676,30.8112,0.1291775,0.8178173,0,0,1.397986
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,39.67892,39.67892,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.375892,0.6153858,0,0.1492795,-0.1492795,1.691322,28.18864,0.1291775,0.1559971,0,0,0.6153858
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,38.87414,38.87414,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.541759,0.4661063,0,0.01992361,-0.01992361,1.67032,27.83862,0.1291775,0.02082018,0,0,0.4661063
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.18771,38.18771,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.563896,0.4461827,0,0.1459918,-0.1459918,1.516431,25.27381,0.1291775,0.1525615,0,0,0.4461827
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,37.58807,37.58807,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.726109,0.3001909,0,0.09554937,-0.09554937,1.415713,23.59518,0.1291775,0.0998491,0,0,0.3001909
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,36.98843,36.98843,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.00334965,0,0.1892431,0.179781,0,0,4.832275,0.2046415,0,0.1892431,-0.1892431,1.216234,20.27052,0.1291775,0.1977591,0,0,0.2046415
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,36.54659,36.54659,0.3166729,0.01462845,0,-1,0,0.01462845,0,0,0.3020444,0.3337117,0,0.01539836,0.01462845,0,0,5.042545,0.01539836,0,0.01539836,-0.01539836,1.200002,20,0.1291775,0.3483401,0,0,0.01539836
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.15208,36.15208,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291775,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,35.86015,35.86015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291775,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01565084,35.86221,35.59189,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,46.63945,0,0,0,0.01565084,0,0,1.452632,1.38,5.059654,0,1.395651,0,1.395651,2.524033,42.06713,0.1293328,0.0369128,0.01252067,1.7,0.01565084
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1770079,38.41355,35.30785,0.565051,0.565051,1.7,0,0.5202,0.565051,31.326,0,0,0,0.1770079,0,0,1.134949,1.078202,3.664004,1.256086,1.255209,0,1.255209,3.714829,61.9137,0.1295785,0.6215561,0.1416063,1.7,1.433094
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1842963,39.19627,35.94695,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,288.4359,2.220446E-16,0,0,0.1842963,0,0,1.452632,1.38,2.408794,2.385774,1.564296,0,1.564296,5.198851,86.64735,0.1297189,0.07028455,0.147437,1.7,2.570071
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2743734,42.51125,37.57229,1.277849,1.277849,0,-1,0,1.277849,21.4715,0,0,0.02563434,0.2743734,1.345105,1.277849,0,0,0.8444979,3.793641,0,1.070731,-1.070731,4.070201,67.83655,0.1297189,1.405634,0.2194987,0,4.068014
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3923214,46.52143,39.27654,0.7709024,0.7709024,0,0,0,0.7709024,50.89119,0,0,0,0.3923214,0.8114762,0.7709024,0,0,2.034199,2.72291,0,0.4191548,-0.4191548,3.628373,60.47277,0.1297189,0.8479927,0.3138571,0,3.115231
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1700222,44.00735,40.91766,0,0,0,0,0,0,0,0,0,0,0.1700222,0,0,0,0,2.499927,2.303755,0.1700222,0,0.1700222,3.78967,63.16105,0.1296948,0,0.1360178,0,2.473777
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4038423,50.17981,42.543,0.6610568,0.6610568,0,0,0,0.6610568,61.09041,0,1.110223E-16,0,0.4038423,0.6958492,0.6610568,0,0,2.329905,2.456775,0,0.292007,-0.292007,3.481868,58.03102,0.1296948,0.7271625,0.3230738,0,2.860617
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3802631,51.43454,44.18413,0.9492231,0.9492231,0,0,0,0.9492231,40.06045,0,0,0,0.3802631,0.9991822,0.9492231,0,0,2.654357,2.164768,0,0.6189191,-0.6189191,2.82947,47.15774,0.1296948,1.044145,0.3042105,0,2.545031
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6909394,59.09512,45.22561,0,0,0,-1,0,0,0,0,0,0,0.6909394,0,0,0,0,3.342045,1.545849,0.6909394,0,0.6909394,3.484953,58.08243,0.1295969,0,0.5527515,0,2.236788
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5180025,55.78725,45.62011,0.1370182,0.1370182,0,0,0,0.1370182,378.0539,0,0,0,0.5180025,0.1442297,0.1370182,0,0,2.651105,2.167694,0.3737729,0,0.3737729,3.839545,63.99228,0.129544,0.15072,0.414402,0,2.685697
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1100057,48.25834,46.20397,0,0,0,0,0,0,0,0,0,0,0.1100057,0,0,0,0,2.277333,2.50409,0.1100057,0,0.1100057,3.943905,65.73162,0.1295285,0,0.08800457,0,2.614095
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1796866,49.08861,45.71479,0,0,0,0,0,0,0,0,0,0,0.1796866,0,0,0,0,2.167327,2.603095,0.1796866,0,0.1796866,4.114371,68.57272,0.1295031,0,0.1437493,0,2.782782
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07642304,45.73824,44.33404,0.6577535,0.6577535,0,0,0,0.6577535,11.6188,0,1.110223E-16,0,0.07642304,0.6923721,0.6577535,0,0,1.98764,2.764813,0,0.615949,-0.615949,3.465104,57.75161,0.1295031,0.7235288,0.06113843,0,2.841236
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.04797,43.04797,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.672028,2.148864,0,0.2837487,-0.2837487,3.166006,52.76667,0.1295031,0.2965175,0,0,2.148864
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,41.89602,41.89602,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.987304,1.865115,0,1.054858,-1.054858,2.054088,34.23474,0.1295031,1.102327,0,0,1.865115
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,40.69674,40.69674,0.9607427,0.7697443,0,-1,0,0.7697443,0,0,0.1909984,0.2870727,0,0.8102571,0.7697443,0,0,4.159369,0.8102571,0,0.8102571,-0.8102571,1.200002,20,0.1295031,1.056817,0,0,0.8102571
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,39.63158,39.63158,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,38.81102,38.81102,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.12459,38.12459,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,37.52495,37.52495,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,36.92531,36.92531,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,36.48346,36.48346,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295031,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.79703,35.79703,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296743,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005993452,35.65583,35.55244,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.58402,2.220446E-16,0,0,0.005993452,0,0,1.452632,1.38,3.679654,1.242,1.385993,0,1.385993,3.824054,63.73411,0.129835,0.05691285,0.004794762,1.7,1.247993
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1059747,37.10493,35.26051,0.65713,0.65713,1.7,0,0.5202,0.65713,16.12689,0,0,0,0.1059747,0,0,1.04287,0.9907265,2.293661,2.489394,1.096701,0,1.096701,4.864476,81.07444,0.1300572,0.722843,0.08477973,1.7,2.595369
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1774323,39.00848,35.88382,1.665408,1.665408,0.425,0,0.172125,1.665408,10.65398,0,0,0,0.1774323,1.305693,1.240409,0,0,1.19696,3.476425,0,1.128261,-1.128261,3.675185,61.25296,0.1300572,1.831949,0.1419458,1.7,3.653857
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2821528,42.58257,37.50128,0.1396043,0.1396043,0,-1,0,0.1396043,202.109,0,0,0,0.2821528,0.1469519,0.1396043,0,0,2.450583,2.348164,0.135201,0,0.135201,3.803448,63.39067,0.1300381,0.1535647,0.2257223,0,2.630317
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2142443,43.05972,39.18974,0,0,0,0,0,0,0,0,0,0,0.2142443,0,0,0,0,2.315382,2.469845,0.2142443,0,0.2142443,4.006698,66.77816,0.1300078,0,0.1713954,0,2.684089
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1562983,43.6891,40.85454,0.4984919,0.4984919,0,0,0,0.4984919,31.35423,0,0,0,0.1562983,0.5247284,0.4984919,0,0,2.101138,2.662665,0,0.36843,-0.36843,3.618338,60.30552,0.1300078,0.5483411,0.1250386,0,2.818963
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1364518,44.94278,42.44832,0.7229864,0.7229864,0,0,0,0.7229864,18.87335,0,0,0,0.1364518,0.7610383,0.7229864,0,0,2.510504,2.294235,0,0.6245865,-0.6245865,2.959966,49.33267,0.1300078,0.795285,0.1091614,0,2.430687
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3028516,49.80236,44.08945,0.8438734,0.8438734,0,0,0,0.8438734,35.88828,0,0,0,0.3028516,0.8882878,0.8438734,0,0,3.204489,1.669648,0,0.5854362,-0.5854362,2.342862,39.04763,0.1300078,0.9282607,0.2422813,0,1.9725
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1777381,48.47862,45.1546,0.9361244,0.9361244,0,-1,0,0.9361244,18.98659,0,1.110223E-16,0,0.1777381,0.9853942,0.9361244,0,0,3.854974,1.084212,0,0.807656,-0.807656,1.491518,24.85859,0.1300078,1.029737,0.1421905,0,1.26195
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2012685,49.36655,45.58066,0,0,0,0,0,0,0,0,0,0,0.2012685,0,0,0,0,4.75237,0.2765562,0.2012685,0,0.2012685,1.682458,28.04091,0.1299794,0,0.1610148,0,0.4778247
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1110119,48.18142,46.10929,0.3309714,0.3309714,0,0,0,0.3309714,33.54123,0,5.551115E-17,0,0.1110119,0.348391,0.3309714,0,0,4.551101,0.4576978,0,0.2373791,-0.2373791,1.432239,23.8706,0.1299794,0.3640686,0.08880951,0,0.5687097
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08842293,47.26079,45.62011,1.062976,1.062976,0.7696716,0,0.2662203,1.062976,8.318431,0,0,0,0.08842293,0.3087416,0.2933045,0,0,4.814856,0.2203187,0,0.2203187,-0.2203187,1.200002,20,0.1299794,1.169274,0.07073835,1.7,0.3087416
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07691188,45.68361,44.27092,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,41.86466,0,0,0,0.07691188,0,0,1.452632,1.38,5.059654,0,1.456912,0,1.456912,2.58215,43.03576,0.1301725,0.2020871,0.0615295,1.7,0.07691188
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,42.98484,42.98484,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.602742,1.311221,0,0.05542726,-0.05542726,2.523725,42.062,0.1301725,0.05792148,0,0,1.311221
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664328,1.255793,0,0,0,2.523725,42.062,0.1301725,0,0,0,1.255793
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664328,1.255793,0,0,0,2.523725,42.062,0.1301725,0,0,0,1.255793
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664328,1.255793,0,0,0,2.523725,42.062,0.1301725,0,0,0,1.255793
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,38.76368,38.76368,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.664328,1.255793,0,0.2022508,-0.2022508,2.310534,38.50882,0.1301725,0.2113521,0,0,1.255793
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.07725,38.07725,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.889051,1.053543,0,0.2670853,-0.2670853,2.029001,33.81662,0.1301725,0.2791042,0,0,1.053543
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,37.47761,37.47761,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.185813,0.7864573,0,0.09023622,-0.09023622,1.933884,32.23133,0.1301725,0.09429686,0,0,0.7864573
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.87797,36.87797,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.286076,0.6962211,0,0.1000212,-0.1000212,1.828452,30.47414,0.1301725,0.1045222,0,0,0.6962211
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,36.45979,36.45979,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.39721,0.5961999,0,0.1465091,-0.1465091,1.674018,27.90025,0.1301725,0.153102,0,0,0.5961999
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.0574,36.0574,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.559998,0.4496908,0,0.07257722,-0.07257722,1.597515,26.6252,0.1301725,0.07584319,0,0,0.4496908
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,35.77336,35.77336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640639,0.3771136,0,0,0,1.597515,26.6252,0.1301725,0,0,0,0.3771136
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01001736,35.67793,35.5051,0,0,0,0,0,0,0,0,0,0,0.01001736,0,0,0,0,4.640639,0.3771136,0.01001736,0,0.01001736,1.607018,26.78358,0.1301711,0,0.008013885,0,0.3871309
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07660439,36.54181,35.21317,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.21123,0,1.110223E-16,0,0.07660439,0.3423132,0.3251975,0,0,4.630622,0.3861292,0,0.2657088,-0.2657088,1.326937,22.11557,0.1301711,0.8252172,0.06128351,1.7,0.4627336
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09035509,37.41203,35.83648,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.06574,0,0,0,0.09035509,0,0,0.9511433,0.9035861,4.925854,0.1204204,0.9939412,0,0.9939412,2.269872,37.83113,0.1303716,0.8237423,0.07228407,1.7,0.2107755
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1652626,40.38943,37.45394,0.8262112,0.8262112,0,-1,0,0.8262112,20.00247,0,1.110223E-16,0,0.1652626,0.869696,0.8262112,0,0,3.931913,1.014968,0,0.7044334,-0.7044334,1.527334,25.45552,0.1303716,0.9088323,0.1322101,0,1.18023
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09242968,40.7883,39.1424,1.220176,1.220176,0.8373601,0,0.2846993,1.220176,7.575112,1.110223E-16,0,0,0.09242968,0.4029638,0.3828157,0,0,4.714616,0.3105341,0,0.3105341,-0.3105341,1.200002,20,0.1303716,1.342193,0.07394375,1.7,0.4029638
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05863916,41.85842,40.8072,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05863916,0,0,1.452632,1.38,5.059654,0,1.438639,0,1.438639,2.564815,42.74684,0.1305059,0,0.04691133,1.7,0.05863916
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1075079,44.38299,42.42465,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.12519,0,0,0,0.1075079,0,0,0.8133506,0.7726831,3.621015,1.294775,0.880191,0,0.880191,3.399838,56.66385,0.1306818,0.9753143,0.08600635,1.7,1.402283
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1937309,47.67803,44.07367,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1937309,0,0,1.452632,1.38,2.740824,2.086947,1.573731,0,1.573731,4.89281,81.54667,0.1307962,0,0.1549848,1.7,2.280678
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2281371,49.40759,45.11515,0.3387016,0.3387016,0,-1,0,0.3387016,67.35638,0,0,0,0.2281371,0.356528,0.3387016,0,0,1.167093,3.503305,0,0.1283909,-0.1283909,4.757474,79.29108,0.1307962,0.3725717,0.1825097,0,3.731442
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1172816,47.67587,45.49387,0.4732153,0.4732153,0,0,0,0.4732153,24.78398,0,0,0,0.1172816,0.4981213,0.4732153,0,0,1.30975,3.374914,0,0.3808397,-0.3808397,4.356034,72.60042,0.1307962,0.5205368,0.09382527,0,3.492196
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1043717,47.96799,46.0225,1.214926,1.214926,0,0,0,1.214926,8.590789,0,0,0,0.1043717,1.278869,1.214926,0,0,1.732905,2.994074,0,1.174498,-1.174498,3.118005,51.96664,0.1307962,1.336419,0.08349738,0,3.098446
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09429369,47.28319,45.53332,0,0,0,0,0,0,0,0,0,0,0.09429369,0,0,0,0,3.037902,1.819577,0.09429369,0,0.09429369,3.20746,53.45755,0.1307829,0,0.07543495,0,1.91387
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07386046,45.53952,44.18413,0.8314559,0.8314559,0,0,0,0.8314559,8.883267,0,1.110223E-16,0,0.07386046,0.8752168,0.8314559,0,0,2.943609,1.904441,0,0.8013563,-0.8013563,2.362756,39.37918,0.1307829,0.9146015,0.05908836,0,1.978302
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,42.89805,42.89805,1.633967,1.047931,0,-1,0,1.047931,0,0,0.5860364,0.7494331,0,1.103085,1.047931,0,0,3.834005,1.103085,0,1.103085,-1.103085,1.200002,20,0.1307829,1.797364,0,0,1.103085
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,41.78556,41.78556,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,40.58628,40.58628,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,39.52113,39.52113,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,38.72423,38.72423,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.0378,38.0378,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,37.43816,37.43816,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.83852,36.83852,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,36.39668,36.39668,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.01795,36.01795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307829,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,35.70235,35.70235,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309361,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001935824,35.47534,35.44198,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8325114,2.220446E-16,0,0,0.001935824,0,0,1.452632,1.38,3.679654,1.242,1.381936,0,1.381936,3.820205,63.66995,0.1311525,0.2557811,0.00154866,1.7,1.243936
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04470826,35.92254,35.15005,1.176963,1.176963,1.7,0,0.5202,1.176963,3.798611,0,0,0,0.04470826,0,0,0.5230367,0.4968849,2.297719,2.485742,0.5415931,0,0.5415931,4.334005,72.23328,0.1312605,1.29466,0.03576661,1.7,2.530451
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06496465,36.92646,35.79703,1.097799,1.097799,1.7,0,0.5202,1.097799,5.91772,0,0,0,0.06496465,0,0,0.6022013,0.5720912,1.756125,2.973176,0.6370559,0,0.6370559,4.938369,82.30599,0.131387,1.207579,0.05197172,1.7,3.038141
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1733388,40.4472,37.36715,0.849035,0.849035,0,-1,0,0.849035,20.41598,0,1.110223E-16,0,0.1733388,0.893721,0.849035,0,0,1.11907,3.546526,0,0.7203822,-0.7203822,4.17902,69.65019,0.131387,0.9339384,0.1386711,0,3.719865
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2660315,43.88629,39.05561,1.104762,1.104762,0,0,0,1.104762,24.08044,0,0,0,0.2660315,1.162907,1.104762,0,0,1.919494,2.826144,0,0.8968755,-0.8968755,3.23363,53.89373,0.131387,1.215238,0.2128252,0,3.092176
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2825968,45.91889,40.72041,0,0,0,0,0,0,0,0,0,0,0.2825968,0,0,0,0,2.916023,1.929269,0.2825968,0,0.2825968,3.501725,58.36197,0.1313471,0,0.2260774,0,2.211865
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2126767,46.2344,42.31419,0.8081113,0.8081113,0,0,0,0.8081113,26.31775,0,0,0,0.2126767,0.8506435,0.8081113,0,0,2.633426,2.183606,0,0.6379668,-0.6379668,2.829249,47.15406,0.1313471,0.8889224,0.1701413,0,2.396282
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1080163,45.95061,43.96321,0.2586297,0.2586297,0,0,0,0.2586297,41.76482,5.551115E-17,0,0,0.1080163,0.2722418,0.2586297,0,0,3.342278,1.545639,0,0.1642256,-0.1642256,2.65614,44.26891,0.1313471,0.2844927,0.08641301,0,1.653655
