Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07172099,45.118,43.8054,0.5661875,0.5661875,0,0,0,0.5661875,12.66736,0,1.110223E-16,0,0.07172099,0.5959868,0.5661875,0,0,0.8841402,3.757963,0,0.5242658,-0.5242658,4.608618,76.81015,0.1326911,0.6228063,0.05737679,0,3.829684
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,42.60612,42.60612,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.466658,3.233697,0,0.8240609,-0.8240609,3.739982,62.3329,0.1326911,0.8611436,0,0,3.233697
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.5173,41.5173,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.382281,2.409636,0,0.5392655,-0.5392655,3.171546,52.85899,0.1326911,0.5635325,0,0,2.409636
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.29435,40.29435,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.981465,1.870371,0,0.4167137,-0.4167137,2.732291,45.53809,0.1326911,0.4354659,0,0,1.870371
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,39.21341,39.21341,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.44448,1.453657,0,0.2744183,-0.2744183,2.443029,40.71706,0.1326911,0.2867671,0,0,1.453657
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,38.40863,38.40863,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.749389,1.179238,0,0.005886622,-0.005886622,2.436824,40.61365,0.1326911,0.00615152,0,0,1.179238
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,37.76954,37.76954,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.75593,1.173352,0,0.08126451,-0.08126451,2.351163,39.18598,0.1326911,0.08492141,0,0,1.173352
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.14623,37.14623,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.846224,1.092087,0,0.2361089,-0.2361089,2.102283,35.03798,0.1326911,0.2467338,0,0,1.092087
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.52291,36.52291,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.108567,0.8559784,0,0.1749699,-0.1749699,1.917848,31.96408,0.1326911,0.1828435,0,0,0.8559784
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.15208,36.15208,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.302978,0.6810085,0,0.0605396,-0.0605396,1.854034,30.90051,0.1326911,0.06326388,0,0,0.6810085
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.77336,35.77336,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.370245,0.6204689,0,0.07115363,-0.07115363,1.779032,29.65047,0.1326911,0.07435555,0,0,0.6204689
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,35.41831,35.41831,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.449304,0.5493153,0,0.04908507,-0.04908507,1.727291,28.78813,0.1326911,0.0512939,0,0,0.5493153
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.19739,35.19739,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.503843,0.5002302,0,0.1653579,-0.1653579,1.552989,25.88309,0.1326911,0.172799,0,0,0.5002302
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06264102,36.01206,34.92913,1.317713,1.317713,0.9400749,0,0.3127404,1.317713,4.75377,0,0,0,0.06264102,0.3975134,0.3776377,0,0,4.687574,0.3348723,0,0.3348723,-0.3348723,1.200002,20,0.1326911,1.449484,0.05011282,1.7,0.3975134
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1874614,38.86659,35.56822,1.055203,1.055203,1.7,0,0.5202,1.055203,17.76544,0,0,0,0.1874614,0,0,0.6447973,0.6125575,5.059654,0,0.8000189,0,0.8000189,1.958967,32.64938,0.1328386,1.160723,0.1499691,1.7,0.1874614
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1674891,40.02776,37.05944,0.6788411,0.6788411,0,-1,0,0.6788411,24.6728,0,0,0.03088608,0.1674891,0.7145695,0.6788411,0,0,4.259635,0.720017,0,0.5470804,-0.5470804,1.382294,23.03818,0.1328386,0.7467251,0.1339913,0,0.8875061
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2343147,42.99445,38.76368,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,63.53063,0,0,0,0.2343147,0,0,1.331178,1.264619,4.867503,0.1729366,1.498934,0,1.498934,2.804307,46.73836,0.1330311,0.4057038,0.1874518,1.7,0.4072513
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2930931,45.81651,40.42848,0.360861,0.360861,1.7,0,0.5202,0.360861,81.22047,0,0,0,0.2930931,0,0,1.339139,1.272182,3.368568,1.521977,1.565275,0,1.565275,4.289258,71.48749,0.1332141,0.3969471,0.2344744,1.7,1.81507
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2381392,46.42508,42.03015,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.95105,0,0,0,0.2381392,0,0,0.8164012,0.7755811,1.803293,2.930725,1.01372,0,1.01372,5.250957,87.51578,0.1333995,0.9719587,0.1905113,1.7,3.168864
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3602219,50.49739,43.67128,0.3090046,0.3090046,0,0,0,0.3090046,116.5749,0,0,0,0.3602219,0.325268,0.3090046,0,0,0.7895731,3.843073,0.03495385,0,0.03495385,5.284117,88.06844,0.1333948,0.3399051,0.2881775,0,4.203295
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.288802,50.08389,44.62597,0.1416181,0.1416181,0,-1,0,0.1416181,203.9301,0,0,0,0.288802,0.1490717,0.1416181,0,0,0.7546192,3.874532,0.1397303,0,0.1397303,5.416677,90.27777,0.1333757,0.15578,0.2310416,0,4.163333
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3027424,50.70195,44.95735,0.0547328,0.0547328,0,0,0,0.0547328,553.128,0,0,0,0.3027424,0.05761347,0.0547328,0,0,0.614889,4.000289,0.245129,0,0.245129,5.649227,94.15359,0.1333423,0.06020608,0.242194,0,4.303031
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.133725,47.9467,45.45442,1.117057,1.117057,0,0,0,1.117057,11.97119,0,2.220446E-16,0,0.133725,1.175849,1.117057,0,0,0.36976,4.220905,0,1.042124,-1.042124,4.550732,75.84538,0.1333423,1.228762,0.10698,0,4.35463
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1674202,48.16891,45.04414,0.8803075,0.8803075,0,0,0,0.8803075,19.01838,0,1.110223E-16,0,0.1674202,0.9266394,0.8803075,0,0,1.527676,3.178781,0,0.7592192,-0.7592192,3.750444,62.50728,0.1333423,0.9683383,0.1339362,0,3.346201
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07123814,45.03748,43.7344,1.481942,1.481942,0.425,0,0.172125,1.481942,4.807081,0,0,0,0.07123814,1.11257,1.056942,0,0,2.371253,2.419562,0,1.041332,-1.041332,2.652784,44.21298,0.1333423,1.630136,0.05699051,1.7,2.4908
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,42.543,42.543,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.528288,1.37823,0,0.9468332,-0.9468332,1.654734,27.57885,0.1333423,0.9894407,0,0,1.37823
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.580325,0.4313964,0,0,0,1.654734,27.57885,0.1333423,0,0,0,0.4313964
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,40.25489,40.25489,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.580325,0.4313964,0,0.2982084,-0.2982084,1.340395,22.33987,0.1333423,0.3116277,0,0,0.4313964
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.911668,0.1331881,0,0,0,1.340395,22.33987,0.1333423,0,0,0,0.1331881
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,38.39285,38.39285,0.1317344,0.1265287,0,-1,0,0.1265287,0,0,0.005205784,0.01837923,0,0.1331881,0.1265287,0,0,4.911668,0.1331881,0,0.1331881,-0.1331881,1.200002,20,0.1333423,0.1449079,0,0,0.1331881
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,37.7222,37.7222,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333423,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.12256,37.12256,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333423,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333423,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.12841,36.12841,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333423,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.74969,35.74969,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333423,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333423,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.19739,35.19739,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1335012,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1068851,36.78574,34.92913,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.97635,2.220446E-16,0,0,0.1068851,0,0,1.452632,1.38,3.679654,1.242,1.486885,0,1.486885,3.919768,65.32935,0.1336903,0.261412,0.08550806,1.7,1.348885
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2355313,39.71861,35.55244,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,550.5704,4.440892E-16,0,0,0.2355313,0,0,1.452632,1.38,2.192769,2.580197,1.615531,0,1.615531,5.452396,90.87309,0.133801,0.04705746,0.1884251,1.7,2.815728
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5606869,47.45213,37.03577,0.7820767,0.7820767,0,-1,0,0.7820767,71.69206,0,1.110223E-16,0,0.5606869,0.8232386,0.7820767,0,0,0.577238,4.034175,0,0.2625517,-0.2625517,5.175642,86.26053,0.133801,0.8602843,0.4485495,0,4.594862
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9214193,56.9523,38.72423,0.7431876,0.7431876,0,0,0,0.7431876,123.9821,0,0,0,0.9214193,0.7823027,0.7431876,0,0,0.868962,3.771623,0.1391165,0,0.1391165,5.30762,88.46015,0.133782,0.8175064,0.7371354,0,4.693042
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5183859,50.23488,40.42848,0,0,0,0,0,0,0,0,0,0,0.5183859,0,0,0,0,0.7298456,3.896828,0.5183859,0,0.5183859,5.799404,96.65653,0.1337115,0,0.4147087,0,4.415214
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7400793,56.63993,42.03015,1.346769,1.346769,0.425,0,0.172125,1.346769,54.95221,0,0,0,0.7400793,0.9702831,0.921769,0,0,0.2114597,4.363375,0,0.2302038,-0.2302038,5.556747,92.61227,0.1337115,1.481446,0.5920634,1.7,5.103455
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4489542,52.25418,43.64761,0,0,0,0,0,0,0,0,0,0,0.4489542,0,0,0,0,0.4672416,4.133172,0.4489542,0,0.4489542,5.982663,99.71085,0.1336504,0,0.3591633,0,4.582126
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3288064,50.82275,44.57863,0,0,0,-1,0,0,0,0.3105189,0,0,0.3288064,0,0,0,0,0.01828745,4.53723,0.01828745,0,0.01828745,6.000012,100,0.1336479,0,0.2630451,0,4.866036
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6089829,56.96631,44.9179,1.031247,1.031247,0,0,0,1.031247,59.05305,0,0,0,0.6089829,1.085523,1.031247,0,0,0,4.553689,0,0.4765404,-0.4765404,5.497694,91.62806,0.1336479,1.134372,0.4871863,0,5.162672
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3991884,53.09448,45.39919,0.9052194,0.9052194,0,0,0,0.9052194,44.09853,0,0,0,0.3991884,0.9528625,0.9052194,0,0,0.5294893,4.077148,0,0.5536741,-0.5536741,4.914071,81.90102,0.1336479,0.9957413,0.3193507,0,4.476337
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09251302,46.73917,45.02836,0,0,0,0,0,0,0,0,0,0,0.09251302,0,0,0,0,1.144683,3.523474,0.09251302,0,0.09251302,5.001836,83.36377,0.1336353,0,0.07401042,0,3.615988
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02703659,44.18682,43.69495,0.5116953,0.5116953,0,0,0,0.5116953,5.283728,0,0,0,0.02703659,0.5386266,0.5116953,0,0,1.05217,3.606736,0,0.5115901,-0.5115901,4.462573,74.37607,0.1336353,0.5628648,0.02162927,0,3.633773
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,42.51933,42.51933,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.620603,3.095146,0,0.9725688,-0.9725688,3.437395,57.28981,0.1336353,1.016334,0,0,3.095146
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,41.43051,41.43051,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.701235,2.122577,0,0.02463512,-0.02463512,3.411428,56.85701,0.1336353,0.0257437,0,0,2.122577
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.20756,40.20756,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.728607,2.097942,0,0.4515684,-0.4515684,2.935433,48.92378,0.1336353,0.4718889,0,0,2.097942
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.11873,39.11873,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.23035,1.646374,0,0.03935886,-0.03935886,2.893945,48.23232,0.1336353,0.04113001,0,0,1.646374
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.32184,38.32184,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.274082,1.607015,0,0.1867677,-0.1867677,2.697074,44.95115,0.1336353,0.1951723,0,0,1.607015
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,37.68275,37.68275,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.481602,1.420247,0,0.08459434,-0.08459434,2.607904,43.46498,0.1336353,0.08840109,0,0,1.420247
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.08311,37.08311,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.575596,1.335653,0,0.003679061,-0.003679061,2.604026,43.40035,0.1336353,0.003844619,0,0,1.335653
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.48346,36.48346,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.579683,1.331974,0,0.209135,-0.209135,2.383579,39.72623,0.1336353,0.218546,0,0,1.331974
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.10474,36.10474,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.812056,1.122839,0,0.07386814,-0.07386814,2.305715,38.4285,0.1336353,0.07719221,0,0,1.122839
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.72602,35.72602,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.894131,1.048971,0,0.09647595,-0.09647595,2.20402,36.73359,0.1336353,0.1008174,0,0,1.048971
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,35.39464,35.39464,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.001327,0.9524948,0,0.1673263,-0.1673263,2.027643,33.79398,0.1336353,0.174856,0,0,0.9524948
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.17372,35.17372,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.187245,0.7851685,0,0.1526567,-0.1526567,1.866728,31.11208,0.1336353,0.1595262,0,0,0.7851685
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2580149,39.4864,34.92913,0.1328259,0.1328259,0,0,0,0.1328259,194.2505,0,0,0,0.2580149,0.1398167,0.1328259,0,0,4.356863,0.6325118,0.1181982,0,0.1181982,1.978861,32.98095,0.1336192,0.1461085,0.206412,0,0.8905268
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5183924,45.03467,35.55244,0.7170056,0.7170056,0,0,0,0.7170056,72.29964,0,0,0,0.5183924,0.7547427,0.7170056,0,0,4.238665,0.7388902,0,0.2363503,-0.2363503,1.729726,28.82871,0.1336192,0.7887062,0.4147139,0,1.257283
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.953097,55.70927,37.0121,0.3998755,0.3998755,0,-1,0,0.3998755,238.3484,0,0,0,0.953097,0.4209215,0.3998755,0,0,4.501276,0.5025399,0.5321754,0,0.5321754,2.234592,37.24313,0.133547,0.439863,0.7624776,0,1.455637
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9139742,56.75753,38.70056,0.04020573,0.04020573,0,0,0,0.04020573,2273.243,0,0,0,0.9139742,0.04232182,0.04020573,0,0,3.969101,0.9814978,0.8716524,0,0.8716524,3.061514,51.02513,0.1334287,0.04422631,0.7311794,0,1.895472
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.288858,67.93973,40.4127,1.090242,1.090242,0,0,0,1.090242,118.2176,0,0,0,1.288858,1.147623,1.090242,0,0,3.097449,1.765985,0.1412347,0,0.1412347,3.195501,53.25824,0.1334096,1.199266,1.031086,0,3.054842
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.374534,72.31143,42.00648,0.2784303,0.2784303,0,0,0,0.2784303,493.6724,0,0,0,1.374534,0.2930846,0.2784303,0,0,2.956214,1.893096,1.081449,0,1.081449,4.221454,70.35742,0.1332632,0.3062734,1.099627,0,3.26763
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.170385,68.77063,43.62394,0.4350721,0.4350721,0,0,0,0.4350721,269.0096,0,0,0,1.170385,0.4579706,0.4350721,0,0,1.874765,2.8664,0.7124149,0,0.7124149,4.89731,81.62167,0.133167,0.4785793,0.9363084,0,4.036786
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.172972,69.97858,44.55496,0.6666533,0.6666533,0,-1,0,0.6666533,175.9493,0,0,0,1.172972,0.7017403,0.6666533,0,0,1.16235,3.507574,0.4712314,0,0.4712314,5.344359,89.07248,0.1331034,0.7333187,0.9383774,0,4.680546
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8933255,63.33725,44.87056,0.1470448,0.1470448,0,0,0,0.1470448,607.5193,0.04742285,0,0,0.8933255,0.154784,0.1470448,0,0,0.6911187,3.931682,0.6911187,0,0.6911187,6.000012,100,0.1330103,0.1617493,0.7146604,0,4.825007
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7477283,60.51656,45.35974,1.518009,1.518009,0.425,0,0.172125,1.518009,49.25718,0,0,0,0.7477283,1.150536,1.093009,0,0,0,4.553689,0,0.4028073,-0.4028073,5.575416,92.92341,0.1330103,1.66981,0.5981826,1.7,5.301417
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4412831,53.4863,44.95735,0.527811,0.527811,0,0,0,0.527811,83.60629,0,0,0,0.4412831,0.5555905,0.527811,0,0,0.4475636,4.150882,0,0.1143073,-0.1143073,5.454926,90.91524,0.1330103,0.5805921,0.3530265,0,4.592165
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07003274,44.90388,43.62394,1.154192,1.154192,0,0,0,1.154192,6.067685,0,0,0,0.07003274,1.214939,1.154192,0,0,0.5745718,4.036574,0,1.144906,-1.144906,4.248088,70.80133,0.1330103,1.269611,0.05602619,0,4.106607
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.44832,42.44832,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.84669,2.891668,0,0.5462071,-0.5462071,3.672335,61.20547,0.1330103,0.5707865,0,0,2.891668
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.36739,41.36739,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.453587,2.345461,0,0.5294453,-0.5294453,3.114251,51.90408,0.1330103,0.5532703,0,0,2.345461
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.16811,40.16811,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.041859,1.816016,0,0.4518006,-0.4518006,2.638011,43.96677,0.1330103,0.4721316,0,0,1.816016
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.07928,39.07928,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.54386,1.364215,0,0.07772105,-0.07772105,2.556086,42.60135,0.1330103,0.0812185,0,0,1.364215
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,38.29817,38.29817,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.630217,1.286494,0,0.06254645,-0.06254645,2.490156,41.50252,0.1330103,0.06536105,0,0,1.286494
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.65908,37.65908,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.699713,1.223948,0,0.1475941,-0.1475941,2.334579,38.90956,0.1330103,0.1542359,0,0,1.223948
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.03577,37.03577,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.863706,1.076353,0,0.07589075,-0.07589075,2.254583,37.5763,0.1330103,0.07930584,0,0,1.076353
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.948029,1.000463,0,0,0,2.254583,37.5763,0.1330103,0,0,0,1.000463
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.08107,36.08107,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.948029,1.000463,0,0.1089883,-0.1089883,2.139699,35.66158,0.1330103,0.1138928,0,0,1.000463
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,35.72602,35.72602,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.069128,0.8914744,0,0.1873239,-0.1873239,1.942242,32.37064,0.1330103,0.1957535,0,0,0.8914744
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.37097,35.37097,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.277265,0.7041504,0,0.1235031,-0.1235031,1.812058,30.20091,0.1330103,0.1290607,0,0,0.7041504
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.15005,35.15005,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.414491,0.5806473,0,0.02605806,-0.02605806,1.784591,29.74312,0.1330103,0.02723067,0,0,0.5806473
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.306531,40.34886,34.90546,0,0,0,0,0,0,0,0,0,0,0.306531,0,0,0,0,4.443444,0.5545893,0.306531,0,0.306531,2.075392,34.58979,0.132969,0,0.2452248,0,0.8611202
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6910298,48.44985,35.52877,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,81.06776,0,0,0,0.6910298,0,0,0.8475898,0.8052103,4.136913,0.8304672,1.49624,0,1.49624,3.49485,58.24738,0.1331588,0.9376512,0.5528238,1.7,1.521497
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9628887,55.90225,36.98843,1.204999,1.204999,0,-1,0,1.204999,79.90784,0,0,0,0.9628887,1.26842,1.204999,0,0,2.640673,2.177083,0,0.3055314,-0.3055314,3.172791,52.87975,0.1331588,1.325499,0.7703109,0,3.139972
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.120178,61.54568,38.67689,0.8079054,0.8079054,0,0,0,0.8079054,138.6521,0,0,0,1.120178,0.8504267,0.8079054,0,0,2.980152,1.871552,0.2697509,0,0.2697509,3.428699,57.14488,0.1331225,0.888696,0.8961421,0,2.991729
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.088274,62.80155,40.38903,0.4177194,0.4177194,0,0,0,0.4177194,260.5276,0,0,0,1.088274,0.4397046,0.4177194,0,0,2.710401,2.114328,0.6485696,0,0.6485696,4.043987,67.39964,0.1330354,0.4594913,0.8706194,0,3.202602
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.209113,67.77642,41.98281,1.28642,1.28642,1.7,0,0.5202,1.28642,93.99049,0,0,0,1.209113,0,0,0.4135796,0.3929006,2.061832,2.69804,1.602013,0,1.602013,5.56379,92.72964,0.1332104,1.415062,0.9672902,1.7,3.907153
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.149066,68.19453,43.60815,0.1675312,0.1675312,0,0,0,0.1675312,685.8818,0.5128987,0,0,1.149066,0.1763486,0.1675312,0,0,0.4598184,4.139853,0.4598184,0,0.4598184,6.000012,100,0.1331487,0.1842843,0.9192526,0,5.288918
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.264654,72.45002,44.53918,0.2781233,0.2781233,0,-1,0,0.2781233,454.7096,0.9718921,0,0,1.264654,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1331487,0.3059357,1.011723,0,5.818342
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7785734,60.6427,44.84689,0.628621,0.628621,0,0,0,0.628621,123.8542,0.116867,0,0,0.7785734,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1331487,0.6914831,0.6228587,0,5.332263
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5397006,55.93999,45.33607,0.4911583,0.4911583,0,0,0,0.4911583,109.8832,0.02269191,0,0,0.5397006,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1331487,0.5402741,0.4317605,0,5.09339
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3743309,52.12736,44.95735,1.432289,1.432289,0.425,0,0.172125,1.432289,26.13515,0,0,0,0.3743309,1.060304,1.007289,0,0,0,4.553689,0,0.6859735,-0.6859735,5.276932,87.9487,0.1331487,1.575518,0.2994647,1.7,4.92802
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06824179,44.87088,43.62394,0,0,0,0,0,0,0,0,0,0,0.06824179,0,0,0,0,0.7621928,3.867715,0.06824179,0,0.06824179,5.341672,89.02769,0.1331395,0,0.05459343,0,3.935957
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.44832,42.44832,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6939511,3.929133,0,0.5745191,-0.5745191,4.736076,78.93444,0.1331395,0.6003724,0,0,3.929133
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332306,3.354614,0,0,0,4.736076,78.93444,0.1331395,0,0,0,3.354614
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.16811,40.16811,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.332306,3.354614,0,0.6438379,-0.6438379,4.057411,67.62338,0.1331395,0.6728106,0,0,3.354614
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047681,2.710776,0,0,0,4.057411,67.62338,0.1331395,0,0,0,2.710776
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.28239,38.28239,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.047681,2.710776,0,0.1056758,-0.1056758,3.946019,65.76685,0.1331395,0.1104312,0,0,2.710776
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.65908,37.65908,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.165099,2.6051,0,0.1180893,-0.1180893,3.821542,63.69224,0.1331395,0.1234033,0,0,2.6051
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.05944,37.05944,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.296309,2.487011,0,0.1501813,-0.1501813,3.663237,61.05383,0.1331395,0.1569395,0,0,2.487011
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,36.45979,36.45979,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.463177,2.33683,0,0.05665489,-0.05665489,3.603518,60.05851,0.1331395,0.05920436,0,0,2.33683
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526127,2.280175,0,0,0,3.603518,60.05851,0.1331395,0,0,0,2.280175
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526127,2.280175,0,0,0,3.603518,60.05851,0.1331395,0,0,0,2.280175
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,35.37097,35.37097,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.526127,2.280175,0,0.0553803,-0.0553803,3.545142,59.08558,0.1331395,0.05787241,0,0,2.280175
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.15005,35.15005,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.587661,2.224794,0,0.02747005,-0.02747005,3.516186,58.60298,0.1331395,0.0287062,0,0,2.224794
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.097183,36.56762,34.88179,0.6447227,0.6447227,0,0,0,0.6447227,15.07361,0,1.110223E-16,0,0.097183,0.6786555,0.6447227,0,0,2.618183,2.197324,0,0.5814725,-0.5814725,2.90326,48.38757,0.1331395,0.709195,0.07774641,0,2.294507
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1620588,38.37144,35.52877,0.2090966,0.2090966,0,0,0,0.2090966,77.50429,0,0,0,0.1620588,0.2201017,0.2090966,0,0,3.264263,1.615852,0,0.05804285,-0.05804285,2.842077,47.36786,0.1331395,0.2300062,0.1296471,0,1.777911
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3496703,43.29843,36.97264,0,0,0,-1,0,0,0,0,0,0,0.3496703,0,0,0,0,3.328755,1.557809,0.3496703,0,0.3496703,3.173804,52.89662,0.1330926,0,0.2797363,0,1.907479
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5672961,49.34642,38.67689,0,0,0,0,0,0,0,0,0,0,0.5672961,0,0,0,0,2.979085,1.872512,0.5672961,0,0.5672961,3.711988,61.86634,0.1330166,0,0.4538369,0,2.439808
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7176686,54.31284,40.36536,0.2443157,0.2443157,0,0,0,0.2443157,293.7463,0,0,0,0.7176686,0.2571745,0.2443157,0,0,2.411789,2.383079,0.4604941,0,0.4604941,4.148851,69.14738,0.132955,0.2687473,0.5741349,0,3.100747
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.650187,54.62125,41.95914,0,0,0,0,0,0,0,0,0,0,0.650187,0,0,0,0,1.951295,2.797523,0.650187,0,0.650187,4.765673,79.42772,0.1328681,0,0.5201496,0,3.447711
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6094238,55.52491,43.58448,0,0,0,0,0,0,0,0,0,0,0.6094238,0,0,0,0,1.301108,3.382692,0.6094238,0,0.6094238,5.343823,89.06354,0.1327867,0,0.487539,0,3.992115
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.311123,50.40775,44.51551,0.3161601,0.3161601,0,-1,0,0.3161601,98.40678,0,0,0,0.311123,0.3328001,0.3161601,0,0,0.6916841,3.931173,0,0.02167712,-0.02167712,5.320973,88.68271,0.1327867,0.3477761,0.2488984,0,4.242296
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4089856,52.711,44.84689,0.6740723,0.6740723,0,0,0,0.6740723,60.67385,0,0,0,0.4089856,0.7095498,0.6740723,0,0,0.7157698,3.909496,0,0.3005642,-0.3005642,5.00415,83.40234,0.1327867,0.7414795,0.3271885,0,4.318481
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1374041,47.87202,45.3124,1.271205,1.271205,0.425,0,0.172125,1.271205,10.80897,0,0,0,0.1374041,0.8907419,0.8462049,0,0,1.04973,3.608932,0,0.7533379,-0.7533379,4.210063,70.16757,0.1327867,1.398325,0.1099233,1.7,3.746336
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2153171,48.95726,44.9179,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,42.56934,0,0,0,0.2153171,0,0,1.194197,1.134487,1.886772,2.855594,1.349804,0,1.349804,5.490599,91.5098,0.1329949,0.5563836,0.1722537,1.7,3.070911
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05283649,44.54795,43.58448,0.5399019,0.5399019,0,0,0,0.5399019,9.786314,0,1.110223E-16,0,0.05283649,0.5683177,0.5399019,0,0,0.5369681,4.070418,0,0.5154812,-0.5154812,4.947235,82.45374,0.1329949,0.593892,0.04226919,0,4.123254
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,42.40887,42.40887,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.109725,3.554936,0,0.1620773,-0.1620773,4.77639,79.60634,0.1329949,0.1693708,0,0,3.554936
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,41.34372,41.34372,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.289811,3.392859,0,0.129411,-0.129411,4.639979,77.33282,0.1329949,0.1352345,0,0,3.392859
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.14444,40.14444,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.433601,3.263448,0,0.7354196,-0.7354196,3.864779,64.41284,0.1329949,0.7685136,0,0,3.263448
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.05561,39.05561,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.250734,2.528028,0,0.1012324,-0.1012324,3.75807,62.63438,0.1329949,0.1057879,0,0,2.528028
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,38.28239,38.28239,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.363214,2.426796,0,0.06640177,-0.06640177,3.688076,61.46782,0.1329949,0.06938986,0,0,2.426796
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,37.63541,37.63541,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.436994,2.360394,0,0.2224617,-0.2224617,3.453581,57.55957,0.1329949,0.2324725,0,0,2.360394
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684174,2.137933,0,0,0,3.453581,57.55957,0.1329949,0,0,0,2.137933
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684174,2.137933,0,0,0,3.453581,57.55957,0.1329949,0,0,0,2.137933
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.08107,36.08107,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.684174,2.137933,0,0.1844578,-0.1844578,3.259146,54.31898,0.1329949,0.1927584,0,0,2.137933
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889127,1.953475,0,0,0,3.259146,54.31898,0.1329949,0,0,0,1.953475
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,35.37097,35.37097,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.889127,1.953475,0,0.00608332,-0.00608332,3.252733,54.21211,0.1329949,0.00635707,0,0,1.953475
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.15005,35.15005,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.895886,1.947392,0,0.2628459,-0.2628459,2.975669,49.59439,0.1329949,0.274674,0,0,1.947392
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1884226,38.18306,34.88179,0.7576987,0.7576987,0,0,0,0.7576987,24.86775,0,0,0,0.1884226,0.7975775,0.7576987,0,0,3.187937,1.684546,0,0.6091549,-0.6091549,2.333564,38.89265,0.1329949,0.8334685,0.1507381,0,1.872968
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5833201,46.28439,35.52877,0.2282433,0.2282433,0,0,0,0.2282433,255.5694,0,0,0,0.5833201,0.2402561,0.2282433,0,0,3.864776,1.075391,0.343064,0,0.343064,2.659023,44.31696,0.1329492,0.2510676,0.4666561,0,1.658711
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6916363,50.01388,36.94897,1.048687,1.048687,0,-1,0,1.048687,65.95256,0,0,0,0.6916363,1.103882,1.048687,0,0,3.521712,1.384148,0,0.4122453,-0.4122453,2.224478,37.07456,0.1329492,1.153556,0.553309,0,2.075784
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9440088,57.38276,38.65322,0.8475465,0.8475465,0,0,0,0.8475465,111.3814,0,0,0,0.9440088,0.8921542,0.8475465,0,0,3.979762,0.971903,0.05185461,0,0.05185461,2.273672,37.89445,0.1329423,0.9323012,0.7552071,0,1.915912
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9098237,58.56218,40.36536,0.2433551,0.2433551,0,0,0,0.2433551,373.8666,0,0,0,0.9098237,0.2561633,0.2433551,0,0,3.927907,1.018572,0.6536604,0,0.6536604,2.893788,48.22971,0.1328551,0.2676907,0.727859,0,1.928396
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.005662,62.64814,41.95914,0.7046301,0.7046301,0,0,0,0.7046301,142.722,0,0,0,1.005662,0.7417158,0.7046301,0,0,3.274247,1.606866,0.2639461,0,0.2639461,3.14419,52.40306,0.13282,0.7750931,0.8045295,0,2.612529
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8080621,59.89425,43.58448,1.48629,1.48629,0.425,0,0.172125,1.48629,54.36774,0,0,0,0.8080621,1.117147,1.06129,0,0,3.010301,1.844418,0,0.3090848,-0.3090848,2.818386,46.973,0.13282,1.634918,0.6464497,1.7,2.65248
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9448794,64.16121,44.51551,0.9514171,0.9514171,0,-1,0,0.9514171,99.31285,0,1.110223E-16,0,0.9448794,1.001492,0.9514171,0,0,3.353729,1.535333,0,0.05661227,-0.05661227,2.758711,45.97843,0.13282,1.046559,0.7559035,0,2.480213
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9413346,64.43266,44.82322,0.6415534,0.6415534,0,0,0,0.6415534,146.7274,0,0,0,0.9413346,0.6753194,0.6415534,0,0,3.416631,1.478721,0.2660152,0,0.2660152,3.011075,50.18449,0.1327846,0.7057087,0.7530677,0,2.420056
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.638066,58.00161,45.28873,0.706604,0.706604,0,0,0,0.706604,90.30037,0,1.110223E-16,0,0.638066,0.7437937,0.706604,0,0,3.150616,1.718135,0,0.1057277,-0.1057277,2.899629,48.32705,0.1327846,0.7772644,0.5104528,0,2.356201
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.278943,50.19328,44.9179,0.05750945,0.05750945,0,0,0,0.05750945,485.0385,0,0,0,0.278943,0.06053627,0.05750945,0,0,3.268091,1.612407,0.2184067,0,0.2184067,3.106827,51.78035,0.1327556,0.0632604,0.2231544,0,1.89135
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06714468,44.81092,43.58448,1.208624,1.208624,0,0,0,1.208624,5.555462,0,2.220446E-16,0,0.06714468,1.272236,1.208624,0,0,3.049684,1.808973,0,1.205092,-1.205092,1.836549,30.60909,0.1327556,1.329487,0.05371574,0,1.876118
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,42.3852,42.3852,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.388675,0.6038814,0,0.2766419,-0.2766419,1.544943,25.749,0.1327556,0.2890908,0,0,0.6038814
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,41.34372,41.34372,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.696055,0.3272396,0,0.2793715,-0.2793715,1.25046,20.84095,0.1327556,0.2919432,0,0,0.3272396
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.12077,40.12077,0.4609492,0.04547464,0,-1,0,0.04547464,0,0,0.4154746,0.4615695,0,0.04786805,0.04547464,0,0,5.006468,0.04786805,0,0.04786805,-0.04786805,1.200002,20,0.1327556,0.5070441,0,0,0.04786805
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.03194,39.03194,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,38.28239,38.28239,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,37.63541,37.63541,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.03577,37.03577,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,36.45979,36.45979,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.10474,36.10474,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.72602,35.72602,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327556,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,35.37097,35.37097,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328906,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.15005,35.15005,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330837,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3075349,40.34282,34.88179,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3075349,0,0,1.452632,1.38,2.299654,2.484,1.687535,0,1.687535,5.419304,90.32156,0.1331706,0,0.2460279,1.7,2.791535
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7271294,49.1905,35.52877,0.5680293,0.5680293,0,0,0,0.5680293,128.0091,0,0,0,0.7271294,0.5979257,0.5680293,0,0,0.6121195,4.002781,0.1292038,0,0.1292038,5.541878,92.36445,0.1331535,0.6248323,0.5817035,0,4.729911
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8644724,53.65193,36.92531,0.1437171,0.1437171,0,-1,0,0.1437171,601.5098,0.2302755,0,0,0.8644724,0.1512812,0.1437171,0,0,0.4829158,4.119065,0.4829158,0,0.4829158,6.000012,100,0.1330894,0.1580888,0.6915779,0,4.983537
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.220348,63.99715,38.65322,1.31029,1.31029,0.425,0,0.172125,1.31029,93.13579,0.2884648,0,0,1.220348,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1330894,1.441318,0.9762787,1.7,5.774037
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.151141,64.32765,40.36536,0,0,0,0,0,0,0,1.151141,0,0,1.151141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330894,0,0.9209129,0,5.70483
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.289328,69.88593,41.95914,0.1177117,0.1177117,0,0,0,0.1177117,1095.327,1.165421,0,0,1.289328,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1330894,0.1294829,1.031462,0,5.843017
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.149923,68.18806,43.58448,0.08567914,0.08567914,0,0,0,0.08567914,1342.127,1.059735,0,0,1.149923,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1330894,0.09424706,0.9199386,0,5.703612
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9688659,64.74261,44.51551,1.012717,1.012717,0,-1,0,1.012717,95.66996,0,0,0,0.9688659,1.066018,1.012717,0,0,0,4.553689,0,0.09715191,-0.09715191,5.897605,98.29322,0.1330894,1.113989,0.7750927,0,5.522555
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8749798,62.84901,44.82322,1.138647,1.138647,0,0,0,1.138647,76.84378,0,0,0,0.8749798,1.198576,1.138647,0,0,0.1079466,4.456537,0,0.3235965,-0.3235965,5.556504,92.60822,0.1330894,1.252512,0.6999838,0,5.331517
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5952661,57.07439,45.28873,0.3091802,0.3091802,0,0,0,0.3091802,192.5305,0,0,0,0.5952661,0.3254528,0.3091802,0,0,0.4674982,4.13294,0.2698133,0,0.2698133,5.812471,96.87434,0.1330536,0.3400982,0.4762129,0,4.728207
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2726706,50.04602,44.89423,0,0,0,0,0,0,0,0.07498562,0,0,0.2726706,0,0,0,0,0.1976849,4.375772,0.1976849,0,0.1976849,6.000012,100,0.1330274,0,0.2181364,0,4.648443
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05589624,44.58029,43.56081,0.2351876,0.2351876,0,0,0,0.2351876,23.76666,0,2.775558E-17,0,0.05589624,0.2475659,0.2351876,0,0,0,4.553689,0,0.1916696,-0.1916696,5.797975,96.63271,0.1330274,0.2587063,0.044717,0,4.609585
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,42.3852,42.3852,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2129662,4.36202,0,0.1254358,-0.1254358,5.665753,94.42904,0.1330274,0.1310804,0,0,4.36202
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3523394,4.236584,0,0,0,5.665753,94.42904,0.1330274,0,0,0,4.236584
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.07343,40.07343,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3523394,4.236584,0,0.1262513,-0.1262513,5.532673,92.21103,0.1330274,0.1319326,0,0,4.236584
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.99249,38.99249,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4926186,4.110332,0,0.05932653,-0.05932653,5.470137,91.16877,0.1330274,0.06199623,0,0,4.110332
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,38.23505,38.23505,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5585369,4.051006,0,0.1234273,-0.1234273,5.340034,89.00038,0.1330274,0.1289815,0,0,4.051006
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,37.61174,37.61174,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6956784,3.927578,0,0.2378419,-0.2378419,5.089326,84.82193,0.1330274,0.2485448,0,0,3.927578
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.98843,36.98843,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9599472,3.689737,0,0.1388551,-0.1388551,4.94296,82.3825,0.1330274,0.1451035,0,0,3.689737
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,36.43613,36.43613,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.114231,3.550881,0,0.03487999,-0.03487999,4.906193,81.76972,0.1330274,0.03644959,0,0,3.550881
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.0574,36.0574,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.152986,3.516001,0,0.1594591,-0.1594591,4.738109,78.96832,0.1330274,0.1666348,0,0,3.516001
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,35.70235,35.70235,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.330163,3.356542,0,0.06562128,-0.06562128,4.668938,77.81548,0.1330274,0.06857423,0,0,3.356542
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.3473,35.3473,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.403075,3.290921,0,0.1264283,-0.1264283,4.535671,75.59436,0.1330274,0.1321176,0,0,3.290921
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.12638,35.12638,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.543551,3.164493,0,0.04722662,-0.04722662,4.485889,74.76467,0.1330274,0.04935181,0,0,3.164493
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2265592,38.84385,34.85812,0.8355687,0.8355687,0,0,0,0.8355687,27.11437,0,0,0,0.2265592,0.8795459,0.8355687,0,0,1.596025,3.117266,0,0.6529868,-0.6529868,3.797581,63.29289,0.1330274,0.9191255,0.1812474,0,3.343825
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2237393,39.45623,35.5051,0.3411517,0.3411517,0,0,0,0.3411517,65.58353,0,5.551115E-17,0,0.2237393,0.3591071,0.3411517,0,0,2.321566,2.464279,0,0.1353678,-0.1353678,3.654891,60.91473,0.1330274,0.3752669,0.1789915,0,2.688019
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2263174,40.95966,36.92531,0.8006602,0.8006602,0,-1,0,0.8006602,28.26635,0,1.110223E-16,0,0.2263174,0.8428003,0.8006602,0,0,2.471975,2.328912,0,0.6164828,-0.6164828,3.005061,50.08425,0.1330274,0.8807262,0.1810539,0,2.555229
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8035907,54.26563,38.65322,0.6654605,0.6654605,0,0,0,0.6654605,120.7571,0,0,0,0.8035907,0.7004848,0.6654605,0,0,3.156956,1.712429,0.103106,0,0.103106,3.102876,51.71449,0.1330138,0.7320065,0.6428726,0,2.51602
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8301741,56.76787,40.36536,0.6217425,0.6217425,0,0,0,0.6217425,133.5238,0,0,0,0.8301741,0.6544658,0.6217425,0,0,3.05385,1.805224,0.1757083,0,0.1757083,3.269567,54.49268,0.1329905,0.6839167,0.6641393,0,2.635398
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9014065,60.19002,41.95914,0.415705,0.415705,0,0,0,0.415705,216.8381,0,0,0,0.9014065,0.4375842,0.415705,0,0,2.878141,1.963362,0.4638224,0,0.4638224,3.709588,61.82634,0.1329291,0.4572755,0.7211252,0,2.864768
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.167104,68.66531,43.60815,0.3311385,0.3311385,0,0,0,0.3311385,352.4521,0,0,0,1.167104,0.3485668,0.3311385,0,0,2.414319,2.380802,0.8185376,0,0.8185376,4.486121,74.76853,0.1328208,0.3642524,0.9336836,0,3.547906
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4353064,52.896,44.51551,0.1958251,0.1958251,0,-1,0,0.1958251,222.2934,0,0,0,0.4353064,0.2061317,0.1958251,0,0,1.595781,3.117486,0.2291746,0,0.2291746,4.703535,78.39209,0.1327906,0.2154077,0.3482451,0,3.552792
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1823858,48.22863,44.82322,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,8.931871,2.220446E-16,0,0,0.1823858,1.452632,1.38,0,0,1.366607,3.323743,0,1.270246,-1.270246,3.364578,56.07619,0.1327906,2.246163,0.1459086,1.7,3.506129
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2480786,49.97367,45.28873,1.750948,1.750948,1.7,0,0.5202,1.750948,14.16825,0,0,0,0.2480786,0.05362914,0.05094768,0,0,2.777991,2.053497,0.1944494,0,0.1944494,3.549049,59.1507,0.1328206,1.926042,0.1984629,1.7,2.301576
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2676504,49.94792,44.89423,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,82.10201,0,0,0,0.2676504,0,0,1.374003,1.305303,2.583542,2.228502,1.572953,0,1.572953,5.041284,84.02122,0.1329971,0.3585971,0.2141203,1.7,2.496152
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06372081,44.72406,43.56081,0.5733691,0.5733691,0,0,0,0.5733691,11.1134,0,1.110223E-16,0,0.06372081,0.6035464,0.5733691,0,0,1.010589,3.644159,0,0.5398256,-0.5398256,4.472257,74.53748,0.1329971,0.630706,0.05097665,0,3.70788
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.610395,3.104334,0,0,0,4.472257,74.53748,0.1329971,0,0,0,3.104334
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,41.27271,41.27271,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.610395,3.104334,0,0.8648663,-0.8648663,3.560608,59.34335,0.1329971,0.9037853,0,0,3.104334
