Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.05764,40.05764,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.571357,2.239467,0,1.452632,-1.452632,2.0294,33.82327,0.1329971,1.683657,0,0,2.239467
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.96882,38.96882,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.185392,0.7868356,0,0.1080349,-0.1080349,1.915521,31.92529,0.1329971,0.1128965,0,0,0.7868356
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.21138,38.21138,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.305431,0.6788007,0,0.152973,-0.152973,1.754273,29.23783,0.1329971,0.1598568,0,0,0.6788007
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.58807,37.58807,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.475401,0.5258277,0,0.2899035,-0.2899035,1.448688,24.14476,0.1329971,0.3029492,0,0,0.5258277
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.98843,36.98843,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.797516,0.2359242,0,0.07851073,-0.07851073,1.365931,22.76547,0.1329971,0.08204371,0,0,0.2359242
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.88475,0.1574134,0,0,0,1.365931,22.76547,0.1329971,0,0,0,0.1574134
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.0574,36.0574,0.2271963,0.1495428,0,-1,0,0.1495428,0,0,0.0776535,0.1003731,0,0.1574134,0.1495428,0,0,4.88475,0.1574134,0,0.1574134,-0.1574134,1.200002,20,0.1329971,0.2499159,0,0,0.1574134
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.70235,35.70235,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329971,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329971,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329971,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1723096,37.87126,34.85812,1.406298,1.406298,1.7,0,0.5202,1.406298,12.25271,0,0,0,0.1723096,0,0,0.2937019,0.2790169,5.059654,0,0.4513265,0,0.4513265,1.628168,27.13608,0.1330752,1.546928,0.1378477,1.7,0.1723096
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3217221,41.27518,35.52877,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,83.64221,0,0,0,0.3217221,0,0,1.315359,1.249591,4.608328,0.4061939,1.571313,0,1.571313,3.118847,51.98068,0.1332512,0.4231049,0.2573777,1.7,0.7279159
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5103228,46.3634,36.94897,0.8923748,0.8923748,0,-1,0,0.8923748,57.18705,0,0,0,0.5103228,0.9393418,0.8923748,0,0,3.037014,1.820376,0,0.429019,-0.429019,2.666621,44.4436,0.1332512,0.9816122,0.4082582,0,2.330699
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8390862,55.09315,38.70056,0.3896279,0.3896279,0,0,0,0.3896279,215.3558,0,0,0,0.8390862,0.4101346,0.3896279,0,0,3.513702,1.391357,0.4289516,0,0.4289516,3.07356,51.22591,0.1331946,0.4285907,0.6712689,0,2.230443
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7648548,55.38432,40.4127,1.19368,1.19368,0,0,0,1.19368,64.07536,0,2.220446E-16,0,0.7648548,1.256505,1.19368,0,0,3.084751,1.777413,0,0.4916505,-0.4916505,2.555315,42.5885,0.1331946,1.313048,0.6118839,0,2.542268
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7640687,57.1411,42.00648,0.5610373,0.5610373,0,0,0,0.5610373,136.1886,0,0,0,0.7640687,0.5905656,0.5610373,0,0,3.631029,1.285763,0.1735031,0,0.1735031,2.719915,45.33182,0.1331718,0.6171411,0.6112549,0,2.049831
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9020631,62.13968,43.64761,0.6132833,0.6132833,0,0,0,0.6132833,147.0875,0,0,0,0.9020631,0.6455614,0.6132833,0,0,3.457526,1.441916,0.2565017,0,0.2565017,2.963254,49.38746,0.1331379,0.6746117,0.7216505,0,2.343979
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9979857,65.50222,44.55496,1.288482,1.288482,0,-1,0,1.288482,77.45436,0,2.220446E-16,0.03733039,0.9979857,1.356297,1.288482,0,0,3.201024,1.672767,0,0.3583114,-0.3583114,2.58556,43.09259,0.1331379,1.41733,0.7983885,0,2.670753
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7325488,59.62928,44.87056,0.5466602,0.5466602,0,0,0,0.5466602,134.0044,0,0,0,0.7325488,0.5754318,0.5466602,0,0,3.599148,1.314456,0.157117,0,0.157117,2.734615,45.57682,0.1331172,0.6013262,0.5860391,0,2.047004
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3651869,52.31599,45.3124,0,0,0,0,0,0,0,0,0,0,0.3651869,0,0,0,0,3.442031,1.455861,0.3651869,0,0.3651869,3.081061,51.35092,0.1330691,0,0.2921495,0,1.821048
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2064655,48.78691,44.9179,0.6109665,0.6109665,0,0,0,0.6109665,33.79326,0,1.110223E-16,0,0.2064655,0.6431226,0.6109665,0,0,3.076844,1.784529,0,0.4366571,-0.4366571,2.620784,43.67965,0.1330691,0.6720631,0.1651724,0,1.990995
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05198502,44.50852,43.56081,0.4544478,0.4544478,0,0,0,0.4544478,11.43916,0,0,0,0.05198502,0.4783661,0.4544478,0,0,3.562019,1.347872,0,0.4263811,-0.4263811,2.171339,36.18892,0.1330691,0.4998925,0.04158802,0,1.399857
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,42.36153,42.36153,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0.01347571,0,0.8506146,0.8080838,0,0,4.035775,0.9214911,0,0.8506146,-0.8506146,1.274713,21.24517,0.1330691,0.8888922,0,0,0.9214911
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,41.24904,41.24904,0.7747611,0.06733268,0,-1,0,0.06733268,0,0,0.7074285,0.7849046,0,0.07087651,0.06733268,0,0,4.980903,0.07087651,0,0.07087651,-0.07087651,1.200002,20,0.1330691,0.8522373,0,0,0.07087651
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.03397,40.03397,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.94515,38.94515,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.18771,38.18771,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,37.58807,37.58807,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.97264,36.97264,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,36.43613,36.43613,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.0574,36.0574,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,35.70235,35.70235,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330691,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,35.32363,35.32363,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332052,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.12638,35.12638,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1333314,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2278804,38.89196,34.88179,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.33922,0,0,0,0.2278804,0,0,1.148755,1.091317,2.299654,2.484,1.319198,0,1.319198,5.069869,84.49765,0.1335392,0.6063696,0.1823043,1.7,2.71188
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5351523,45.33647,35.52877,0.4959627,0.4959627,0,0,0,0.4959627,107.9017,0,0,0,0.5351523,0.522066,0.4959627,0,0,0.9804568,3.671278,0.0130863,0,0.0130863,5.082284,84.70456,0.1335375,0.545559,0.4281219,0,4.20643
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9281608,55.08017,36.94897,0,0,0,-1,0,0,0,0,0,0,0.9281608,0,0,0,0,0.9673705,3.683055,0.9281608,0,0.9281608,5.962814,99.38004,0.1334155,0,0.7425286,0,4.611216
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.277292,65.51224,38.70056,0.8836703,0.8836703,0,0,0,0.8836703,144.544,0.3079032,0,0,1.277292,0.9301792,0.8836703,0,0,0.03920972,4.5184,0.03920972,0,0.03920972,6.000012,100,0.1334103,0.9720373,1.021834,0,5.795692
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.435171,71.99732,40.42848,0.05764866,0.05764866,0,0,0,0.05764866,2489.514,1.374489,0,0,1.435171,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1334103,0.06341352,1.148137,0,5.988861
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.445345,74.39079,42.03015,0.7060885,0.7060885,0,0,0,0.7060885,204.6974,0.7020938,0,0,1.445345,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1334103,0.7766973,1.156276,0,5.999034
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.478008,77.52996,43.64761,0.3137119,0.3137119,0,0,0,0.3137119,471.1356,1.147785,0,0,1.478008,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1334103,0.3450831,1.182407,0,6.031697
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.350936,74.95255,44.57863,0.9534252,0.9534252,0,-1,0,0.9534252,141.6929,0.3473302,0,0,1.350936,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1334103,1.048768,1.080749,0,5.904624
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.161857,70.09898,44.89423,1.058831,1.058831,0,0,0,1.058831,109.7302,0.0472981,0,0,1.161857,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1334103,1.164714,0.9294857,0,5.715546
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8012071,61.71185,45.33607,0.07563987,0.07563987,0,0,0,0.07563987,1059.239,0.7215862,0,0,0.8012071,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1334103,0.08320386,0.6409657,0,5.354896
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.30487,50.71931,44.93368,1.180029,1.180029,0,0,0,1.180029,25.83581,0,0,0,0.30487,1.242136,1.180029,0,0,0,4.553689,0,0.9372657,-0.9372657,5.012047,83.53395,0.1334103,1.298032,0.243896,0,4.858559
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05055818,44.50616,43.58448,1.378424,1.378424,0.425,0,0.172125,1.378424,3.667825,0,2.220446E-16,0,0.05055818,1.003605,0.9534243,0,0,1.041406,3.616423,0,0.9530463,-0.9530463,4.007448,66.79067,0.1334103,1.516267,0.04044655,1.7,3.666981
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,42.3852,42.3852,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.100347,2.663377,0,1.021307,-1.021307,2.930896,48.84817,0.1334103,1.067266,0,0,2.663377
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,41.24904,41.24904,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.235132,1.64207,0,0.3849564,-0.3849564,2.525116,42.08519,0.1334103,0.4022794,0,0,1.64207
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662862,1.257114,0,0,0,2.525116,42.08519,0.1334103,0,0,0,1.257114
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.92148,38.92148,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.662862,1.257114,0,0.05198079,-0.05198079,2.470324,41.17198,0.1334103,0.05431993,0,0,1.257114
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.14826,38.14826,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.720618,1.205133,0,0.04523871,-0.04523871,2.422638,40.37722,0.1334103,0.04727445,0,0,1.205133
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,37.54862,37.54862,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.770883,1.159894,0,0.1434013,-0.1434013,2.27148,37.85792,0.1334103,0.1498543,0,0,1.159894
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.94897,36.94897,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.930218,1.016493,0,0.1233058,-0.1233058,2.141504,35.69167,0.1334103,0.1288546,0,0,1.016493
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,36.43613,36.43613,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.067225,0.893187,0,0.07501809,-0.07501809,2.062428,34.37373,0.1334103,0.0783939,0,0,0.893187
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150578,0.8181689,0,0,0,2.062428,34.37373,0.1334103,0,0,0,0.8181689
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,35.70235,35.70235,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.150578,0.8181689,0,0.2836691,-0.2836691,1.763415,29.39019,0.1334103,0.2964343,0,0,0.8181689
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,35.32363,35.32363,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.465765,0.5344998,0,0.08135911,-0.08135911,1.677655,27.96086,0.1334103,0.08502027,0,0,0.5344998
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.15005,35.15005,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.556165,0.4531407,0,0.1409721,-0.1409721,1.529057,25.48423,0.1334103,0.1473158,0,0,0.4531407
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1693205,37.84213,34.88179,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.46135,0,0,0,0.1693205,0,0,1.161814,1.103724,4.712801,0.3121686,1.273044,0,1.273044,2.736773,45.61279,0.1336236,0.5920042,0.1354564,1.7,0.4814891
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2514567,40.02458,35.56822,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,268.8067,2.220446E-16,0,0,0.2514567,0,0,1.452632,1.38,3.439756,1.457908,1.631457,0,1.631457,4.284508,71.40833,0.1337434,0.1029001,0.2011654,1.7,1.709365
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5323564,46.83946,36.98843,0,0,0,-1,0,0,0,0,0,0,0.5323564,0,0,0,0,1.8083,2.926219,0.5323564,0,0.5323564,4.789546,79.82561,0.1336736,0,0.4258851,0,3.458576
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4185517,46.49148,38.76368,0.9222152,0.9222152,0,0,0,0.9222152,45.38547,0,0,0,0.4185517,0.9707528,0.9222152,0,0,1.275943,3.40534,0,0.5522011,-0.5522011,4.207475,70.12444,0.1336736,1.014437,0.3348414,0,3.823892
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6601266,53.23702,40.49949,0.4552585,0.4552585,0,0,0,0.4552585,145.0004,0,0,0,0.6601266,0.4792195,0.4552585,0,0,1.8895,2.853139,0.1809071,0,0.1809071,4.379098,72.98483,0.1336498,0.5007844,0.5281013,0,3.513266
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6298949,54.36267,42.11694,0.7001359,0.7001359,0,0,0,0.7001359,89.96752,0,1.110223E-16,0,0.6298949,0.7369851,0.7001359,0,0,1.708593,3.015955,0,0.1070902,-0.1070902,4.266215,71.10345,0.1336498,0.7701495,0.5039159,0,3.64585
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2131662,47.70095,43.7344,0.1084388,0.1084388,0,0,0,0.1084388,196.5775,0,0,0,0.2131662,0.1141461,0.1084388,0,0,1.827582,2.908865,0.09902016,0,0.09902016,4.360154,72.66909,0.1336369,0.1192826,0.170533,0,3.122031
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.0812428,46.14632,44.64964,0.8493072,0.8493072,0,-1,0,0.8493072,9.565773,0,0,0,0.0812428,0.8940076,0.8493072,0,0,1.728562,2.997983,0,0.8127648,-0.8127648,3.503425,58.3903,0.1336369,0.934238,0.06499424,0,3.079226
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2678295,50.04118,44.98102,0.324648,0.324648,0,0,0,0.324648,82.49844,0,0,0,0.2678295,0.3417347,0.324648,0,0,2.631634,2.185218,0,0.07390521,-0.07390521,3.425522,57.09192,0.1336369,0.3571128,0.2142636,0,2.453048
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3785667,52.73478,45.45442,0,0,0,0,0,0,0,0,0,0,0.3785667,0,0,0,0,2.713751,2.111313,0.3785667,0,0.3785667,3.784662,63.07757,0.1335873,0,0.3028533,0,2.48988
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2852647,50.43173,45.02836,1.055574,1.055574,0,0,0,1.055574,27.02461,0,2.220446E-16,0,0.2852647,1.11113,1.055574,0,0,2.335184,2.452023,0,0.8258657,-0.8258657,2.914123,48.56862,0.1335873,1.161131,0.2282118,0,2.737288
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06124422,44.78978,43.67128,0.5244881,0.5244881,0,0,0,0.5244881,11.67695,0,1.110223E-16,0,0.06124422,0.5520927,0.5244881,0,0,3.252813,1.626158,0,0.4908485,-0.4908485,2.396723,39.9453,0.1335873,0.5769369,0.04899538,0,1.687402
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,42.44832,42.44832,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0.03281845,0,1.063504,1.010329,0,0,3.7982,1.135309,0,1.063504,-1.063504,1.275691,21.26148,0.1335873,1.111362,0,0,1.135309
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.979871,0.07180469,0,0,0,1.275691,21.26148,0.1335873,0,0,0,0.07180469
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.05764,40.05764,0.2399029,0.06821446,0,-1,0,0.06821446,0,0,0.1716884,0.1956787,0,0.07180469,0.06821446,0,0,4.979871,0.07180469,0,0.07180469,-0.07180469,1.200002,20,0.1335873,0.2638932,0,0,0.07180469
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.92148,38.92148,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.17193,38.17193,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,37.57229,37.57229,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.94897,36.94897,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,36.43613,36.43613,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.08107,36.08107,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,35.70235,35.70235,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335873,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,35.32363,35.32363,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337252,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.15005,35.15005,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1339201,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3120216,40.44987,34.90546,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,153.1278,2.220446E-16,0,0,0.3120216,0,0,1.452632,1.38,2.299654,2.484,1.692022,0,1.692022,5.423561,90.3925,0.1340636,0.224142,0.2496173,1.7,2.796022
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.665206,47.96761,35.56822,0.8199092,0.8199092,0,0,0,0.8199092,81.13167,1.110223E-16,0,0,0.665206,0.8630623,0.8199092,0,0,0.6076328,4.006819,0,0.1978563,-0.1978563,5.215002,86.91653,0.1340636,0.9019001,0.5321648,0,4.672025
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.022632,57.28858,37.0121,0.04177097,0.04177097,0,-1,0,0.04177097,2448.187,0.151189,0,0,1.022632,0.04396944,0.04177097,0,0,0.8274731,3.808963,0.8274731,0,0.8274731,6.000012,100,0.1339554,0.04594807,0.8181052,0,4.831594
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.256092,65.07199,38.78735,0,0,0,0,0,0,0,1.256092,0,0,1.256092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0,1.004874,0,5.809781
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.211082,66.04049,40.52316,0.4155637,0.4155637,0,0,0,0.4155637,291.4311,0.7736464,0,0,1.211082,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0.4571201,0.9688655,0,5.764771
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.416548,73.72311,42.16428,1.325947,1.325947,0.425,0,0.172125,1.325947,106.833,0.4681831,0,0,1.416548,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,1.458542,1.133239,1.7,5.970237
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.374989,74.65045,43.8054,0,0,0,0,0,0,0,1.374989,0,0,1.374989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0,1.099991,0,5.928678
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.122198,68.80671,44.68909,0,0,0,-1,0,0,0,1.122198,0,0,1.122198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0,0.8977584,0,5.675887
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.609462,57.09692,45.02836,0,0,0,0,0,0,0,0.609462,0,0,0.609462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0,0.4875696,0,5.163151
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5475723,56.27693,45.49387,0.3622029,0.3622029,0,0,0,0.3622029,151.1783,0.166306,0,0,0.5475723,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0.3984232,0.4380578,0,5.101261
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1924885,48.69646,45.09148,0.153769,0.153769,0,0,0,0.153769,125.1803,0.03062642,0,0,0.1924885,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1339554,0.1691459,0.1539908,0,4.746177
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05834886,44.76037,43.69495,1.559327,1.559327,0.425,0,0.172125,1.559327,3.741926,0,0,0,0.05834886,1.194028,1.134327,0,0,0,4.553689,0,1.135679,-1.135679,4.802901,80.04819,0.1339554,1.715259,0.04667909,1.7,4.612038
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,42.44832,42.44832,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.261866,3.41801,0,0.9964669,-0.9964669,3.752532,62.54208,0.1339554,1.041308,0,0,3.41801
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,41.27271,41.27271,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.369051,2.421543,0,1.007478,-1.007478,2.690558,44.84254,0.1339554,1.052814,0,0,2.421543
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.03397,40.03397,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.488471,1.414065,0,0.8866279,-0.8866279,1.75597,29.26611,0.1339554,0.9265261,0,0,1.414065
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.89781,38.89781,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.473613,0.5274373,0,0.1153794,-0.1153794,1.63435,27.23911,0.1339554,0.1205715,0,0,0.5274373
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.14826,38.14826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601812,0.412058,0,0,0,1.63435,27.23911,0.1339554,0,0,0,0.412058
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601812,0.412058,0,0,0,1.63435,27.23911,0.1339554,0,0,0,0.412058
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.94897,36.94897,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.601812,0.412058,0,0.1134773,-0.1134773,1.514734,25.24552,0.1339554,0.1185837,0,0,0.412058
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,36.45979,36.45979,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.727898,0.2985807,0,0.2450902,-0.2450902,1.256386,20.93973,0.1339554,0.2561192,0,0,0.2985807
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.08107,36.08107,0.1530811,0.05081602,0,-1,0,0.05081602,0,0,0.1022651,0.1175732,0,0.05349055,0.05081602,0,0,5.00022,0.05349055,0,0.05349055,-0.05349055,1.200002,20,0.1339554,0.1683892,0,0,0.05349055
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,35.70235,35.70235,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339554,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,35.3473,35.3473,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134097,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.17372,35.17372,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1342983,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05292742,35.84319,34.92913,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,53.83547,2.220446E-16,0,0,0.05292742,0,0,1.452632,1.38,2.338867,2.448709,1.432927,0,1.432927,5.140562,85.67587,0.1344431,0.1081446,0.04234194,1.7,2.501636
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09320594,37.21518,35.59189,0.1791878,0.1791878,0,0,0,0.1791878,52.01577,0,2.775558E-17,0,0.09320594,0.1886188,0.1791878,0,0,0.9059396,3.738343,0,0.09541284,-0.09541284,5.039988,83.99963,0.1344431,0.1971066,0.07456475,0,3.831549
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2082077,40.71801,37.0121,0.347016,0.347016,0,-1,0,0.347016,59.99946,0,0,0,0.2082077,0.36528,0.347016,0,0,1.011954,3.642931,0,0.1570723,-0.1570723,4.87442,81.24017,0.1344431,0.3817176,0.1665662,0,3.851138
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1624346,41.72046,38.81102,0.526679,0.526679,0,0,0,0.526679,30.8413,0,0,0,0.1624346,0.5543989,0.526679,0,0,1.186479,3.485858,0,0.3919643,-0.3919643,4.461253,74.35406,0.1344431,0.5793468,0.1299477,0,3.648293
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1031394,42.41812,40.56261,0,0,0,0,0,0,0,0,0,0,0.1031394,0,0,0,0,1.621994,3.093894,0.1031394,0,0.1031394,4.5591,75.98484,0.1344296,0,0.08251149,0,3.197033
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2241842,46.33883,42.20373,0,0,0,0,0,0,0,0,0,0,0.2241842,0,0,0,0,1.518855,3.186719,0.2241842,0,0.2241842,4.771779,79.5295,0.1344004,0,0.1793474,0,3.410903
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.585072,55.29008,43.84486,0.3503829,0.3503829,0,0,0,0.3503829,166.9807,0,0,0,0.585072,0.3688241,0.3503829,0,0,1.294671,3.388485,0.2162478,0,0.2162478,4.97693,82.94867,0.1343721,0.3854212,0.4680576,0,3.973557
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4195721,52.83438,44.7601,0.4081291,0.4081291,0,-1,0,0.4081291,102.8038,0,0,0,0.4195721,0.4296096,0.4081291,0,0,1.078423,3.583108,0,0.01003749,-0.01003749,4.96635,82.77232,0.1343721,0.448942,0.3356577,0,4.00268
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2360921,49.51298,45.06781,1.553497,1.553497,0.425,0,0.172125,1.553497,15.19746,0,2.220446E-16,0,0.2360921,1.187892,1.128497,0,0,1.089576,3.573071,0,0.9517995,-0.9517995,3.963065,66.05095,0.1343721,1.708847,0.1888737,1.7,3.809163
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1846977,48.99921,45.53332,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,29.30019,0,0,0,0.1846977,0,0,1.069637,1.016155,2.147131,2.621271,1.200852,0,1.200852,5.102293,85.03806,0.1345819,0.6933997,0.1477581,1.7,2.805969
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2063785,48.96331,45.09148,0.3734063,0.3734063,0,0,0,0.3734063,55.26917,0,0,0,0.2063785,0.3930593,0.3734063,0,0,0.9462785,3.702038,0,0.1866807,-0.1866807,4.905515,81.75842,0.1345819,0.4107469,0.1651028,0,3.908417
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05827951,44.7591,43.69495,1.154134,1.154134,0,0,0,1.154134,5.049631,0,2.220446E-16,0,0.05827951,1.214878,1.154134,0,0,1.153701,3.515358,0,1.156598,-1.156598,3.686353,61.43909,0.1345819,1.269547,0.04662361,0,3.573637
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,42.44832,42.44832,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.438811,2.358759,0,0.2585203,-0.2585203,3.413849,56.89736,0.1345819,0.2701537,0,0,2.358759
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,41.29638,41.29638,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.726056,2.100239,0,0.4659915,-0.4659915,2.92265,48.71074,0.1345819,0.4869611,0,0,2.100239
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.03397,40.03397,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.243824,1.634247,0,0.7595592,-0.7595592,2.122005,35.36668,0.1345819,0.7937393,0,0,1.634247
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.89781,38.89781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087779,0.8746882,0,0,0,2.122005,35.36668,0.1345819,0,0,0,0.8746882
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.14826,38.14826,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.087779,0.8746882,0,0.1161318,-0.1161318,1.999591,33.32645,0.1345819,0.1213578,0,0,0.8746882
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,37.57229,37.57229,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.216814,0.7585564,0,0.3295605,-0.3295605,1.652204,27.53667,0.1345819,0.3443907,0,0,0.7585564
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.97264,36.97264,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.582992,0.4289959,0,0.04282319,-0.04282319,1.607064,26.78435,0.1345819,0.04475024,0,0,0.4289959
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,36.48346,36.48346,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.630574,0.3861727,0,0.2094795,-0.2094795,1.386253,23.10418,0.1345819,0.218906,0,0,0.3861727
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.10474,36.10474,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.863328,0.1766933,0,0.1082376,-0.1082376,1.272161,21.20264,0.1345819,0.1131083,0,0,0.1766933
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,35.72602,35.72602,0.06864772,0.06503291,0,-1,0,0.06503291,0,0,0.003614808,0.01047958,0,0.0684557,0.06503291,0,0,4.983593,0.0684557,0,0.0684557,-0.0684557,1.200002,20,0.1345819,0.07551249,0,0,0.0684557
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,35.37097,35.37097,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347201,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.19739,35.19739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348418,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0144431,35.20126,34.9528,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.940411,0,0,0,0.0144431,0,0,1.208807,1.148366,2.299654,2.484,1.162809,0,1.162809,4.921506,82.02494,0.1350486,0.5403127,0.01155448,1.7,2.498443
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1420456,38.10305,35.61556,0.7927374,0.7927374,0,0,0,0.7927374,17.91837,0,0,0,0.1420456,0.8344604,0.7927374,0,0,1.136845,3.530529,0,0.6924148,-0.6924148,4.191637,69.86047,0.1350486,0.8720111,0.1136365,0,3.672574
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1296443,39.34734,37.05944,0.7825269,0.7825269,0,-1,0,0.7825269,16.56739,0,1.110223E-16,0,0.1296443,0.8237125,0.7825269,0,0,1.906195,2.838114,0,0.6940683,-0.6940683,3.460025,57.66696,0.1350486,0.8607796,0.1037154,0,2.967758
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.388538,46.00985,38.85836,0.4580135,0.4580135,0,0,0,0.4580135,84.83112,0,0,0,0.388538,0.4821194,0.4580135,0,0,2.677382,2.144045,0,0.09358147,-0.09358147,3.361381,56.02291,0.1350486,0.5038148,0.3108304,0,2.532583
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3243168,46.62675,40.63362,0.9709926,0.9709926,0,0,0,0.9709926,33.40054,0,0,0,0.3243168,1.022097,0.9709926,0,0,2.781361,2.050464,0,0.6977807,-0.6977807,2.625856,43.76417,0.1350486,1.068092,0.2594534,0,2.374781
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.0983435,44.06249,42.27474,0,0,0,0,0,0,0,0,0,0,0.0983435,0,0,0,0,3.556673,1.352683,0.0983435,0,0.0983435,2.719152,45.31912,0.1350357,0,0.07867479,0,1.451027
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2947082,49.46286,43.91587,0.2066353,0.2066353,0,0,0,0.2066353,142.6224,0,0,0,0.2947082,0.2175108,0.2066353,0,0,3.45833,1.441192,0.07719737,0,0.07719737,2.792388,46.53971,0.1350257,0.2272988,0.2357666,0,1.735901
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3443345,51.38651,44.82322,0.3606393,0.3606393,0,-1,0,0.3606393,95.47894,0,5.551115E-17,0,0.3443345,0.3796203,0.3606393,0,0,3.381132,1.51067,0,0.03528573,-0.03528573,2.755194,45.91981,0.1350257,0.3967032,0.2754676,0,1.855004
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1764176,48.43726,45.13882,0.6563205,0.6563205,0,0,0,0.6563205,26.87979,0,0,0,0.1764176,0.6908637,0.6563205,0,0,3.420339,1.475384,0,0.5144461,-0.5144461,2.21292,36.88193,0.1350257,0.7219526,0.1411341,0,1.651802
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2949634,51.19585,45.58066,0.4992879,0.4992879,0,0,0,0.4992879,59.07682,0,5.551115E-17,0,0.2949634,0.5255662,0.4992879,0,0,3.991946,0.9609381,0,0.2306028,-0.2306028,1.969843,32.83066,0.1350257,0.5492167,0.2359708,0,1.255902
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2190757,49.25672,45.13882,0.5644795,0.5644795,0,0,0,0.5644795,38.81021,0,1.110223E-16,0,0.2190757,0.594189,0.5644795,0,0,4.248171,0.7303353,0,0.3751133,-0.3751133,1.574439,26.2406,0.1350257,0.6209275,0.1752605,0,0.949411
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05749871,44.78446,43.7344,0,0,0,0,0,0,0,0,0,0,0.05749871,0,0,0,0,4.664963,0.355222,0.05749871,0,0.05749871,1.628987,27.14973,0.1350182,0,0.04599897,0,0.4127207
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,42.47199,42.47199,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.607465,0.4069708,0,0.2176541,-0.2176541,1.39956,23.32595,0.1350182,0.2274485,0,0,0.4069708
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,41.32005,41.32005,0.5691797,0.1798509,0,-1,0,0.1798509,0,0,0.3893288,0.4462468,0,0.1893167,0.1798509,0,0,4.849302,0.1893167,0,0.1893167,-0.1893167,1.200002,20,0.1350182,0.6260977,0,0,0.1893167
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.05764,40.05764,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.94515,38.94515,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.17193,38.17193,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.98843,36.98843,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,36.52291,36.52291,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.15208,36.15208,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.77336,35.77336,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350182,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,35.39464,35.39464,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351416,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.21317,35.21317,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1352998,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3094748,40.46837,34.96858,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3094748,0,0,1.452632,1.38,2.299654,2.484,1.689475,0,1.689475,5.421145,90.35223,0.1353797,0,0.2475798,1.7,2.793475
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4880363,44.56305,35.6629,0,0,0,0,0,0,0,0,0,0,0.4880363,0,0,0,0,0.6101795,4.004527,0.4880363,0,0.4880363,5.884137,98.06875,0.1353162,0,0.390429,0,4.492564
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7962493,52.37545,37.09889,0.1842279,0.1842279,0,-1,0,0.1842279,432.2089,0.480182,0,0,0.7962493,0.1939241,0.1842279,0,0,0.1221432,4.44376,0.1221432,0,0.1221432,6.000012,100,0.1353003,0.2026507,0.6369995,0,5.240009
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.03774,59.86243,38.92148,0.639561,0.639561,0,0,0,0.639561,162.2581,0.3645177,0,0,1.03774,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1353003,0.7035171,0.8301919,0,5.591429
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.087841,63.1559,40.69674,1.1833,1.1833,0,0,0,1.1833,91.93278,0,0,0,1.087841,1.245579,1.1833,0,0,0,4.553689,0,0.1577384,-0.1577384,5.833741,97.22882,0.1353003,1.30163,0.8702727,0,5.64153
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.204504,68.12038,42.36153,0,0,0,0,0,0,0,1.029239,0,0,1.204504,0,0,0,0,0.1752649,4.39595,0.1752649,0,0.1752649,6.000012,100,0.1352775,0,0.9636031,0,5.600454
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.393575,75.45281,44.00266,0,0,0,0,0,0,0,1.393575,0,0,1.393575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352775,0,1.11486,0,5.947264
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.330016,74.80409,44.93368,0.08573038,0.08573038,0,-1,0,0.08573038,1551.394,1.239773,0,0,1.330016,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1352775,0.09430341,1.064013,0,5.883705
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.10882,69.13617,45.24928,0.4011056,0.4011056,0,0,0,0.4011056,276.4409,0.6866036,0,0,1.10882,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1352775,0.4412161,0.887056,0,5.662509
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.822572,62.58202,45.66745,0.9562017,0.9562017,0,0,0,0.9562017,86.02494,0,0,0,0.822572,1.006528,0.9562017,0,0,0,4.553689,0,0.1839562,-0.1839562,5.806105,96.76823,0.1352775,1.051822,0.6580576,0,5.376261
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3685584,52.29277,45.22561,0.09631616,0.09631616,0,0,0,0.09631616,382.6548,0.0627772,0,0,0.3685584,0.1013854,0.09631616,0,0,0.2043958,4.369733,0.2043958,0,0.2043958,6.000012,100,0.1352509,0.1059478,0.2948467,0,4.738291
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05642873,44.83627,43.8054,1.123357,1.123357,0,0,0,1.123357,5.023222,0,2.220446E-16,0,0.05642873,1.182481,1.123357,0,0,0,4.553689,0,1.126053,-1.126053,4.813048,80.21732,0.1352509,1.235693,0.04514299,0,4.610117
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,42.51933,42.51933,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.25117,3.427636,0,0.09890502,-0.09890502,4.708793,78.47973,0.1352509,0.1033557,0,0,3.427636
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,41.34372,41.34372,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.361064,3.328731,0,0.1671063,-0.1671063,4.532648,75.54398,0.1352509,0.1746261,0,0,3.328731
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.07343,40.07343,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.546738,3.161625,0,0.1417669,-0.1417669,4.383213,73.05339,0.1352509,0.1481464,0,0,3.161625
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.94515,38.94515,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.704256,3.019858,0,0.2182216,-0.2182216,4.153187,69.21964,0.1352509,0.2280416,0,0,3.019858
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.18771,38.18771,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.946725,2.801636,0,0.1148613,-0.1148613,4.032112,67.20174,0.1352509,0.1200301,0,0,2.801636
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,37.61174,37.61174,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.074348,2.686775,0,0.08145119,-0.08145119,3.946255,65.77079,0.1352509,0.0851165,0,0,2.686775
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.98843,36.98843,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.16485,2.605324,0,0.06807722,-0.06807722,3.874496,64.57479,0.1352509,0.07114069,0,0,2.605324
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,36.52291,36.52291,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.240491,2.537247,0,0.1057597,-0.1057597,3.763015,62.71679,0.1352509,0.1105189,0,0,2.537247
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.15208,36.15208,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.358002,2.431487,0,0.2687616,-0.2687616,3.479715,57.99514,0.1352509,0.2808559,0,0,2.431487
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.77336,35.77336,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.656626,2.162725,0,0.1825114,-0.1825114,3.287331,54.78875,0.1352509,0.1907244,0,0,2.162725
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,35.39464,35.39464,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.859416,1.980214,0,0.002569245,-0.002569245,3.284623,54.74361,0.1352509,0.002684861,0,0,1.980214
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.23684,35.23684,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.862271,1.977645,0,0.1566941,-0.1566941,3.119453,51.99078,0.1352509,0.1637453,0,0,1.977645
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2742734,39.8232,34.96858,0.4334432,0.4334432,0,0,0,0.4334432,63.27781,0,0,0,0.2742734,0.4562561,0.4334432,0,0,3.036376,1.820951,0,0.1819827,-0.1819827,2.927627,48.79368,0.1352509,0.4767876,0.2194187,0,2.095224
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4762281,44.35181,35.67868,0,0,0,0,0,0,0,0,0,0,0.4762281,0,0,0,0,3.238579,1.638968,0.4762281,0,0.4762281,3.379416,56.32349,0.1351891,0,0.3809824,0,2.115196
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5362649,47.06003,37.12256,0.2375922,0.2375922,0,-1,0,0.2375922,225.7082,0,0,0,0.5362649,0.250097,0.2375922,0,0,2.762351,2.067573,0.2861679,0,0.2861679,3.650899,60.84819,0.1351519,0.2613514,0.4290119,0,2.603838
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7617472,53.68766,38.94515,0.01276999,0.01276999,0,0,0,0.01276999,5965.137,0,0,0,0.7617472,0.01344209,0.01276999,0,0,2.476183,2.325125,0.7483052,0,0.7483052,4.360804,72.67991,0.1350549,0.01404699,0.6093978,0,3.086872
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9601831,60.18697,40.76775,0.2255922,0.2255922,0,0,0,0.2255922,425.6277,0,0,0,0.9601831,0.2374655,0.2255922,0,0,1.727878,2.998599,0.7227176,0,0.7227176,5.046433,84.10706,0.1349613,0.2481515,0.7681465,0,3.958782
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.109751,65.74161,42.40887,0,0,0,0,0,0,0,0.1045913,0,0,1.109751,0,0,0,0,1.00516,3.649045,1.00516,0,1.00516,6.000012,100,0.1348314,0,0.887801,0,4.758796
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5587856,54.98211,44.07367,0.9034599,0.9034599,0,0,0,0.9034599,61.84952,0,1.110223E-16,0,0.5587856,0.9510104,0.9034599,0,0,0,4.553689,0,0.3922248,-0.3922248,5.586571,93.10933,0.1348314,0.9938059,0.4470285,0,5.112474
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9585515,65.03402,44.98102,1.476534,1.38,0,-1,0,1.38,69.46026,0,0.09653448,0.2441879,0.9585515,1.452632,1.38,0,0,0.4358054,4.161464,0,0.4940801,-0.4940801,5.065764,84.42924,0.1348314,1.624188,0.7668412,0,5.120016
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6814428,58.93703,45.27295,0.6571227,0.6571227,0,0,0,0.6571227,103.701,0,0,0,0.6814428,0.6917081,0.6571227,0,0,0.9847832,3.667384,0,0.01026535,-0.01026535,5.054944,84.2489,0.1348314,0.722835,0.5451542,0,4.348827
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4269838,53.99541,45.71479,0,0,0,0,0,0,0,0,0,0,0.4269838,0,0,0,0,0.9961892,3.657119,0.4269838,0,0.4269838,5.460016,91.00009,0.1347762,0,0.341587,0,4.084103
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2236929,49.45953,45.24928,0,0,0,0,0,0,0,0,0,0,0.2236929,0,0,0,0,0.5692054,4.041404,0.2236929,0,0.2236929,5.67223,94.53698,0.1347474,0,0.1789543,0,4.265097
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05388861,44.78957,43.8054,0.6615123,0.6615123,0,0,0,0.6615123,8.146275,0,1.110223E-16,0,0.05388861,0.6963288,0.6615123,0,0,0.3455124,4.242728,0,0.6424401,-0.6424401,4.995039,83.25048,0.1347474,0.7276635,0.04311089,0,4.296617
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,42.51933,42.51933,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.059335,3.600288,0,0.7882318,-0.7882318,4.164169,69.40269,0.1347474,0.8237022,0,0,3.600288
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.34372,41.34372,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.935148,2.812056,0,0.3608969,-0.3608969,3.783751,63.06239,0.1347474,0.3771372,0,0,2.812056
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.07343,40.07343,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.336144,2.451159,0,1.06397,-1.06397,2.662228,44.37038,0.1347474,1.111849,0,0,2.451159
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.94515,38.94515,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.518333,1.387189,0,0.2091355,-0.2091355,2.44178,40.69625,0.1347474,0.2185466,0,0,1.387189
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.18771,38.18771,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.750706,1.178053,0,0.2424902,-0.2424902,2.186172,36.43613,0.1347474,0.2534023,0,0,1.178053
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,37.61174,37.61174,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.02014,0.9355631,0,0.04768469,-0.04768469,2.135908,35.5984,0.1347474,0.0498305,0,0,0.9355631
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,37.0121,37.0121,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.073123,0.8878784,0,0.03719774,-0.03719774,2.096699,34.94491,0.1347474,0.03887163,0,0,0.8878784
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.114454,0.8506807,0,0,0,2.096699,34.94491,0.1347474,0,0,0,0.8506807
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,36.16787,36.16787,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.114454,0.8506807,0,0.1725927,-0.1725927,1.91477,31.91277,0.1347474,0.1803593,0,0,0.8506807
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.77336,35.77336,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.306223,0.678088,0,0.1919709,-0.1919709,1.712415,28.54019,0.1347474,0.2006095,0,0,0.678088
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,35.41831,35.41831,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.519524,0.4861172,0,0.1631286,-0.1631286,1.540462,25.67432,0.1347474,0.1704694,0,0,0.4861172
