Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.294265,73.38919,44.62597,0,0,0,0,0,0,0,1.294265,0,0,1.294265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,0,1.035412,0,5.847954
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.228952,73.87459,46.46434,0.9835886,0.9835886,0,0,0,0.9835886,124.9457,0.1935957,0,0,1.228952,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,1.081947,0.9831617,0,5.782641
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8991913,66.44286,47.44271,0.1969844,0.1969844,0,-1,0,0.1969844,456.4786,0.6918394,0,0,0.8991913,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,0.2166828,0.7193531,0,5.45288
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7431121,63.04062,47.71097,0.4273746,0.4273746,0,0,0,0.4273746,173.8784,0.2932441,0,0,0.7431121,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,0.4701121,0.5944897,0,5.296801
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5484853,59.02323,48.01868,0.4001484,0.4001484,0,0,0,0.4001484,137.0705,0.1272765,0,0,0.5484853,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,0.4401633,0.4387883,0,5.102174
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2935345,52.92118,47.26913,0,0,0,0,0,0,0,0.2935345,0,0,0.2935345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,0,0.2348276,0,4.847223
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.0285017,46.10559,45.58066,0,0,0,0,0,0,0,0.0285017,0,0,0.0285017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361426,0,0.02280136,0,4.582191
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,43.91587,43.91587,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1361426,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,42.36153,42.36153,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1361426,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.98867,40.98867,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1361426,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,39.70259,39.70259,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1361426,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.92148,38.92148,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1361426,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,38.29817,38.29817,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1361426,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,37.61174,37.61174,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1361426,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.14623,37.14623,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1361426,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,36.72805,36.72805,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1361426,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,36.27832,36.27832,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1361426,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.92327,35.92327,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1361426,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02056528,36.10543,35.74969,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.368378,0,0,0,0.02056528,0,0,1.377072,1.308218,4.939812,0.107858,1.328784,0,1.328784,2.57429,42.90474,0.1363259,0.3552209,0.01645223,1.7,0.1284233
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2905132,40.65012,35.48143,1.226462,1.226462,1.7,0,0.5202,1.226462,23.6871,0,0,0,0.2905132,0,0,0.4735383,0.4498613,3.611029,1.303763,0.7403746,0,0.7403746,3.27667,54.61106,0.1364384,1.349108,0.2324106,1.7,1.594276
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7371572,50.3263,36.373,1.041432,1.041432,1.7,0,0.5202,1.041432,70.78305,0,0,0,0.7371572,0,0,0.6585683,0.6256399,2.870654,1.9701,1.362797,0,1.362797,4.569533,76.15874,0.1366169,1.145575,0.5897257,1.7,2.707258
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.05297,59.64951,38.4323,0.5307065,0.5307065,0,-1,0,0.5307065,198.409,0,0,0,1.05297,0.5586385,0.5307065,0,0,1.507857,3.196618,0.4943313,0,0.4943313,5.038497,83.97478,0.1365569,0.5837772,0.8423758,0,4.249588
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.273281,67.98713,40.78353,1.076679,1.076679,0,0,0,1.076679,118.26,0,0,0,1.273281,1.133346,1.076679,0,0,1.013526,3.641516,0.1399342,0,0.1399342,5.17125,86.18733,0.1365399,1.184347,1.018624,0,4.914796
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.455626,75.89797,42.9375,0.7505615,0.7505615,0,0,0,0.7505615,193.9382,0,0,0,1.455626,0.7900648,0.7505615,0,0,0.8735915,3.767457,0.665561,0,0.665561,5.802657,96.71075,0.1364593,0.8256177,1.164501,0,5.223083
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.494779,79.61687,44.79955,0.4634584,0.4634584,0,0,0,0.4634584,322.527,0.798897,0,0,1.494779,0.4878509,0.4634584,0,0,0.2080305,4.366461,0.2080305,0,0.2080305,6.000012,100,0.1364341,0.5098042,1.195823,0,5.86124
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.301715,76.1849,46.64581,1.009123,1.009123,0,0,0,1.009123,128.9947,0.2394807,0,0,1.301715,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1364341,1.110035,1.041372,0,5.855404
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9689033,68.38392,47.62418,0.6506761,0.6506761,0,-1,0,0.6506761,148.9072,0.2839811,0,0,0.9689033,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1364341,0.7157438,0.7751226,0,5.522592
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6519177,61.15795,47.88455,0.141328,0.141328,0,0,0,0.141328,461.2798,0.5031513,0,0,0.6519177,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1364341,0.1554608,0.5215341,0,5.205606
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4946023,58.05846,48.20015,1.154853,1.154853,0,0,0,1.154853,42.82815,0,0,0,0.4946023,1.215635,1.154853,0,0,0,4.553689,0,0.7210329,-0.7210329,5.239977,87.33277,0.1364341,1.270339,0.3956819,0,5.048291
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2396427,52.02991,47.44271,1.0691,1.0691,0,0,0,1.0691,22.41537,0,0,0,0.2396427,1.125368,1.0691,0,0,0.8011476,3.832656,0,0.8857256,-0.8857256,4.30634,71.77219,0.1364341,1.17601,0.1917141,0,4.072299
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02635221,46.24,45.75424,0.34856,0.34856,0,0,0,0.34856,7.560309,0,5.551115E-17,0,0.02635221,0.3669052,0.34856,0,0,1.785287,2.946931,0,0.340553,-0.340553,3.947366,65.78929,0.1364341,0.383416,0.02108177,0,2.973283
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,44.05,44.05,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.163679,2.606378,0,0.826161,-0.826161,3.076515,51.27515,0.1364341,0.8633382,0,0,2.606378
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,42.47199,42.47199,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.081636,1.780216,0,0.1079706,-0.1079706,2.962704,49.37831,0.1364341,0.1128292,0,0,1.780216
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,41.07546,41.07546,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.201603,1.672246,0,0.03083883,-0.03083883,2.930197,48.83652,0.1364341,0.03222658,0,0,1.672246
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,39.78938,39.78938,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.235869,1.641407,0,0.157217,-0.157217,2.764476,46.07451,0.1364341,0.1642917,0,0,1.641407
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.00827,39.00827,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.410554,1.48419,0,0.2787125,-0.2787125,2.470687,41.17804,0.1364341,0.2912546,0,0,1.48419
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,38.36918,38.36918,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.720235,1.205478,0,0.1300462,-0.1300462,2.333607,38.89337,0.1364341,0.1358983,0,0,1.205478
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864731,1.075431,0,0,0,2.333607,38.89337,0.1364341,0,0,0,1.075431
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.19357,37.19357,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.864731,1.075431,0,0.1346968,-0.1346968,2.191624,36.52699,0.1364341,0.1407581,0,0,1.075431
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,36.74384,36.74384,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.014394,0.9407347,0,0.2153207,-0.2153207,1.964656,32.7442,0.1364341,0.2250102,0,0,0.9407347
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,36.30199,36.30199,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.253639,0.725414,0,0.1640958,-0.1640958,1.791684,29.86134,0.1364341,0.1714801,0,0,0.725414
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.435967,0.5613182,0,0,0,1.791684,29.86134,0.1364341,0,0,0,0.5613182
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009370849,35.91159,35.74969,0.1805823,0.1805823,0,0,0,0.1805823,5.189241,0,0,0,0.009370849,0.1900866,0.1805823,0,0,4.435967,0.5613182,0,0.1807157,-0.1807157,1.601193,26.68649,0.1364341,0.1986405,0.007496679,0,0.570689
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1216722,37.62959,35.5051,0,0,0,0,0,0,0,0,0,0,0.1216722,0,0,0,0,4.636763,0.3806024,0.1216722,0,0.1216722,1.716621,28.61029,0.1364193,0,0.09733776,0,0.5022746
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1096701,38.31978,36.39668,0.2302134,0.2302134,0,0,0,0.2302134,47.63845,0,0,0,0.1096701,0.2423299,0.2302134,0,0,4.51509,0.4901074,0,0.1326598,-0.1326598,1.576785,26.2797,0.1364193,0.2532347,0.08773607,0,0.5997775
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3574978,45.05933,38.51909,0.5724223,0.5724223,0,-1,0,0.5724223,62.45352,0,1.110223E-16,0.2221647,0.3574978,0.6025497,0.5724223,0,0,4.66249,0.3574476,0,0.2450519,-0.2450519,1.318478,21.97459,0.1364193,0.6296645,0.2859983,0,0.7149454
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.18168,44.22374,40.91766,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,29.93824,2.775558E-17,0,0,0.18168,0.1914203,0.1818493,0,0,4.93477,0.1123957,0,0.009740342,-0.009740342,1.308211,21.80347,0.1364193,0.6675342,0.145344,1.7,0.2940756
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09783095,44.88306,43.0953,1.283478,1.283478,1.7,0,0.5202,1.283478,7.622333,0,0,0,0.09783095,0,0,0.4165221,0.395696,4.945593,0.1026553,0.493527,0,0.493527,1.776411,29.6068,0.1364967,1.411826,0.07826476,1.7,0.2004863
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1211163,47.20383,44.95735,1.107295,1.107295,1.7,0,0.5202,1.107295,10.93804,0,0,0,0.1211163,0,0,0.5927054,0.5630701,4.452066,0.5468296,0.6841864,0,0.6841864,2.425488,40.42471,0.1366042,1.218024,0.09689304,1.7,0.6679459
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1310267,49.28268,46.8194,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.7673,0,0,0,0.1310267,0,0,1.037154,0.9852964,3.767879,1.162597,1.116323,0,1.116323,3.484525,58.0753,0.1367813,0.7291304,0.1048214,1.7,1.293624
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1322648,50.34905,47.8451,1.151322,1.151322,0,-1,0,1.151322,11.48808,2.220446E-16,0,0,0.1322648,1.211917,1.151322,0,0,2.651556,2.167288,0,1.079653,-1.079653,2.346471,39.10777,0.1367813,1.266454,0.1058118,0,2.299553
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2182875,52.25055,48.06602,0.4239607,0.4239607,0,0,0,0.4239607,51.48767,0,5.551115E-17,0,0.2182875,0.4462744,0.4239607,0,0,3.85117,1.087636,0,0.2279869,-0.2279869,2.106152,35.10246,0.1367813,0.4663568,0.17463,0,1.305923
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.0688271,49.67095,48.37373,0.5636874,0.5636874,0,0,0,0.5636874,12.21015,0,1.110223E-16,0,0.0688271,0.5933551,0.5636874,0,0,4.104489,0.8596487,0,0.524528,-0.524528,1.553251,25.88746,0.1367813,0.6200562,0.05506168,0,0.9284758
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03788406,48.332,47.62418,1.184468,1.184468,0.8301136,0,0.282721,1.184468,3.198403,0,0,0,0.03788406,0.3730047,0.3543545,0,0,4.687298,0.3351206,0,0.3351206,-0.3351206,1.200002,20,0.1367813,1.302915,0.03030725,1.7,0.3730047
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01838144,46.22718,45.88837,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01838144,0,0,1.452632,1.38,5.059654,0,1.398381,0,1.398381,2.526623,42.11031,0.1368878,0,0.01470515,1.7,0.01838144
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,44.19991,44.19991,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.661273,1.258543,0,0.5793675,-0.5793675,1.915917,31.93188,0.1368878,0.6054391,0,0,1.258543
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,42.55878,42.55878,0.7246155,0.645217,0,-1,0,0.645217,0,0,0.07939845,0.15186,0,0.6791758,0.645217,0,0,4.305015,0.6791758,0,0.6791758,-0.6791758,1.200002,20,0.1368878,0.797077,0,0,0.6791758
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,41.13858,41.13858,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.82883,39.82883,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,38.40863,38.40863,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,37.69853,37.69853,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,37.21724,37.21724,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,36.76751,36.76751,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,36.32566,36.32566,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368878,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.94695,35.94695,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1370678,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01331633,36.00356,35.77336,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01331633,0,0,1.452632,1.38,3.72246,1.203475,1.393316,0,1.393316,3.790393,63.17308,0.1371744,0,0.01065306,1.7,1.216792
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1164564,37.56133,35.52877,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.47605,0,0,0,0.1164564,0,0,1.317876,1.251982,2.329143,2.45746,1.368438,0,1.368438,5.088607,84.80995,0.1373498,0.4203369,0.09316515,1.7,2.573916
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2995272,41.8284,36.45979,0,0,0,0,0,0,0,0,0,0,0.2995272,0,0,0,0,0.960705,3.689054,0.2995272,0,0.2995272,5.372764,89.54588,0.1373136,0,0.2396217,0,3.988582
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4043476,46.08344,38.63744,0.2820489,0.2820489,0,-1,0,0.2820489,143.3608,0,0,0,0.4043476,0.2968936,0.2820489,0,0,0.6611779,3.958629,0.107454,0,0.107454,5.474703,91.24487,0.1373006,0.3102538,0.3234781,0,4.362977
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5040236,50.60997,41.05179,0.302381,0.302381,0,0,0,0.302381,166.685,0,0,0,0.5040236,0.3182957,0.302381,0,0,0.5537239,4.055337,0.1857278,0,0.1857278,5.6509,94.18148,0.1372781,0.3326191,0.4032189,0,4.559361
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1275178,45.59397,43.25311,0.3607701,0.3607701,0,0,0,0.3607701,35.346,0,5.551115E-17,0,0.1275178,0.379758,0.3607701,0,0,0.3679961,4.222493,0,0.2522402,-0.2522402,5.385016,89.75008,0.1372781,0.3968471,0.1020143,0,4.35001
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1783656,48.47449,45.13882,0.3666577,0.3666577,0,0,0,0.3666577,48.64636,0,0,0,0.1783656,0.3859555,0.3666577,0,0,0.648263,3.970252,0,0.2075899,-0.2075899,5.166197,86.10311,0.1372781,0.4033235,0.1426925,0,4.148618
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3193116,53.20834,47.04821,1.552602,1.552602,0.425,0,0.172125,1.552602,20.56622,0,0,0,0.3193116,1.18695,1.127602,0,0,0.8789184,3.762662,0,0.8676381,-0.8676381,4.251626,70.86029,0.1372781,1.707862,0.2554493,1.7,4.081974
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2936216,53.66083,47.97923,0.3678956,0.3678956,0,-1,0,0.3678956,79.8111,0,0,0,0.2936216,0.3872586,0.3678956,0,0,1.842961,2.895024,0,0.093637,-0.093637,4.152924,69.21526,0.1372781,0.4046852,0.2348973,0,3.188646
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2127248,52.31935,48.2396,0.2786884,0.2786884,0,0,0,0.2786884,76.3307,0,0,0,0.2127248,0.2933562,0.2786884,0,0,1.947002,2.801387,0,0.08063139,-0.08063139,4.067931,67.79871,0.1372781,0.3065573,0.1701799,0,3.014112
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.208226,52.5549,48.5552,0.7862193,0.7862193,0,0,0,0.7862193,26.48446,0,1.110223E-16,0,0.208226,0.8275993,0.7862193,0,0,2.036592,2.720756,0,0.6193733,-0.6193733,3.415054,56.91745,0.1372781,0.8648413,0.1665808,0,2.928982
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1246027,50.10556,47.75042,0.2055884,0.2055884,0,0,0,0.2055884,60.60784,0,2.775558E-17,0,0.1246027,0.2164089,0.2055884,0,0,2.724785,2.101382,0,0.09180617,-0.09180617,3.318282,55.30459,0.1372781,0.2261473,0.09968216,0,2.225985
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01407388,46.32942,46.06984,0.4945096,0.4945096,0,0,0,0.4945096,2.846028,0,5.551115E-17,0,0.01407388,0.5205364,0.4945096,0,0,2.826792,2.009576,0,0.5064625,-0.5064625,2.784424,46.40696,0.1372781,0.5439606,0.01125911,0,2.02365
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,44.33404,44.33404,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.389528,1.503114,0,0.5174626,-0.5174626,2.23897,37.31609,0.1372781,0.5407485,0,0,1.503114
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,42.69291,42.69291,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.964486,0.9856512,0,0.4480615,-0.4480615,1.766672,29.44447,0.1372781,0.4682243,0,0,0.9856512
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,41.23326,41.23326,1.258002,0.5107102,0,-1,0,0.5107102,0,0,0.747292,0.8730922,0,0.5375897,0.5107102,0,0,4.462333,0.5375897,0,0.5375897,-0.5375897,1.200002,20,0.1372781,1.383802,0,0,0.5375897
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.89985,39.89985,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.07928,39.07928,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,38.4323,38.4323,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,37.7222,37.7222,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,37.25669,37.25669,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.81485,36.81485,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,36.373,36.373,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372781,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.99428,35.99428,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1374589,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02880761,36.31175,35.81281,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.17017,2.220446E-16,0,0,0.02880761,0,0,1.452632,1.38,3.738754,1.188811,1.408808,0,1.408808,3.789631,63.16039,0.1375931,0.1258965,0.02304609,1.7,1.217618
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1840874,38.80601,35.56822,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,55.15228,2.220446E-16,0,0,0.1840874,0,0,1.36622,1.297909,2.329946,2.456738,1.481996,0,1.481996,5.195576,86.59276,0.1377536,0.3671583,0.1472699,1.7,2.640825
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5548521,46.76984,36.50713,0.2365168,0.2365168,0,0,0,0.2365168,234.5931,0,0,0,0.5548521,0.2489651,0.2365168,0,0,0.8479499,3.790534,0.305887,0,0.305887,5.485766,91.42925,0.1377166,0.2601685,0.4438817,0,4.345386
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7591234,53.38654,38.72423,0.3621391,0.3621391,0,-1,0,0.3621391,209.622,0,0,0,0.7591234,0.3811991,0.3621391,0,0,0.5420629,4.065832,0.3779244,0,0.3779244,5.844296,97.40475,0.137671,0.398353,0.6072988,0,4.824956
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8851926,58.93533,41.18592,0,0,0,0,0,0,0,0.7210541,0,0,0.8851926,0,0,0,0,0.1641385,4.405964,0.1641385,0,0.1641385,6.000012,100,0.1376512,0,0.7081541,0,5.291157
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.009151,64.42386,43.40302,0.504086,0.504086,0,0,0,0.504086,200.1941,0.4785338,0,0,1.009151,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1376512,0.5544946,0.8073205,0,5.56284
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.196,71.53028,45.3124,0,0,0,0,0,0,0,1.196,0,0,1.196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376512,0,0.9567998,0,5.749689
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.092254,71.08805,47.22179,0,0,0,0,0,0,0,1.092254,0,0,1.092254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376512,0,0.8738032,0,5.645943
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.005992,70.00945,48.20015,0,0,0,-1,0,0,0,1.005992,0,0,1.005992,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376512,0,0.8047936,0,5.559681
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5466532,59.41862,48.42107,0.5953336,0.5953336,0,0,0,0.5953336,91.823,0,0,0,0.5466532,0.6266669,0.5953336,0,0,0,4.553689,0,0.08001377,-0.08001377,5.91567,98.59431,0.1376512,0.6548669,0.4373225,0,5.100342
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.439556,57.45398,48.72878,0.4969462,0.4969462,0,0,0,0.4969462,88.45142,0,5.551115E-17,0,0.439556,0.5231013,0.4969462,0,0,0.08890419,4.473675,0,0.08354532,-0.08354532,5.827606,97.12656,0.1376512,0.5466408,0.3516448,0,4.913231
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3377246,54.50376,47.93189,0.9871678,0.9871678,0,0,0,0.9871678,34.21147,0,0,0,0.3377246,1.039124,0.9871678,0,0,0.1817323,4.39013,0,0.7013994,-0.7013994,5.088266,84.80426,0.1376512,1.085885,0.2701797,0,4.727854
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02006219,46.57458,46.20397,0,0,0,0,0,0,0,0,0,0,0.02006219,0,0,0,0,0.9610651,3.68873,0.02006219,0,0.02006219,5.107298,85.12147,0.1376487,0,0.01604975,0,3.708793
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,44.46817,44.46817,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9410028,3.706786,0,0.1273525,-0.1273525,4.973057,82.88412,0.1376487,0.1330834,0,0,3.706786
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.77971,42.77971,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.082506,3.579434,0,0.6872545,-0.6872545,4.248627,70.81031,0.1376487,0.718181,0,0,3.579434
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,41.32005,41.32005,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.846122,2.892179,0,1.256269,-1.256269,2.924403,48.73995,0.1376487,1.312801,0,0,2.892179
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.96297,39.96297,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.241976,1.63591,0,0.1624513,-0.1624513,2.753164,45.88598,0.1376487,0.1697616,0,0,1.63591
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.11873,39.11873,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.422478,1.473459,0,0.1780887,-0.1780887,2.565442,42.75729,0.1376487,0.1861027,0,0,1.473459
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.47964,38.47964,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.620354,1.29537,0,0.1767005,-0.1767005,2.379184,39.65298,0.1376487,0.184652,0,0,1.29537
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,37.74587,37.74587,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.816688,1.11867,0,0.1888565,-0.1888565,2.180111,36.33512,0.1376487,0.197355,0,0,1.11867
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,37.28036,37.28036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026529,0.929813,0,0,0,2.180111,36.33512,0.1376487,0,0,0,0.929813
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.83852,36.83852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026529,0.929813,0,0,0,2.180111,36.33512,0.1376487,0,0,0,0.929813
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,36.373,36.373,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.026529,0.929813,0,0.05575363,-0.05575363,2.121342,35.35563,0.1376487,0.05826255,0,0,0.929813
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.99428,35.99428,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.088477,0.8740594,0,0.214426,-0.214426,1.895317,31.58855,0.1376487,0.2240752,0,0,0.8740594
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0138806,36.05284,35.81281,0.06617169,0.06617169,0,0,0,0.06617169,20.97665,0,0,0,0.0138806,0.06965441,0.06617169,0,0,4.326728,0.6596333,0,0.05577381,-0.05577381,1.836526,30.60871,0.1376487,0.07278886,0.01110448,0,0.6735139
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2906472,40.74228,35.56822,0.381901,0.381901,0,0,0,0.381901,76.10539,0,0,0,0.2906472,0.402001,0.381901,0,0,4.3887,0.6038595,0,0.1113538,-0.1113538,1.719149,28.65243,0.1376487,0.4200911,0.2325178,0,0.8945068
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4735957,45.1946,36.52291,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,67.83315,0,0,0,0.4735957,0,0,1.001823,0.9517315,4.512426,0.4925058,1.425327,0,1.425327,3.071333,51.18879,0.1378157,0.7679951,0.3788766,1.7,0.9661015
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.373253,45.6908,38.83469,0,0,0,-1,0,0,0,0,0,0,0.373253,0,0,0,0,3.087099,1.7753,0.373253,0,0.373253,3.425432,57.09042,0.1377706,0,0.2986024,0,2.148553
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7147777,55.33001,41.34372,0.5402619,0.5402619,0,0,0,0.5402619,132.3021,0,0,0,0.7147777,0.5686968,0.5402619,0,0,2.713845,2.111228,0.1460809,0,0.1460809,3.564017,59.40016,0.137753,0.5942881,0.5718222,0,2.826006
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7936101,59.56652,43.58448,0,0,0,0,0,0,0,0,0,0,0.7936101,0,0,0,0,2.567765,2.242701,0.7936101,0,0.7936101,4.316901,71.94821,0.1376573,0,0.6348881,0,3.036311
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8209125,62.34664,45.49387,0.267332,0.267332,0,0,0,0.267332,307.076,0,0,0,0.8209125,0.2814022,0.267332,0,0,1.774155,2.95695,0.5395104,0,0.5395104,4.828726,80.4786,0.1375924,0.2940653,0.6567301,0,3.777862
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6804931,61.26041,47.39537,0.4080067,0.4080067,0,0,0,0.4080067,166.7848,0,0,0,0.6804931,0.4294807,0.4080067,0,0,1.234644,3.442509,0.2510124,0,0.2510124,5.066857,84.44745,0.1375622,0.4488074,0.5443945,0,4.123003
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2955389,54.10957,48.37373,0.6375322,0.6375322,0,-1,0,0.6375322,46.35671,0,1.110223E-16,0,0.2955389,0.6710865,0.6375322,0,0,0.9836317,3.66842,0,0.3755476,-0.3755476,4.670995,77.84976,0.1375622,0.7012854,0.2364311,0,3.963959
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2728752,53.93169,48.64199,0.2711267,0.2711267,0,0,0,0.2711267,100.6449,0,0,0,0.2728752,0.2853966,0.2711267,0,0,1.400907,3.292873,0,0.01252139,-0.01252139,4.657796,77.62978,0.1375622,0.2982394,0.2183001,0,3.565748
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3352119,55.47588,48.91025,0.8847255,0.8847255,0,0,0,0.8847255,37.88881,0,0,0,0.3352119,0.93129,0.8847255,0,0,1.414819,3.280351,0,0.5960781,-0.5960781,4.029475,67.15778,0.1375622,0.973198,0.2681695,0,3.615563
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0770429,49.51663,48.06602,0.8859897,0.8859897,0,0,0,0.8859897,8.695688,0,0,0,0.0770429,0.9326207,0.8859897,0,0,2.077128,2.684273,0,0.8555778,-0.8555778,3.127617,52.12684,0.1375622,0.9745886,0.06163432,0,2.761316
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,46.37755,46.37755,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.027771,1.828696,0,0.1429218,-0.1429218,2.976964,49.61597,0.1375622,0.1493533,0,0,1.828696
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.62597,44.62597,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.186573,1.685774,0,0.3988392,-0.3988392,2.556551,42.60909,0.1375622,0.4167869,0,0,1.685774
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.91383,42.91383,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.629727,1.286934,0,0.3067535,-0.3067535,2.233204,37.21999,0.1375622,0.3205574,0,0,1.286934
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,41.43051,41.43051,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.970564,0.980181,0,0.5476257,-0.5476257,1.655956,27.59921,0.1375622,0.5722689,0,0,0.980181
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.05764,40.05764,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.579037,0.4325553,0,0.1536101,-0.1536101,1.494036,24.90056,0.1375622,0.1605226,0,0,0.4325553
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,39.21341,39.21341,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.749715,0.2789451,0,0.1919653,-0.1919653,1.291687,21.52808,0.1375622,0.2006038,0,0,0.2789451
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.54276,38.54276,0.1406894,0.08263084,0,-1,0,0.08263084,0,0,0.05805858,0.07212752,0,0.08697983,0.08263084,0,0,4.96301,0.08697983,0,0.08697983,-0.08697983,1.200002,20,0.1375622,0.1547583,0,0,0.08697983
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.81688,37.81688,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375622,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375622,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.87797,36.87797,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375622,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,36.39668,36.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375622,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.04162,36.04162,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377036,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.0400029,36.53025,35.83648,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.75469,0,0,0,0.0400029,0,0,1.452632,1.38,3.679654,1.242,1.420003,0,1.420003,3.856318,64.27184,0.1378233,0.07618981,0.03200232,1.7,1.282003
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4117638,43.00343,35.56822,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,108.5511,0,0,0,0.4117638,0,0,1.320673,1.254639,2.259651,2.520003,1.666403,0,1.666403,5.437207,90.61993,0.1379601,0.4172599,0.3294111,1.7,2.931767
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8531259,52.98009,36.54659,0,0,0,0,0,0,0,0.2598774,0,0,0.8531259,0,0,0,0,0.5932485,4.019765,0.5932485,0,0.5932485,6.000012,100,0.1378888,0,0.6825007,0,4.872891
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.009441,59.19881,38.92148,0.5565289,0.5565289,0,-1,0,0.5565289,181.3817,0.4236216,0,0,1.009441,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.6121818,0.8075532,0,5.56313
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.268752,68.7497,41.49363,0.8643349,0.8643349,0,0,0,0.8643349,146.7894,0.3589261,0,0,1.268752,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.9507684,1.015002,0,5.822442
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.419796,75.91019,43.75807,0.8045238,0.8045238,0,0,0,0.8045238,176.4767,0.5729294,0,0,1.419796,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.8849761,1.135837,0,5.973485
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.406816,78.04402,45.66745,0.4683661,0.4683661,0,0,0,0.4683661,300.3667,0.9137987,0,0,1.406816,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.5152026,1.125453,0,5.960505
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.285825,76.91694,47.57684,0,0,0,0,0,0,0,1.285825,0,0,1.285825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0,1.02866,0,5.839514
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.033521,71.1953,48.59465,0.6078361,0.6078361,0,-1,0,0.6078361,170.0329,0.3936937,0,0,1.033521,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.6686198,0.826817,0,5.58721
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9362241,68.96763,48.82346,0.5303001,0.5303001,0,0,0,0.5303001,176.5461,0.3780135,0,0,0.9362241,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.5833301,0.7489793,0,5.489913
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6031504,61.38351,49.08383,0.1931971,0.1931971,0,0,0,0.1931971,312.1944,0.3997851,0,0,0.6031504,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.2125168,0.4825203,0,5.156839
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2097956,52.26163,48.2396,0.07002433,0.07002433,0,0,0,0.07002433,299.6039,0.1360858,0,0,0.2097956,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0.07702675,0.1678365,0,4.763484
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,46.51168,46.51168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378888,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,44.7601,44.7601,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1378888,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.0243,43.0243,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1378888,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,41.5173,41.5173,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1378888,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.12077,40.12077,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1378888,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,39.27654,39.27654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1378888,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,38.5901,38.5901,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1378888,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.85633,37.85633,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1378888,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,37.36715,37.36715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1378888,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.90164,36.90164,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1378888,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,36.41246,36.41246,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1378888,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.04162,36.04162,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1378888,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0503705,36.71103,35.83648,0.2071942,0.2071942,0,0,0,0.2071942,24.31077,2.775558E-17,0,0,0.0503705,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1677287,-0.1677287,2.555398,42.58989,0.1378888,0.2279136,0.0402964,0,1.503941
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3615901,42.05862,35.56822,0.1082933,0.1082933,0,0,0,0.1082933,333.8989,0,0,0,0.3615901,0.113993,0.1082933,0,0,3.630942,1.285842,0.2475972,0,0.2475972,2.79029,46.50473,0.1378591,0.1191226,0.2892721,0,1.647432
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6152135,48.04342,36.57026,0.530005,0.530005,0,0,0,0.530005,116.0769,0,0,0,0.6152135,0.5579,0.530005,0,0,3.383344,1.508679,0.05731342,0,0.05731342,2.844662,47.41094,0.1378523,0.5830055,0.4921708,0,2.123893
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8141544,54.89239,39.00827,0.9222107,0.9222107,0,-1,0,0.9222107,88.28291,0,0,0,0.8141544,0.9707481,0.9222107,0,0,3.326031,1.560261,0,0.1565937,-0.1565937,2.679598,44.65987,0.1378523,1.014432,0.6513236,0,2.374416
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9854319,61.77816,41.62776,0.4792523,0.4792523,0,0,0,0.4792523,205.6186,0,0,0,0.9854319,0.5044761,0.4792523,0,0,3.500024,1.403667,0.4809558,0,0.4809558,3.135873,52.26444,0.1377946,0.5271775,0.7883455,0,2.389099
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.033633,65.6312,43.91587,0.5042053,0.5042053,0,0,0,0.5042053,205.0025,0,0,0,1.033633,0.5307424,0.5042053,0,0,3.019068,1.836528,0.5028911,0,0.5028911,3.612957,60.21583,0.1377343,0.5546258,0.8269068,0,2.870161
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.175668,71.64227,45.84892,0.1876162,0.1876162,0,0,0,0.1876162,626.6344,0,0,0,1.175668,0.1974907,0.1876162,0,0,2.516177,2.28913,0.978177,0,0.978177,4.540937,75.68214,0.1376173,0.2063778,0.9405342,0,3.464797
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.115296,72.34613,47.75042,0.2575965,0.2575965,0,0,0,0.2575965,432.9626,0,0,0,1.115296,0.2711542,0.2575965,0,0,1.538,3.169489,0.8441421,0,0.8441421,5.341761,89.02917,0.1375164,0.2833561,0.8922371,0,4.284785
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.130613,74.02036,48.77612,0.6894497,0.6894497,0,-1,0,0.6894497,163.9877,0,0,0,1.130613,0.7257366,0.6894497,0,0,0.6938579,3.929217,0.4048764,0,0.4048764,5.72586,95.43081,0.1374681,0.7583947,0.9044904,0,5.05983
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9431203,69.34505,48.99704,1.097531,1.097531,0,0,0,1.097531,85.93111,0,0,0,0.9431203,1.155295,1.097531,0,0,0.2889815,4.293606,0,0.2121751,-0.2121751,5.502208,91.70329,0.1374681,1.207284,0.7544962,0,5.236726
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5526189,60.41172,49.21796,0,0,0,0,0,0,0,0.0278874,0,0,0.5526189,0,0,0,0,0.5247315,4.08143,0.5247315,0,0.5247315,6.000012,100,0.1374055,0,0.4420952,0,4.634049
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.294883,54.09633,48.37373,0.6419572,0.6419572,0,0,0,0.6419572,45.935,0,0,0,0.294883,0.6757445,0.6419572,0,0,0,4.553689,0,0.3808614,-0.3808614,5.598549,93.30896,0.1374055,0.706153,0.2359064,0,4.848572
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,46.64581,46.64581,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4231794,4.172828,0,0.7653057,-0.7653057,4.791846,79.86394,0.1374055,0.7997445,0,0,4.172828
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,44.87056,44.87056,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.273519,3.407522,0,0.3557444,-0.3557444,4.416858,73.61416,0.1374055,0.3717529,0,0,3.407522
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,43.11897,43.11897,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.668791,3.051777,0,0.4810398,-0.4810398,3.909798,65.16317,0.1374055,0.5026866,0,0,3.051777
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,41.60409,41.60409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.203279,2.570738,0,0,0,3.909798,65.16317,0.1374055,0,0,0,2.570738
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,40.18389,40.18389,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.203279,2.570738,0,0.06337942,-0.06337942,3.84299,64.04971,0.1374055,0.0662315,0,0,2.570738
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,39.32387,39.32387,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.273701,2.507358,0,0.1253226,-0.1253226,3.710888,61.84802,0.1374055,0.1309621,0,0,2.507358
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412948,2.382036,0,0,0,3.710888,61.84802,0.1374055,0,0,0,2.382036
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.90367,37.90367,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.412948,2.382036,0,0.1094816,-0.1094816,3.595485,59.92463,0.1374055,0.1144083,0,0,2.382036
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,37.39082,37.39082,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.534594,2.272554,0,0.04408876,-0.04408876,3.549011,59.15007,0.1374055,0.04607275,0,0,2.272554
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.92531,36.92531,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.583582,2.228465,0,0.03701957,-0.03701957,3.509989,58.4997,0.1374055,0.03868545,0,0,2.228465
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,36.43613,36.43613,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.624715,2.191446,0,0.114701,-0.114701,3.389084,56.48461,0.1374055,0.1198626,0,0,2.191446
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.0574,36.0574,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.75216,2.076745,0,0.0959888,-0.0959888,3.287902,54.79826,0.1374055,0.1003083,0,0,2.076745
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03592088,36.48294,35.86015,0.09063905,0.09063905,0,0,0,0.09063905,39.63069,0,1.387779E-17,0,0.03592088,0.09540953,0.09063905,0,0,2.858814,1.980756,0,0.05948865,-0.05948865,3.225196,53.75316,0.1374055,0.09970295,0.02873671,0,2.016677
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09788378,37.29752,35.59189,0.6943603,0.6943603,0,0,0,0.6943603,14.09697,0,1.110223E-16,0,0.09788378,0.7309055,0.6943603,0,0,2.924913,1.921267,0,0.6330217,-0.6330217,2.557932,42.63212,0.1374055,0.7637963,0.07830702,0,2.019151
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2652677,41.33372,36.59393,0.2469468,0.2469468,0,0,0,0.2469468,107.419,0,0,0,0.2652677,0.259944,0.2469468,0,0,3.62827,1.288246,0.005323724,0,0.005323724,2.562983,42.7163,0.1374049,0.2716414,0.2122141,0,1.553513
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1741124,42.24771,39.11873,0.6144925,0.6144925,0,-1,0,0.6144925,28.33434,0,0,0,0.1741124,0.6468342,0.6144925,0,0,3.622947,1.293037,0,0.4727218,-0.4727218,2.06469,34.41144,0.1374049,0.6759418,0.1392899,0,1.467149
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3776538,48.84136,41.76189,1.10821,1.10821,0.425,0,0.172125,1.10821,34.07781,1.110223E-16,0,0,0.3776538,0.7191687,0.6832103,0,0,4.148193,0.8203151,0,0.3415149,-0.3415149,1.704702,28.41164,0.1374049,1.219031,0.302123,1.7,1.197969
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4438069,52.61785,44.08945,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,61.97618,0,0,0,0.4438069,0,0,0.9839073,0.9347119,4.527654,0.4788001,1.378519,0,1.378519,3.01248,50.2079,0.1375759,0.787702,0.3550455,1.7,0.922607
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.093447,69.66931,46.0225,0.242007,0.242007,1.694638,0,0.5187363,0.242007,451.8244,2.220446E-16,0,0,1.093447,0,0,1.452632,1.38,3.149135,1.719467,2.473447,0,2.473447,5.358997,89.31644,0.1376146,0.2662077,0.8747572,1.7,2.812914
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9224126,67.6371,47.97923,1.254391,1.254391,0,0,0,1.254391,73.53471,0,0,0,0.9224126,1.320411,1.254391,0,0,0.6756888,3.945569,0,0.3979986,-0.3979986,4.93947,82.32433,0.1376146,1.37983,0.7379301,0,4.867981
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5838023,60.80746,48.9497,0.6893823,0.6893823,0,-1,0,0.6893823,84.68485,0,0,0,0.5838023,0.7256655,0.6893823,0,0,1.11791,3.54757,0,0.1418632,-0.1418632,4.789933,79.83205,0.1376146,0.7583205,0.4670419,0,4.131373
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3656557,56.37611,49.17062,0.2966328,0.2966328,0,0,0,0.2966328,123.2688,0,0,0,0.3656557,0.312245,0.2966328,0,0,1.275535,3.405707,0.05341069,0,0.05341069,4.840603,80.67655,0.1376083,0.3262961,0.2925246,0,3.771363
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4197815,57.74881,49.39943,0.9316095,0.9316095,0,0,0,0.9316095,45.05981,0,0,0,0.4197815,0.9806415,0.9316095,0,0,1.222125,3.453777,0,0.56086,-0.56086,4.249404,70.82327,0.1376083,1.02477,0.3358252,0,3.873558
