Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2695925,53.77583,48.5552,0.7012454,0.7012454,0,0,0,0.7012454,38.44481,0,0,0,0.2695925,0.7381531,0.7012454,0,0,1.845302,2.892917,0,0.4685606,-0.4685606,3.755498,62.59151,0.1376083,0.77137,0.215674,0,3.162509
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,46.8194,46.8194,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.365925,2.424356,0,0.760704,-0.760704,2.953646,49.22733,0.1376083,0.7949358,0,0,2.424356
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.00469,45.00469,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.211152,1.663652,0,0.5265949,-0.5265949,2.398566,39.97602,0.1376083,0.5502917,0,0,1.663652
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,43.25311,43.25311,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.796257,1.137057,0,0.3291163,-0.3291163,2.051647,34.19405,0.1376083,0.3439266,0,0,1.137057
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,41.73822,41.73822,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.161942,0.8079408,0,0.161118,-0.161118,1.881814,31.36349,0.1376083,0.1683683,0,0,0.8079408
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,40.29435,40.29435,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.340962,0.6468228,0,0.05644181,-0.05644181,1.822319,30.37192,0.1376083,0.05898169,0,0,0.6468228
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,39.43433,39.43433,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.403676,0.590381,0,0.334693,-0.334693,1.469521,24.49197,0.1376083,0.3497542,0,0,0.590381
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,38.7479,38.7479,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.775557,0.255688,0,0.2135615,-0.2135615,1.244408,20.74009,0.1376083,0.2231717,0,0,0.255688
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.99046,37.99046,0.1803377,0.04002021,0,-1,0,0.04002021,0,0,0.1403175,0.1583512,0,0.04212654,0.04002021,0,0,5.012847,0.04212654,0,0.04212654,-0.04212654,1.200002,20,0.1376083,0.1983714,0,0,0.04212654
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,37.43816,37.43816,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376083,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.97264,36.97264,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376083,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,36.48346,36.48346,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376083,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.08107,36.08107,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13773,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06154602,36.95399,35.88382,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.48835,2.220446E-16,0,0,0.06154602,0,0,1.452632,1.38,3.679654,1.242,1.441546,0,1.441546,3.876756,64.61247,0.1378608,0.1396224,0.04923681,1.7,1.303546
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3869066,42.55864,35.59189,1.007466,1.007466,1.7,0,0.5202,1.007466,38.40395,-1.110223E-16,0,0,0.3869066,0,0,0.6925342,0.6579075,2.238108,2.539392,1.044814,0,1.044814,4.867954,81.1324,0.1380138,1.108212,0.3095253,1.7,2.926298
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8026457,51.99385,36.63338,0.2405107,0.2405107,0,0,0,0.2405107,333.7255,0,0,0,0.8026457,0.2531692,0.2405107,0,0,1.193294,3.479724,0.5494765,0,0.5494765,5.389233,89.82037,0.1379485,0.2645618,0.6421165,0,4.28237
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.100382,61.70255,39.21341,0.07119537,0.07119537,0,-1,0,0.07119537,1545.581,0.3816221,0,0,1.100382,0.0749425,0.07119537,0,0,0.6438177,3.974253,0.6438177,0,0.6438177,6.000012,100,0.137872,0.07831491,0.8803059,0,5.074636
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.147594,66.08298,41.89602,0.5272283,0.5272283,0,0,0,0.5272283,217.6655,0.5926171,0,0,1.147594,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0.5799512,0.9180754,0,5.701283
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.338576,74.16761,44.24725,0.03876287,0.03876287,0,0,0,0.03876287,3453.242,1.297773,0,0,1.338576,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0.04263915,1.070861,0,5.892265
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.289136,75.25381,46.20397,0.07737785,0.07737785,0,0,0,0.07737785,1666.027,1.207686,0,0,1.289136,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0.08511563,1.031309,0,5.842825
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.251238,76.64513,48.15281,0.3301843,0.3301843,0,0,0,0.3301843,378.9513,0.9036752,0,0,1.251238,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0.3632028,1.00099,0,5.804926
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.084711,73.20438,49.13117,0.475016,0.475016,0,-1,0,0.475016,228.3525,0.5846939,0,0,1.084711,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0.5225176,0.8677686,0,5.6384
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9688805,70.41959,49.35209,0,0,0,0,0,0,0,0.9688805,0,0,0.9688805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0,0.7751044,0,5.52257
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7050797,64.2411,49.57301,0.6025081,0.6025081,0,0,0,0.6025081,117.0241,0.07086059,0,0,0.7050797,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0.6627589,0.5640637,0,5.258769
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3060399,54.65049,48.68933,0,0,0,0,0,0,0,0.3060399,0,0,0.3060399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0,0.2448319,0,4.859729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,46.95353,46.95353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137872,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,45.13882,45.13882,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.137872,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,43.36356,43.36356,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.137872,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.137872,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,40.38903,40.38903,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.137872,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,39.52113,39.52113,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.137872,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,38.81102,38.81102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.137872,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.0378,38.0378,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.137872,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,37.47761,37.47761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.137872,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.0121,37.0121,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.137872,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,36.50713,36.50713,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.137872,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.12841,36.12841,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.137872,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04850083,36.74977,35.90749,0.07414272,0.07414272,0,0,0,0.07414272,65.4155,0,0,0,0.04850083,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02954413,-0.02954413,4.019031,66.98371,0.137872,0.08155698,0.03880066,0,2.75241
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2925633,40.85094,35.63923,1.459811,1.459811,0.425,0,0.172125,1.459811,20.04118,0,0,0,0.2925633,1.089275,1.034811,0,0,2.088138,2.674365,0,0.7967113,-0.7967113,3.179223,52.98695,0.137872,1.605792,0.2340507,1.7,2.966928
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6373932,48.58574,36.65705,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,78.85509,0,0,0,0.6373932,0,0,0.8916906,0.847106,2.973372,1.877654,1.484499,0,1.484499,4.587543,76.45889,0.1380286,0.8891404,0.5099145,1.7,2.515047
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.058045,60.78744,39.3002,0.1939741,0.1939741,0,-1,0,0.1939741,545.4566,0,0,0,1.058045,0.2041833,0.1939741,0,0,1.488873,3.213703,0.8538613,0,0.8538613,5.397587,89.9596,0.1379273,0.2133715,0.8464357,0,4.271748
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.292424,70.089,42.05382,0.7873742,0.7873742,0,0,0,0.7873742,164.1436,0,0,0,1.292424,0.8288149,0.7873742,0,0,0.6350119,3.982178,0.4636095,0,0.4636095,5.837405,97.28989,0.1378724,0.8661116,1.033939,0,5.274603
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.150229,69.19444,44.40505,0.4253117,0.4253117,0,0,0,0.4253117,270.4438,0.5311304,0,0,1.150229,0.4476965,0.4253117,0,0,0.1714024,4.399427,0.1714024,0,0.1714024,6.000012,100,0.1378521,0.4678429,0.9201835,0,5.549656
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.112597,70.54479,46.33022,0.256541,0.256541,0,0,0,0.256541,433.6917,0.8425542,0,0,1.112597,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1378521,0.2821952,0.8900779,0,5.666286
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.268038,77.36737,48.33428,0.7363778,0.7363778,0,0,0,0.7363778,172.1994,0.4929034,0,0,1.268038,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1378521,0.8100156,1.01443,0,5.821727
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.252278,78.20819,49.35209,1.337344,1.337344,0,-1,0,1.337344,93.63924,0,0,0.09107808,1.252278,1.40773,1.337344,0,0,0,4.553689,0,0.1554518,-0.1554518,5.836152,97.269,0.1378521,1.471078,1.001823,0,5.805967
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9988397,71.40079,49.52567,0.7840981,0.7840981,0,0,0,0.7840981,127.3871,0.0007490325,0,0,0.9988397,0.8253664,0.7840981,0,0,0.1727242,4.398237,0.1727242,0,0.1727242,6.000012,100,0.1378317,0.8625079,0.7990717,0,5.397077
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6279233,62.67485,49.75448,0.8247836,0.8247836,0,0,0,0.8247836,76.13188,0,0,0,0.6279233,0.8681933,0.8247836,0,0,0,4.553689,0,0.24027,-0.24027,5.746745,95.77889,0.1378317,0.907262,0.5023386,0,5.181612
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3634072,56.00624,48.86291,0.219446,0.219446,0,0,0,0.219446,165.6021,0,0,0,0.3634072,0.2309958,0.219446,0,0,0.2669667,4.313419,0.1324113,0,0.1324113,5.872362,97.8725,0.137816,0.2413906,0.2907257,0,4.676826
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,47.08765,47.08765,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1345553,4.432589,0,1.040258,-1.040258,4.775833,79.59706,0.137816,1.08707,0,0,4.432589
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,45.28873,45.28873,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.290398,3.392331,0,0.2995902,-0.2995902,4.460037,74.3338,0.137816,0.3130718,0,0,3.392331
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,43.4977,43.4977,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.623276,3.092741,0,0.1322005,-0.1322005,4.320685,72.01128,0.137816,0.1381495,0,0,3.092741
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.94336,41.94336,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.770165,2.96054,0,0.3437602,-0.3437602,3.958331,65.97205,0.137816,0.3592294,0,0,2.96054
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,40.47581,40.47581,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.152121,2.61678,0,0.2303303,-0.2303303,3.715541,61.92556,0.137816,0.2406951,0,0,2.61678
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,39.59213,39.59213,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.408044,2.38645,0,0.1865742,-0.1865742,3.518875,58.64779,0.137816,0.1949701,0,0,2.38645
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.87414,38.87414,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.615349,2.199875,0,0.05962962,-0.05962962,3.456019,57.60021,0.137816,0.06231296,0,0,2.199875
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.07725,38.07725,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.681604,2.140246,0,0.1092513,-0.1092513,3.340858,55.68086,0.137816,0.1141676,0,0,2.140246
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,37.52495,37.52495,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.802994,2.030994,0,0.1039723,-0.1039723,3.231262,53.85426,0.137816,0.108651,0,0,2.030994
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.03577,37.03577,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.918519,1.927022,0,0.04839586,-0.04839586,3.180248,53.00403,0.137816,0.05057368,0,0,1.927022
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,36.52291,36.52291,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.972292,1.878626,0,0.2034876,-0.2034876,2.965754,49.42913,0.137816,0.2126445,0,0,1.878626
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.12841,36.12841,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.198389,1.675139,0,0.09086511,-0.09086511,2.869973,47.83279,0.137816,0.09495404,0,0,1.675139
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05107406,36.79471,35.90749,0.1422661,0.1422661,0,0,0,0.1422661,35.90037,0,0,0,0.05107406,0.1497538,0.1422661,0,0,3.299351,1.584274,0,0.09867975,-0.09867975,2.765956,46.09917,0.137816,0.1564927,0.04085925,0,1.635348
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2336699,39.7496,35.61556,0.9188496,0.9188496,0,0,0,0.9188496,25.4307,0,1.110223E-16,0,0.2336699,0.9672102,0.9188496,0,0,3.408995,1.485594,0,0.7335403,-0.7335403,1.992736,33.21221,0.137816,1.010735,0.1869359,0,1.719264
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.683382,49.57653,36.70438,0.1963734,0.1963734,0,0,0,0.1963734,348.0012,0,0,0,0.683382,0.2067089,0.1963734,0,0,4.22404,0.7520535,0.4766731,0,0.4766731,2.444948,40.74905,0.1377597,0.2160108,0.5467055,0,1.435435
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.673279,52.32352,39.41066,0.3168276,0.3168276,0,-1,0,0.3168276,212.5065,0,0,0,0.673279,0.3335027,0.3168276,0,0,3.747366,1.181059,0.3397763,0,0.3397763,2.767288,46.12138,0.1377195,0.3485104,0.5386232,0,1.854338
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.089477,64.98836,42.20373,0.5470305,0.5470305,0,0,0,0.5470305,199.162,0,0,0,1.089477,0.5758216,0.5470305,0,0,3.40759,1.486858,0.5136554,0,0.5136554,3.254585,54.24297,0.1376588,0.6017335,0.8715816,0,2.576335
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.14314,69.21976,44.57863,0.8947666,0.8947666,0,0,0,0.8947666,127.7585,0,0,0,1.14314,0.9418595,0.8947666,0,0,2.893934,1.949148,0.2012808,0,0.2012808,3.445536,57.42549,0.1376351,0.9842433,0.9145123,0,3.092288
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.279814,75.43879,46.55902,0.7934077,0.7934077,0,0,0,0.7934077,161.306,0,0,0,1.279814,0.835166,0.7934077,0,0,2.692654,2.130301,0.4446481,0,0.4446481,3.867367,64.45598,0.1375827,0.8727485,1.023851,0,3.410115
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.046175,71.42345,48.50786,0.3187753,0.3187753,0,0,0,0.3187753,328.1859,0,0,0,1.046175,0.3355529,0.3187753,0,0,2.248006,2.530484,0.7106226,0,0.7106226,4.541523,75.69189,0.1374989,0.3506528,0.8369404,0,3.576659
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6935691,63.92196,49.52567,0.2844861,0.2844861,0,-1,0,0.2844861,243.7972,0,0,0,0.6935691,0.2994591,0.2844861,0,0,1.537383,3.170044,0.39411,0,0.39411,4.915408,81.9233,0.1374525,0.3129347,0.5548553,0,3.863613
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5611823,61.13099,49.70714,0.5067116,0.5067116,0,0,0,0.5067116,110.7498,0,0,0,0.5611823,0.5333806,0.5067116,0,0,1.143273,3.524743,0.02780158,0,0.02780158,4.941783,82.36288,0.1374493,0.5573828,0.4489458,0,4.085926
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1623856,53.05766,49.92806,0.9340944,0.9340944,0,0,0,0.9340944,17.38428,1.110223E-16,0,0,0.1623856,0.9832572,0.9340944,0,0,1.115471,3.549765,0,0.8208717,-0.8208717,4.076508,67.94167,0.1374493,1.027504,0.1299085,0,3.71215
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07405663,50.44727,49.04438,0.6716262,0.6716262,0,0,0,0.6716262,11.02647,0,0,0,0.07405663,0.706975,0.6716262,0,0,2.027551,2.728893,0,0.6329184,-0.6329184,3.409354,56.82245,0.1374493,0.7387888,0.05924531,0,2.80295
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,47.26913,47.26913,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.730794,2.095975,0,0.162629,-0.162629,3.237928,53.96535,0.1374493,0.1699473,0,0,2.095975
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,45.45442,45.45442,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.911493,1.933346,0,0.9810894,-0.9810894,2.203769,36.7294,0.1374493,1.025238,0,0,1.933346
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,43.62394,43.62394,1.151971,0.9046434,0,-1,0,0.9046434,0,0,0.2473272,0.3625242,0,0.9522563,0.9046434,0,0,4.001592,0.9522563,0,0.9522563,-0.9522563,1.200002,20,0.1374493,1.267168,0,0,0.9522563
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.0696,42.0696,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,40.58628,40.58628,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,39.65525,39.65525,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.94515,38.94515,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.14826,38.14826,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,37.54862,37.54862,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.05944,37.05944,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,36.52291,36.52291,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374493,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.12841,36.12841,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1376022,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04711174,36.72553,35.90749,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04711174,0,0,1.452632,1.38,3.679654,1.242,1.427112,0,1.427112,3.863062,64.38425,0.1377007,0,0.0376894,1.7,1.289112
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2371891,39.81354,35.61556,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2371891,0,0,1.452632,1.38,2.252543,2.526401,1.617189,0,1.617189,5.397263,89.9542,0.1377767,0,0.1897513,1.7,2.76359
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5177541,46.2741,36.72805,0,0,0,0,0,0,0,0,0,0,0.5177541,0,0,0,0,0.6353535,3.981871,0.5177541,0,0.5177541,5.888447,98.14059,0.1377158,0,0.4142033,0,4.499625
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8391696,55.99094,39.49746,0.2305212,0.2305212,0,-1,0,0.2305212,364.0314,0.4789163,0,0,0.8391696,0.2426539,0.2305212,0,0,0.1175994,4.447849,0.1175994,0,0.1175994,6.000012,100,0.137702,0.2535733,0.6713357,0,5.287019
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.023697,63.55566,42.36153,0.1461207,0.1461207,0,0,0,0.1461207,700.5829,0.8698856,0,0,1.023697,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.137702,0.1607328,0.8189576,0,5.577386
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.281388,73.19657,44.7601,0.9873621,0.9873621,0,0,0,0.9873621,129.7789,0.2420596,0,0,1.281388,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.137702,1.086098,1.025111,0,5.835077
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.035025,69.00932,46.7326,1.023751,1.023751,0,0,0,1.023751,101.1013,0,0,0,1.035025,1.077632,1.023751,0,0,0,4.553689,0,0.04260709,-0.04260709,5.9551,99.25147,0.137702,1.126126,0.8280201,0,5.588714
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4730186,58.12149,48.68933,1.31988,1.31988,0.425,0,0.172125,1.31988,35.83801,0,0,0,0.4730186,0.9419786,0.8948797,0,0,0.04734122,4.511082,0,0.46896,-0.46896,5.460773,91.0127,0.137702,1.451868,0.3784149,1.7,4.9841
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7360035,65.11301,49.70714,0.514377,0.514377,0,-1,0,0.514377,143.0864,0,0,0,0.7360035,0.5414495,0.514377,0,0,0.5684078,4.042122,0.1945541,0,0.1945541,5.645343,94.08887,0.1376792,0.5658147,0.5888028,0,4.778125
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7958441,66.7318,49.88073,0.2577443,0.2577443,0,0,0,0.2577443,308.7728,0.1506806,0,0,0.7958441,0.2713097,0.2577443,0,0,0.3738538,4.21722,0.3738538,0,0.3738538,6.000012,100,0.1376354,0.2835187,0.6366753,0,5.013064
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7257983,65.32455,50.10954,0.4071953,0.4071953,0,0,0,0.4071953,178.2433,0.2971717,0,0,0.7257983,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1376354,0.4479148,0.5806386,0,5.279487
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3051574,55.13388,49.17062,0.6527117,0.6527117,0,0,0,0.6527117,46.75225,0,0,0,0.3051574,0.687065,0.6527117,0,0,0,4.553689,0,0.3819076,-0.3819076,5.597446,93.29058,0.1376354,0.7179829,0.2441259,0,4.858846
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,47.39537,47.39537,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4243418,4.171782,0,0.1667381,-0.1667381,5.421689,90.3613,0.1376354,0.1742413,0,0,4.171782
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,45.53332,45.53332,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6096063,4.005043,0,0.5815899,-0.5815899,4.808639,80.14382,0.1376354,0.6077614,0,0,4.005043
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,43.7344,43.7344,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.255817,3.423453,0,0.06311589,-0.06311589,4.742109,79.035,0.1376354,0.06595611,0,0,3.423453
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,42.16428,42.16428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.325946,3.360337,0,0,0,4.742109,79.035,0.1376354,0,0,0,3.360337
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,40.6494,40.6494,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.325946,3.360337,0,0.0501409,-0.0501409,4.689256,78.15411,0.1376354,0.05239724,0,0,3.360337
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,39.74205,39.74205,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.381658,3.310197,0,0.1239284,-0.1239284,4.558624,75.97691,0.1376354,0.1295052,0,0,3.310197
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.519356,3.186268,0,0,0,4.558624,75.97691,0.1376354,0,0,0,3.186268
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.18771,38.18771,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.519356,3.186268,0,0.2397405,-0.2397405,4.305915,71.76511,0.1376354,0.2505288,0,0,3.186268
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,37.57229,37.57229,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.785735,2.946528,0,0.1825194,-0.1825194,4.113523,68.55858,0.1376354,0.1907327,0,0,2.946528
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.08311,37.08311,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.988534,2.764008,0,0.3192824,-0.3192824,3.77697,62.94937,0.1376354,0.3336501,0,0,2.764008
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,36.54659,36.54659,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.343292,2.444726,0,0.1198817,-0.1198817,3.650604,60.84327,0.1376354,0.1252763,0,0,2.444726
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.12841,36.12841,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.476494,2.324844,0,0.2299452,-0.2299452,3.40822,56.80355,0.1376354,0.2402927,0,0,2.324844
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05943725,36.91709,35.88382,0.2104651,0.2104651,0,0,0,0.2104651,28.24091,0,2.775558E-17,0,0.05943725,0.2215422,0.2104651,0,0,2.731989,2.094899,0,0.1621049,-0.1621049,3.237346,53.95567,0.1376354,0.2315116,0.0475498,0,2.154336
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.374676,42.32863,35.59189,0,0,0,0,0,0,0,0,0,0,0.374676,0,0,0,0,2.912105,1.932794,0.374676,0,0.374676,3.592795,59.8798,0.1375914,0,0.2997408,0,2.30747
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7036131,49.99378,36.70438,0.8347626,0.8347626,0,0,0,0.8347626,84.28901,0,0,0,0.7036131,0.8786974,0.8347626,0,0,2.537429,2.270003,0,0.1750843,-0.1750843,3.40824,56.80389,0.1375914,0.9182388,0.5628905,0,2.973616
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7087975,53.24594,39.56846,0.6643633,0.6643633,0,-1,0,0.6643633,106.6882,0,0,0,0.7087975,0.6993298,0.6643633,0,0,2.731967,2.094918,0.009467655,0,0.009467655,3.417222,56.95358,0.1375903,0.7307997,0.567038,0,2.803716
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.075939,64.97067,42.47199,0,0,0,0,0,0,0,0,0,0,1.075939,0,0,0,0,2.7225,2.103439,1.075939,0,1.075939,4.437947,73.96564,0.1374644,0,0.860751,0,3.179378
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9024353,63.58115,44.89423,0.5923498,0.5923498,0,0,0,0.5923498,152.3484,0,0,0,0.9024353,0.6235262,0.5923498,0,0,1.646561,3.071784,0.2789091,0,0.2789091,4.702543,78.37556,0.1374317,0.6515848,0.7219482,0,3.974219
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.319127,76.98141,46.86673,0.3008181,0.3008181,0,0,0,0.3008181,438.5131,0,0,0,1.319127,0.3166506,0.3008181,0,0,1.367652,3.322802,1.002476,0,1.002476,5.653576,94.22607,0.1373146,0.3308999,1.055301,0,4.641929
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.288915,78.66749,48.86291,0,0,0,0,0,0,0,0.9237388,0,0,1.288915,0,0,0,0,0.3651757,4.225031,0.3651757,0,0.3651757,6.000012,100,0.137272,0,1.031132,0,5.513946
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.206514,77.54171,49.88073,0,0,0,-1,0,0,0,1.206514,0,0,1.206514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137272,0,0.9652108,0,5.760202
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8946571,69.36777,50.06219,0.6086819,0.6086819,0,0,0,0.6086819,146.9827,0.2539393,0,0,0.8946571,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.137272,0.66955,0.7157257,0,5.448346
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4597441,59.49781,50.24366,0.5668197,0.5668197,0,0,0,0.5668197,81.10941,0,0,0,0.4597441,0.5966523,0.5668197,0,0,0,4.553689,0,0.1369082,-0.1369082,5.855698,97.59477,0.137272,0.6235017,0.3677953,0,5.013433
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2310386,53.82768,49.35209,0,0,0,0,0,0,0,0.07891832,0,0,0.2310386,0,0,0,0,0.1521202,4.416781,0.1521202,0,0.1521202,6.000012,100,0.1372543,0,0.1848308,0,4.64782
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,47.5295,47.5295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372543,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,45.66745,45.66745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372543,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,43.82907,43.82907,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1372543,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,42.25107,42.25107,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1372543,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,40.72041,40.72041,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1372543,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,39.81305,39.81305,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1372543,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1372543,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,38.23505,38.23505,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1372543,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,37.61174,37.61174,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1372543,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.08311,37.08311,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1372543,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,36.54659,36.54659,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1372543,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.12841,36.12841,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1372543,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004622326,35.96371,35.88382,0.1618991,0.1618991,0,0,0,0.1618991,2.855067,0,2.775558E-17,0,0.004622326,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657977,-0.1657977,3.832042,63.86725,0.1372543,0.178089,0.003697861,0,2.667392
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03901693,36.2437,35.56822,1.129092,1.129092,0,0,0,1.129092,3.455603,0,0,0,0.03901693,1.188518,1.129092,0,0,2.28524,2.496973,0,1.149501,-1.149501,2.620362,43.67262,0.1372543,1.242001,0.03121355,0,2.53599
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008721827,36.87964,36.72805,1.014388,1.014388,0,0,0,1.014388,0.8598117,0,0,0,0.008721827,1.067777,1.014388,0,0,3.562464,1.347472,0,1.059055,-1.059055,1.50402,25.06695,0.1372543,1.115827,0.006977461,0,1.356193
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07000764,40.90277,39.65525,0.8686007,0.340503,0,-1,0,0.340503,20.56007,0,0.5280977,0.6681636,0.07000764,0.3584242,0.340503,0,0,4.739192,0.2884165,0,0.2884165,-0.2884165,1.200002,20,0.1372543,0.9554608,0.05600612,0,0.3584242
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2551035,47.36645,42.62979,0,0,0,0,0,0,0,0,0,0,0.2551035,0,0,0,0,5.059654,0,0.2551035,0,0.2551035,1.442015,24.03353,0.1372246,0,0.2040828,0,0.2551035
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1836279,48.4783,45.04414,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,51.08071,0,0,0,0.1836279,0,0,1.340514,1.273489,4.804551,0.2295932,1.457116,0,1.457116,2.824357,47.07252,0.137383,0.3954344,0.1469023,1.7,0.413221
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2821446,52.46452,47.04821,0.566364,0.566364,1.7,0,0.5202,0.566364,49.81683,0,0,0,0.2821446,0,0,1.133636,1.076954,3.347435,1.540998,1.359099,0,1.359099,4.113711,68.56171,0.1375525,0.6230004,0.2257157,1.7,1.823142
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1506019,51.92519,49.04438,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,37.63342,0,0,0,0.1506019,0,0,1.299819,1.234828,1.988336,2.764187,1.38543,0,1.38543,5.428045,90.46724,0.1377186,0.4401993,0.1204815,1.7,2.914789
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06429339,51.28687,50.06219,0.03698726,0.03698726,0,-1,0,0.03698726,173.8258,0,0,0,0.06429339,0.03893396,0.03698726,0,0,0.602906,4.011074,0.02535943,0,0.02535943,5.452103,90.8682,0.1377156,0.04068599,0.05143471,0,4.075367
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2415658,54.9587,50.24366,0.572782,0.572782,0,0,0,0.572782,42.17413,0,0,0,0.2415658,0.6029284,0.572782,0,0,0.5775465,4.033897,0,0.3613626,-0.3613626,5.071194,84.51972,0.1377156,0.6300602,0.1932527,0,4.275463
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1316309,53.00049,50.46458,0.5609111,0.5609111,0,0,0,0.5609111,23.46734,0,1.110223E-16,0,0.1316309,0.5904327,0.5609111,0,0,0.9790605,3.672534,0,0.4588018,-0.4588018,4.587574,76.45941,0.1377156,0.6170022,0.1053047,0,3.804165
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08383664,51.12088,49.52567,0,0,0,0,0,0,0,0,0,0,0.08383664,0,0,0,0,1.48884,3.213733,0.08383664,0,0.08383664,4.667109,77.78499,0.1377058,0,0.06706931,0,3.297569
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,47.71097,47.71097,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.405004,3.289186,0,1.065458,-1.065458,3.544018,59.06684,0.1377058,1.113403,0,0,3.289186
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,45.84892,45.84892,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.588845,2.223728,0,1.452632,-1.452632,2.01281,33.54676,0.1377058,1.588979,0,0,2.223728
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.96321,43.96321,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.20288,0.7710965,0,0.5501739,-0.5501739,1.432875,23.88121,0.1377058,0.5749318,0,0,0.7710965
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814185,0.2209226,0,0,0,1.432875,23.88121,0.1377058,0,0,0,0.2209226
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,40.8072,40.8072,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.814185,0.2209226,0,0.1508924,-0.1508924,1.273821,21.2303,0.1377058,0.1576825,0,0,0.2209226
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.87617,39.87617,0.1711102,0.06652871,0,-1,0,0.06652871,0,0,0.1045814,0.1216925,0,0.07003022,0.06652871,0,0,4.981843,0.07003022,0,0.07003022,-0.07003022,1.200002,20,0.1377058,0.1882212,0,0,0.07003022
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.10295,39.10295,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377058,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,38.28239,38.28239,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377058,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377058,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.12256,37.12256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377058,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,36.57026,36.57026,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377058,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.12841,36.12841,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378199,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01919608,36.19238,35.86015,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.351457,0,0,0,0.01919608,0,0,1.438881,1.366937,3.679654,1.242,1.386133,0,1.386133,3.824186,63.73631,0.1379852,0.2872314,0.01535687,1.7,1.261196
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1883891,38.86714,35.55244,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.41494,0,0,0,0.1883891,0,0,1.012823,0.9621819,2.293522,2.489519,1.150571,0,1.150571,4.915714,81.9284,0.1381562,0.7558946,0.1507113,1.7,2.677908
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4547248,45.04632,36.72805,0,0,0,0,0,0,0,0,0,0,0.4547248,0,0,0,0,1.142951,3.525033,0.4547248,0,0.4547248,5.347104,89.11822,0.1381032,0,0.3637799,0,3.979758
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5432099,49.97705,39.71838,0.5504161,0.5504161,0,-1,0,0.5504161,98.69077,0,0,0,0.5432099,0.5793854,0.5504161,0,0,0.6882259,3.934286,0,0.03617552,-0.03617552,5.308971,88.48267,0.1381032,0.6054577,0.4345679,0,4.477496
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8578903,60.05071,42.71658,0.4990541,0.4990541,0,0,0,0.4990541,171.9033,0,0,0,0.8578903,0.5253201,0.4990541,0,0,0.7284209,3.89811,0.3325702,0,0.3325702,5.624475,93.74107,0.1380645,0.5489595,0.6863123,0,4.756001
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5176503,55.28025,45.1546,0.8411168,0.8411168,0,0,0,0.8411168,61.54321,0,1.110223E-16,0,0.5176503,0.8853861,0.8411168,0,0,0.3958507,4.197423,0,0.3677358,-0.3677358,5.236847,87.28062,0.1380645,0.9252285,0.4141203,0,4.715074
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.934041,66.94191,47.13499,1.195866,1.195866,0,0,0,1.195866,78.1058,0,0,0,0.934041,1.258807,1.195866,0,0,0.804446,3.829688,0,0.3247657,-0.3247657,4.894515,81.57507,0.1380645,1.315453,0.7472327,0,4.763729
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.814805,66.37997,49.17062,0.9896914,0.9896914,0,0,0,0.9896914,82.3292,0,1.110223E-16,0,0.814805,1.04178,0.9896914,0,0,1.165297,3.504922,0,0.2269754,-0.2269754,4.655262,77.58753,0.1380645,1.088661,0.651844,0,4.319727
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5989014,62.50493,50.19632,0.08790817,0.08790817,0,-1,0,0.08790817,681.2807,0,0,0,0.5989014,0.09253491,0.08790817,0,0,1.417492,3.277946,0.5063665,0,0.5063665,5.135643,85.59387,0.1380056,0.09669898,0.4791211,0,3.876848
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3206721,56.7524,50.41724,0.4173075,0.4173075,0,0,0,0.4173075,76.84312,0,0,0,0.3206721,0.4392711,0.4173075,0,0,0.9111252,3.733676,0,0.118599,-0.118599,5.010628,83.51031,0.1380056,0.4590383,0.2565377,0,4.054348
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2923904,56.35983,50.59872,0.5585933,0.5585933,0,0,0,0.5585933,52.34406,0,1.110223E-16,0,0.2923904,0.5879929,0.5585933,0,0,1.042902,3.615077,0,0.2956025,-0.2956025,4.699036,78.31711,0.1380056,0.6144525,0.2339123,0,3.907468
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1473287,52.48852,49.65981,0.4055281,0.4055281,0,0,0,0.4055281,36.33009,5.551115E-17,0,0,0.1473287,0.4268716,0.4055281,0,0,1.371349,3.319475,0,0.2795429,-0.2795429,4.404372,73.40605,0.1380056,0.4460809,0.117863,0,3.466804
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,47.8451,47.8451,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.681952,3.039932,0,0.6674077,-0.6674077,3.700862,61.68092,0.1380056,0.697441,0,0,3.039932
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.97516,45.97516,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.423517,2.372524,0,1.070481,-1.070481,2.572476,42.87451,0.1380056,1.118653,0,0,2.372524
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.05,44.05,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.61294,1.302043,0,0.7188538,-0.7188538,1.814737,30.24556,0.1380056,0.7512022,0,0,1.302043
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,42.42465,42.42465,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.411667,0.5831889,0,0.5180798,-0.5180798,1.268633,21.14385,0.1380056,0.5413933,0,0,0.5831889
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,40.85454,40.85454,0.3043752,0.06185371,0,-1,0,0.06185371,0,0,0.2425215,0.2729591,0,0.06510917,0.06185371,0,0,4.987311,0.06510917,0,0.06510917,-0.06510917,1.200002,20,0.1380056,0.3348128,0,0,0.06510917
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.89985,39.89985,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380056,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.10295,39.10295,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380056,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,38.28239,38.28239,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380056,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,37.61174,37.61174,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380056,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.09889,37.09889,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380056,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,36.54659,36.54659,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380056,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.08107,36.08107,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381545,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003406034,35.87165,35.81281,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.597602,2.220446E-16,0,0,0.003406034,0,0,1.452632,1.38,3.679654,1.242,1.383406,0,1.383406,3.821599,63.6932,0.1382714,0.06693291,0.002724828,1.7,1.245406
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03525497,36.11497,35.5051,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,82.23419,2.220446E-16,0,0,0.03525497,0,0,1.452632,1.38,2.296248,2.487065,1.415255,0,1.415255,5.164228,86.0703,0.1383798,0.04715856,0.02820397,1.7,2.522321
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.0734038,37.98891,36.70438,0,0,0,0,0,0,0,0,0,0,0.0734038,0,0,0,0,0.8809934,3.760795,0.0734038,0,0.0734038,5.233865,87.23091,0.1383712,0,0.05872304,0,3.834199
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1538007,42.53467,39.76571,0.9264085,0.9264085,0,-1,0,0.9264085,16.60182,0,1.110223E-16,0,0.1538007,0.9751668,0.9264085,0,0,0.8075896,3.826858,0,0.8213661,-0.8213661,4.368069,72.80101,0.1383712,1.019049,0.1230405,0,3.980659
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1193577,45.03395,42.85071,0.4678566,0.4678566,0,0,0,0.4678566,25.51161,0,5.551115E-17,0,0.1193577,0.4924806,0.4678566,0,0,1.720219,3.005492,0,0.3731228,-0.3731228,3.974763,66.24593,0.1383712,0.5146422,0.09548619,0,3.12485
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.189858,48.87218,45.3124,0,0,0,0,0,0,0,0,0,0,0.189858,0,0,0,0,2.134799,2.632369,0.189858,0,0.189858,4.154879,69.24783,0.1383492,0,0.1518864,0,2.822227
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09335168,49.06104,47.30858,0.7945297,0.7945297,0,0,0,0.7945297,11.7493,0,0,0,0.09335168,0.8363471,0.7945297,0,0,1.944942,2.803241,0,0.7429954,-0.7429954,3.371692,56.19476,0.1383492,0.8739827,0.07468135,0,2.896593
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1760551,52.73795,49.35209,0.7184041,0.7184041,0,0,0,0.7184041,24.50642,0,0,0,0.1760551,0.7562149,0.7184041,0,0,2.770492,2.060246,0,0.5801597,-0.5801597,2.76015,46.00241,0.1383492,0.7902445,0.1408441,0,2.236301
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3309919,56.91619,50.36991,0.2504763,0.2504763,0,-1,0,0.2504763,132.145,0,0,0,0.3309919,0.2636593,0.2504763,0,0,3.415114,1.480086,0.06733266,0,0.06733266,2.824028,47.06704,0.1383414,0.275524,0.2647935,0,1.811078
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1894146,54.23052,50.55138,0,0,0,0,0,0,0,0,0,0,0.1894146,0,0,0,0,3.347781,1.540686,0.1894146,0,0.1894146,3.003722,50.06194,0.1383194,0,0.1515317,0,1.7301
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1206944,53.09903,50.7723,0,0,0,0,0,0,0,0,0,0,0.1206944,0,0,0,0,3.158367,1.711159,0.1206944,0,0.1206944,3.118223,51.97028,0.1383054,0,0.09655555,0,1.831853
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05362955,50.8123,49.79393,0.8197495,0.8197495,0,0,0,0.8197495,6.542188,0,1.110223E-16,0,0.05362955,0.8628942,0.8197495,0,0,3.037672,1.819784,0,0.8092647,-0.8092647,2.265183,37.75298,0.1383054,0.9017245,0.04290364,0,1.873413
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,47.97923,47.97923,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0,0.5333121,0.5066465,3.936855,1.010519,0.5066465,0,0.5066465,2.74583,45.76374,0.1383823,1.283357,0,1.7,1.010519
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,46.10929,46.10929,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,3.430209,1.466501,0,0.1723755,-0.1723755,2.564131,42.73542,0.1383823,0.1801324,0,0,1.466501
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,44.16046,44.16046,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,3.621737,1.294126,0,0.01043457,-0.01043457,2.553132,42.5521,0.1383823,0.01090413,0,0,1.294126
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,42.51933,42.51933,0.1867929,0.1867929,0,-1,0,0.1867929,0,0,2.775558E-17,0,0,0.1966241,0.1867929,0,0,3.633331,1.283691,0,0.1966241,-0.1966241,2.345871,39.09778,0.1383823,0.2054722,0,0,1.283691
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.91766,40.91766,0.2064701,0.2064701,0,-1,0,0.2064701,0,0,2.775558E-17,0,0,0.217337,0.2064701,0,0,3.851802,1.087067,0,0.217337,-0.217337,2.116778,35.27956,0.1383823,0.2271172,0,0,1.087067
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.093288,0.8697299,0,0,0,2.116778,35.27956,0.1383823,0,0,0,0.8697299
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.1424,39.1424,0.08373452,0.08373452,0,-1,0,0.08373452,0,0,1.387779E-17,0,0,0.0881416,0.08373452,0,0,4.093288,0.8697299,0,0.0881416,-0.0881416,2.023869,33.73108,0.1383823,0.09210797,0,0,0.8697299
