Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,38.29817,38.29817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.191223,0.7815883,0,0,0,2.023869,33.73108,0.1383823,0,0,0,0.7815883
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,37.61174,37.61174,0.2749088,0.2749088,0,-1,0,0.2749088,0,0,5.551115E-17,0,0,0.2893777,0.2749088,0,0,4.191223,0.7815883,0,0.2893777,-0.2893777,1.718838,28.64724,0.1383823,0.3023997,0,0,0.7815883
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.08311,37.08311,0.04058089,0.04058089,0,-1,0,0.04058089,0,0,6.938894E-18,0,0,0.04271673,0.04058089,0,0,4.512754,0.4922106,0,0.04271673,-0.04271673,1.67381,27.89679,0.1383823,0.04463898,0,0,0.4922106
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,36.50713,36.50713,0.1763561,0.1763561,0,-1,0,0.1763561,0,0,2.775558E-17,0,0,0.185638,0.1763561,0,0,4.560217,0.4494939,0,0.185638,-0.185638,1.478131,24.63547,0.1383823,0.1939917,0,0,0.4494939
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.04162,36.04162,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0,0.179392,0.1704224,0,0,4.766481,0.2638558,0,0.179392,-0.179392,1.289035,21.48388,0.1383823,0.1874646,0,0,0.2638558
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07146917,36.99271,35.74969,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.45971,2.220446E-16,0,0,0.07146917,0,0,1.452632,1.38,4.965806,0.08446386,1.451469,0,1.451469,2.66602,44.43357,0.1385264,0.2217054,0.05717533,1.7,0.155933
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4239023,43.1011,35.44198,1.019758,1.019758,1.7,0,0.5202,1.019758,41.56891,0,0,0,0.4239023,0,0,0.6802419,0.6462299,3.514337,1.390786,1.070132,0,1.070132,3.681236,61.35381,0.1386773,1.121734,0.3391218,1.7,1.814688
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7635439,51.24455,36.70438,0.7169708,0.7169708,1.7,0,0.5202,0.7169708,106.4958,0,0,0,0.7635439,0,0,0.9830292,0.9338778,2.444204,2.353905,1.697422,0,1.697422,5.291552,88.19235,0.1388038,0.7886679,0.6108351,1.7,3.117449
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8829045,57.34108,39.82883,1.007457,1.007457,0,-1,0,1.007457,87.63698,0,0,0,0.8829045,1.060481,1.007457,0,0,0.7467827,3.881584,0,0.1775761,-0.1775761,5.10437,85.07266,0.1388038,1.108202,0.7063236,0,4.764489
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9678622,62.93631,42.98484,0.8087259,0.8087259,0,0,0,0.8087259,119.6774,0,0,0,0.9678622,0.8512904,0.8087259,0,0,0.9440895,3.704008,0.1165718,0,0.1165718,5.21496,86.91582,0.1387902,0.8895985,0.7742898,0,4.671871
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.150585,70.48483,45.45442,1.074576,1.074576,0,0,0,1.074576,107.0734,0,0,0,1.150585,1.131132,1.074576,0,0,0.8275177,3.808923,0.01945297,0,0.01945297,5.233415,87.2234,0.138788,1.182033,0.9204682,0,4.959508
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.202627,74.42275,47.49005,0.8982279,0.8982279,0,0,0,0.8982279,133.8889,0,0,0,1.202627,0.9455031,0.8982279,0,0,0.8080648,3.826431,0.2571242,0,0.2571242,5.477344,91.28888,0.1387582,0.9880507,0.9621018,0,5.029058
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.246255,78.25272,49.52567,0.2791929,0.2791929,0,0,0,0.2791929,446.3778,0.4014272,0,0,1.246255,0.2938872,0.2791929,0,0,0.5509406,4.057842,0.5509406,0,0.5509406,6.000012,100,0.1386943,0.3071121,0.997004,0,5.304098
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.103814,75.46438,50.55138,0.8893645,0.8893645,0,-1,0,0.8893645,124.1127,0.1676409,0,0,1.103814,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1386943,0.978301,0.8830512,0,5.657503
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8716123,69.55937,50.72496,0.2393493,0.2393493,0,0,0,0.2393493,364.159,0.6196656,0,0,0.8716123,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1386943,0.2632843,0.6972898,0,5.425301
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5385994,61.97434,50.94588,0.6929141,0.6929141,0,0,0,0.6929141,77.7296,0,0,0,0.5385994,0.7293833,0.6929141,0,0,0,4.553689,0,0.1907839,-0.1907839,5.798908,96.64828,0.1386943,0.7622055,0.4308795,0,5.092288
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.262901,55.11216,49.9754,0.9894905,0.9894905,0,0,0,0.9894905,26.56934,0,1.110223E-16,0,0.262901,1.041569,0.9894905,0,0,0.2119821,4.362905,0,0.7786679,-0.7786679,4.97812,82.9685,0.1386943,1.08844,0.2103208,0,4.625806
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,48.10547,48.10547,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.077169,3.584237,0.004202977,0,0.004202977,4.982107,83.03496,0.138695,1.865133,0,1.7,3.584237
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,46.20397,46.20397,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.072966,3.58802,0,0.4334193,-0.4334193,4.525243,75.42057,0.138695,0.4529231,0,0,3.58802
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,44.27092,44.27092,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.554543,3.154601,0,0.1092552,-0.1092552,4.410078,73.50116,0.138695,0.1141717,0,0,3.154601
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.675937,3.045345,0,0,0,4.410078,73.50116,0.138695,0,0,0,3.045345
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.98867,40.98867,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.675937,3.045345,0,0.03413615,-0.03413615,4.374095,72.90145,0.138695,0.03567228,0,0,3.045345
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.0103,40.0103,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.713866,3.011209,0,0.2305921,-0.2305921,4.13103,68.85036,0.138695,0.2409688,0,0,3.011209
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,39.18974,39.18974,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,1.97008,2.780617,0,0.007213458,-0.007213458,4.123426,68.72364,0.138695,0.007538064,0,0,2.780617
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,38.32184,38.32184,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,1.978095,2.773404,0,0.1111863,-0.1111863,4.006226,66.77029,0.138695,0.1161896,0,0,2.773404
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,37.63541,37.63541,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.101635,2.662217,0,0.1055673,-0.1055673,3.894948,64.91567,0.138695,0.1103178,0,0,2.662217
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.08311,37.08311,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.218932,2.55665,0,0.07149263,-0.07149263,3.819588,63.65968,0.138695,0.0747098,0,0,2.55665
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,36.50713,36.50713,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.298368,2.485157,0,0.03297625,-0.03297625,3.784828,63.08035,0.138695,0.03446018,0,0,2.485157
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.01795,36.01795,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.335009,2.452181,0,0.04388295,-0.04388295,3.738572,62.3094,0.138695,0.04585769,0,0,2.452181
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04269498,36.46619,35.72602,0.03944871,0.03944871,0,0,0,0.03944871,108.2291,0,0,0,0.04269498,0.04152495,0.03944871,0,0,2.383768,2.408298,0.001170021,0,0.001170021,3.739681,62.3279,0.1386948,0.04339358,0.03415598,0,2.450993
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4053752,42.70048,35.39464,0.8051004,0.8051004,0,0,0,0.8051004,50.35088,0,0,0,0.4053752,0.8474741,0.8051004,0,0,2.382597,2.409351,0,0.4420989,-0.4420989,3.273668,54.56103,0.1386948,0.8856104,0.3243001,0,2.814726
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7570463,51.10786,36.70438,0.4512161,0.4512161,0,0,0,0.4512161,167.7791,0,0,0,0.7570463,0.4749643,0.4512161,0,0,2.873818,1.967252,0.282082,0,0.282082,3.541275,59.02113,0.1386621,0.4963377,0.605637,0,2.724298
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.059864,61.53584,39.89985,0.3943109,0.3943109,0,-1,0,0.3943109,268.7889,0,0,0,1.059864,0.4150641,0.3943109,0,0,2.591737,2.221126,0.6447998,0,0.6447998,4.152986,69.21629,0.1385875,0.433742,0.8478911,0,3.28099
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9856455,63.52024,43.11897,0.1590871,0.1590871,0,0,0,0.1590871,619.5635,0,0,0,0.9856455,0.1674601,0.1590871,0,0,1.946937,2.801446,0.8181854,0,0.8181854,4.929184,82.15291,0.138493,0.1749958,0.7885165,0,3.787091
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.122221,69.93626,45.62011,0.5411656,0.5411656,0,0,0,0.5411656,207.3711,0,0,0,1.122221,0.569648,0.5411656,0,0,1.128751,3.537813,0.5525733,0,0.5525733,5.453402,90.88985,0.1384292,0.5952822,0.897777,0,4.660034
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.375814,79.68803,47.62418,0.1869677,0.1869677,0,0,0,0.1869677,735.8564,0.6028279,0,0,1.375814,0.1968081,0.1869677,0,0,0.576178,4.035129,0.576178,0,0.576178,6.000012,100,0.1383627,0.2056645,1.100651,0,5.410943
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.001362,71.62646,49.65981,0.8447171,0.8447171,0,0,0,0.8447171,118.5441,0.1121862,0,0,1.001362,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1383627,0.9291888,0.8010897,0,5.555051
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.107855,75.74183,50.6855,1.297942,1.297942,0,-1,0,1.297942,85.35479,0,0,0.04773593,1.107855,1.366254,1.297942,0,0,0,4.553689,0,0.258399,-0.258399,5.727635,95.4604,0.1383627,1.427736,0.8862844,0,5.661544
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8597254,69.47227,50.90643,0.3802092,0.3802092,0,0,0,0.3802092,226.119,0.1723952,0,0,0.8597254,0.4002202,0.3802092,0,0,0.28711,4.29529,0.28711,0,0.28711,6.000012,100,0.1383296,0.4182302,0.6877803,0,5.155015
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.580944,63.06646,51.08001,0.4304055,0.4304055,0,0,0,0.4304055,134.976,0.1278856,0,0,0.580944,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1383296,0.473446,0.4647552,0,5.134633
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2245401,54.47817,50.10954,0.4228191,0.4228191,0,0,0,0.4228191,53.10548,0,0,0,0.2245401,0.4450728,0.4228191,0,0,0,4.553689,0,0.2205327,-0.2205327,5.76755,96.12564,0.1383296,0.4651011,0.1796321,0,4.778229
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,48.2396,48.2396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2450363,4.333156,0,0,0,5.76755,96.12564,0.1383296,0,0,0,4.333156
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,46.33022,46.33022,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2450363,4.333156,0,0.245713,-0.245713,5.508546,91.80891,0.1383296,0.2567701,0,0,4.333156
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,44.35771,44.35771,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5180507,4.087443,0,1.334353,-1.334353,4.102014,68.36676,0.1383296,1.394399,0,0,4.087443
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,42.69291,42.69291,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.000666,2.75309,0,0.5813116,-0.5813116,3.489258,58.15418,0.1383296,0.6074706,0,0,2.75309
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646567,2.171778,0,0,0,3.489258,58.15418,0.1383296,0,0,0,2.171778
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646567,2.171778,0,0,0,3.489258,58.15418,0.1383296,0,0,0,2.171778
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,39.21341,39.21341,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.646567,2.171778,0,0.2294382,-0.2294382,3.247409,54.12337,0.1383296,0.2397629,0,0,2.171778
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,38.32184,38.32184,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.901499,1.94234,0,0.06631761,-0.06631761,3.177504,52.95829,0.1383296,0.0693019,0,0,1.94234
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,37.63541,37.63541,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.975185,1.876022,0,0.08241704,-0.08241704,3.090628,51.51037,0.1383296,0.08612581,0,0,1.876022
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.08311,37.08311,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.06676,1.793605,0,0.1901231,-0.1901231,2.890221,48.17026,0.1383296,0.1986786,0,0,1.793605
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,36.45979,36.45979,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.278007,1.603482,0,0.02051301,-0.02051301,2.868598,47.80988,0.1383296,0.0214361,0,0,1.603482
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.94695,35.94695,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.3008,1.582969,0,0.14656,-0.14656,2.714111,45.23509,0.1383296,0.1531552,0,0,1.582969
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08580864,37.15682,35.6629,0.2930408,0.2930408,0,0,0,0.2930408,29.28215,0,0,0,0.08580864,0.308464,0.2930408,0,0,3.463644,1.436409,0,0.2226554,-0.2226554,2.479411,41.32344,0.1383296,0.3223449,0.06864692,0,1.522218
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4136515,42.78249,35.32363,0.805893,0.805893,0,0,0,0.805893,51.32835,0,0,0,0.4136515,0.8483084,0.805893,0,0,3.711039,1.213754,0,0.4346569,-0.4346569,2.021243,33.68731,0.1383296,0.8864823,0.3309212,0,1.627405
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.798292,51.92751,36.65705,0.4319316,0.4319316,0,0,0,0.4319316,184.8191,0,0,0,0.798292,0.4546648,0.4319316,0,0,4.193991,0.779097,0.3436272,0,0.3436272,2.347236,39.12053,0.13829,0.4751247,0.6386336,0,1.577389
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.928107,58.50206,39.94719,0.7619374,0.7619374,0,-1,0,0.7619374,121.8088,0,0,0,0.928107,0.8020393,0.7619374,0,0,3.850364,1.088362,0.1260676,0,0.1260676,2.466834,41.11382,0.1382755,0.8381311,0.7424856,0,2.016469
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9239674,62.14796,43.20576,0,0,0,0,0,0,0,0,0,0,0.9239674,0,0,0,0,3.724296,1.201822,0.9239674,0,0.9239674,3.343387,55.723,0.1381692,0,0.7391739,0,2.12579
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7954511,62.00621,45.71479,0,0,0,0,0,0,0,0,0,0,0.7954511,0,0,0,0,2.800329,2.033393,0.7954511,0,0.7954511,4.098018,68.30016,0.1380778,0,0.6363609,0,2.828844
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9888005,69.03642,47.75042,0.2418135,0.2418135,0,0,0,0.2418135,408.9105,0,0,0,0.9888005,0.2545405,0.2418135,0,0,2.004878,2.749299,0.73426,0,0.73426,4.794598,79.90981,0.1379936,0.2659948,0.7910404,0,3.7381
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.001141,71.78057,49.79393,1.401488,1.401488,1.657491,0,0.508595,1.401488,71.43414,0,0,0,1.001141,0,0,0.256003,0.2432028,1.270618,3.410133,1.244344,0,1.244344,5.975086,99.58457,0.138155,1.541637,0.8009127,1.7,4.411274
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9710754,72.26084,50.85909,0.4464823,0.4464823,0,-1,0,0.4464823,217.4947,0.4748201,0,0,0.9710754,0.4699814,0.4464823,0,0,0.02627399,4.530042,0.02627399,0,0.02627399,6.000012,100,0.138152,0.4911305,0.7768604,0,5.501118
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7646063,67.29555,51.04056,0.08985986,0.08985986,0,0,0,0.08985986,850.8875,0.670017,0,0,0.7646063,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.138152,0.09884585,0.611685,0,5.318295
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5186788,61.82358,51.21414,0.7562687,0.7562687,0,0,0,0.7562687,68.58393,0,0,0,0.5186788,0.7960723,0.7562687,0,0,0,4.553689,0,0.2773935,-0.2773935,5.707613,95.1267,0.138152,0.8318955,0.414943,0,5.072368
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1773335,53.67542,50.24366,0.537777,0.537777,0,0,0,0.537777,32.97529,0,1.110223E-16,0,0.1773335,0.566081,0.537777,0,0,0.308215,4.276296,0,0.3887475,-0.3887475,5.297838,88.29712,0.138152,0.5915547,0.1418668,0,4.453629
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,48.33428,48.33428,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7401567,3.887548,0,0.3297987,-0.3297987,4.9502,82.50316,0.138152,0.3446397,0,0,3.887548
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,46.42489,46.42489,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.1066,3.557749,0,0.6462353,-0.6462353,4.269008,71.14999,0.138152,0.6753159,0,0,3.557749
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824639,2.911514,0,0,0,4.269008,71.14999,0.138152,0,0,0,2.911514
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824639,2.911514,0,0,0,4.269008,71.14999,0.138152,0,0,0,2.911514
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824639,2.911514,0,0,0,4.269008,71.14999,0.138152,0,0,0,2.911514
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.05764,40.05764,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.824639,2.911514,0,0.1711774,-0.1711774,4.088571,68.14271,0.138152,0.1788803,0,0,2.911514
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,39.21341,39.21341,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.014836,2.740337,0,0.1297804,-0.1297804,3.95177,65.86271,0.138152,0.1356205,0,0,2.740337
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,38.34551,38.34551,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.159036,2.610556,0,0.1104673,-0.1104673,3.835328,63.922,0.138152,0.1154383,0,0,2.610556
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281778,2.500089,0,0,0,3.835328,63.922,0.138152,0,0,0,2.500089
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.08311,37.08311,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.281778,2.500089,0,0.1706555,-0.1706555,3.655441,60.92389,0.138152,0.178335,0,0,2.500089
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,36.45979,36.45979,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.471395,2.329433,0,0.2986204,-0.2986204,3.340667,55.67768,0.138152,0.3120583,0,0,2.329433
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.803195,2.030813,0,0,0,3.340667,55.67768,0.138152,0,0,0,2.030813
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05447229,36.56045,35.61556,0.01856448,0.01856448,0,0,0,0.01856448,293.4222,0,0,0,0.05447229,0.01954155,0.01856448,0,0,2.803195,2.030813,0.03493074,0,0.03493074,3.373806,56.22998,0.138148,0.02042092,0.04357783,0,2.085285
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3543017,41.62648,35.28418,0.2731199,0.2731199,0,0,0,0.2731199,129.7239,0,0,0,0.3543017,0.2874946,0.2731199,0,0,2.768265,2.062251,0.06680706,0,0.06680706,3.437184,57.28629,0.1381403,0.3004318,0.2834413,0,2.416552
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6913239,49.64517,36.6176,0,0,0,0,0,0,0,0,0,0,0.6913239,0,0,0,0,2.701458,2.122377,0.6913239,0,0.6913239,4.093032,68.21706,0.1380611,0,0.5530591,0,2.813701
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9465643,58.94411,39.96297,0.634733,0.634733,0,-1,0,0.634733,149.128,0,0,0,0.9465643,0.6681399,0.634733,0,0,2.010134,2.744569,0.2784244,0,0.2784244,4.357168,72.61932,0.1380292,0.6982062,0.7572514,0,3.691133
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.053297,65.38194,43.29256,0,0,0,0,0,0,0,0,0,0,1.053297,0,0,0,0,1.731709,2.995151,1.053297,0,1.053297,5.356413,89.27337,0.1379087,0,0.8426372,0,4.048447
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.381633,77.51939,45.84892,0.1352802,0.1352802,0,0,0,0.1352802,1021.312,0.5608196,0,0,1.381633,0.1424002,0.1352802,0,0,0.6784129,3.943117,0.6784129,0,0.6784129,6.000012,100,0.1378313,0.1488082,1.105306,0,5.32475
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.419753,81.41776,47.88455,0,0,0,0,0,0,0,1.419753,0,0,1.419753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378313,0,1.135802,0,5.973442
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.373789,82.76621,49.9754,0.9975058,0.9975058,0,0,0,0.9975058,137.7224,0.3237832,0,0,1.373789,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1378313,1.097256,1.099032,0,5.927478
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.192672,78.54691,50.99322,0,0,0,-1,0,0,0,1.192672,0,0,1.192672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378313,0,0.9541376,0,5.746361
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.000815,73.42175,51.17469,0.5525957,0.5525957,0,0,0,0.5525957,181.1115,0.4191349,0,0,1.000815,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1378313,0.6078553,0.8006517,0,5.554503
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6388043,64.73088,51.39561,0.5903041,0.5903041,0,0,0,0.5903041,108.2161,0.01743164,0,0,0.6388043,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1378313,0.6493344,0.5110434,0,5.192493
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2561634,55.38416,50.36991,0.08458395,0.08458395,0,0,0,0.08458395,302.8511,0.1671277,0,0,0.2561634,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1378313,0.09304235,0.2049308,0,4.809853
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,48.46841,48.46841,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1378313,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,46.51168,46.51168,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1378313,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,44.53918,44.53918,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1378313,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1378313,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,41.13858,41.13858,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1378313,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.0971,40.0971,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1378313,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,39.25286,39.25286,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1378313,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,38.36918,38.36918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1378313,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,37.63541,37.63541,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1378313,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.05944,37.05944,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1378313,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,36.41246,36.41246,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1378313,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.88382,35.88382,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1378313,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01945144,35.90427,35.56822,0.1855711,0.1855711,0,0,0,0.1855711,10.48193,0,0,0,0.01945144,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1758865,-0.1758865,3.414893,56.91477,0.1378313,0.2041282,0.01556115,0,2.296568
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3108489,40.77154,35.23684,0.7222613,0.7222613,0,0,0,0.7222613,43.0383,0,0,0,0.3108489,0.760275,0.7222613,0,0,2.724955,2.10123,0,0.4494261,-0.4494261,2.941156,49.01917,0.1378313,0.7944874,0.2486791,0,2.412079
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6539218,48.87896,36.6176,0,0,0,0,0,0,0,0,0,0,0.6539218,0,0,0,0,3.224317,1.651804,0.6539218,0,0.6539218,3.561521,59.35857,0.1377566,0,0.5231375,0,2.305725
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.078191,62.13607,40.03397,0,0,0,-1,0,0,0,0,0,0,1.078191,0,0,0,0,2.570395,2.240333,1.078191,0,1.078191,4.584383,76.40623,0.1376338,0,0.862553,0,3.318525
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.034552,65.04811,43.40302,0.4786741,0.4786741,0,0,0,0.4786741,216.1287,0,0,0,1.034552,0.5038674,0.4786741,0,0,1.492204,3.210706,0.5306844,0,0.5306844,5.087834,84.79707,0.1375734,0.5265415,0.8276415,0,4.245257
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.33605,76.32553,45.97516,0.6646158,0.6646158,0,0,0,0.6646158,201.026,0,0,0,1.33605,0.6995955,0.6646158,0,0,0.9615195,3.688321,0.6364549,0,0.6364549,5.691628,94.86029,0.1375011,0.7310773,1.06884,0,5.024372
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.346306,79.30195,48.01868,0.7760049,0.7760049,0,0,0,0.7760049,173.492,0.2043942,0,0,1.346306,0.8168472,0.7760049,0,0,0.3250646,4.261131,0.3250646,0,0.3250646,6.000012,100,0.1374642,0.8536053,1.077045,0,5.607437
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.135243,75.73702,50.06219,0.4450492,0.4450492,0,0,0,0.4450492,255.0827,0.6667706,0,0,1.135243,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1374642,0.4895541,0.9081947,0,5.688932
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8452654,69.36701,51.12735,0,0,0,-1,0,0,0,0.8452654,0,0,0.8452654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374642,0,0.6762123,0,5.398954
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6682792,65.31734,51.30882,0.9741681,0.9741681,0,0,0,0.9741681,68.59999,0,1.110223E-16,0,0.6682792,1.02544,0.9741681,0,0,0,4.553689,0,0.3571609,-0.3571609,5.623531,93.72533,0.1374642,1.071585,0.5346234,0,5.221968
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.286417,57.15631,51.4824,0,0,0,0,0,0,0,0,0,0,0.286417,0,0,0,0,0.3968454,4.196528,0.286417,0,0.286417,5.89525,98.25397,0.1374317,0,0.2291336,0,4.482945
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2048637,54.44964,50.46458,0.4833294,0.4833294,0,0,0,0.4833294,42.38594,0,0,0,0.2048637,0.5087678,0.4833294,0,0,0.1104284,4.454303,0,0.3039041,-0.3039041,5.574907,92.91494,0.1374317,0.5316623,0.163891,0,4.659167
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,48.5552,48.5552,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4480996,4.150399,0,1.241977,-1.241977,4.265749,71.09567,0.1374317,1.297866,0,0,4.150399
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,46.59848,46.59848,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.828074,2.908422,0,1.02814,-1.02814,3.181994,53.03313,0.1374317,1.074406,0,0,2.908422
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,44.6023,44.6023,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.970451,1.880283,0,1.163397,-1.163397,1.955666,32.59437,0.1374317,1.21575,0,0,1.880283
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,42.87438,42.87438,0.9208012,0.6810414,0,-1,0,0.6810414,0,0,0.2397598,0.3318399,0,0.7168857,0.6810414,0,0,4.263114,0.7168857,0,0.7168857,-0.7168857,1.200002,20,0.1374317,1.012881,0,0,0.7168857
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,41.18592,41.18592,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.12077,40.12077,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,39.25286,39.25286,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,38.34551,38.34551,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.61174,37.61174,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.0121,37.0121,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,36.39668,36.39668,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374317,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.83648,35.83648,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375449,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02784522,35.98641,35.5051,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.15287,0,0,0,0.02784522,0,0,1.452632,1.38,3.679654,1.242,1.407845,0,1.407845,3.844784,64.07961,0.1376767,0.151987,0.02227618,1.7,1.269845
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1808525,38.3214,35.15005,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.57748,0,0,0,0.1808525,0,0,1.108544,1.053116,2.271809,2.509061,1.233969,0,1.233969,5.01543,83.59034,0.1378552,0.6506021,0.144682,1.7,2.689913
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5185026,46.09547,36.54659,0.5508182,0.5508182,0,0,0,0.5508182,94.13316,0,0,0,0.5185026,0.5798087,0.5508182,0,0,1.03784,3.619633,0,0.06130602,-0.06130602,4.950808,82.51331,0.1378552,0.6059,0.4148021,0,4.138135
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.087679,62.39439,40.05764,0.4344673,0.4344673,0,-1,0,0.4344673,250.3478,0,0,0,1.087679,0.457334,0.4344673,0,0,1.105958,3.558327,0.6303454,0,0.6303454,5.548806,92.47992,0.1377837,0.4779141,0.8701435,0,4.646006
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9917327,64.08247,43.47403,0.6048128,0.6048128,0,0,0,0.6048128,163.9735,0,0,0,0.9917327,0.636645,0.6048128,0,0,0.4756127,4.125638,0.3550877,0,0.3550877,5.885672,98.09434,0.1377434,0.6652941,0.7933862,0,5.11737
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.093088,69.71709,46.06984,0.534978,0.534978,0,0,0,0.534978,204.324,0.4094286,0,0,1.093088,0.5631347,0.534978,0,0,0.120525,4.445216,0.120525,0,0.120525,6.000012,100,0.1377298,0.5884758,0.8744707,0,5.538305
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.13413,73.34991,48.15281,0.4765639,0.4765639,0,0,0,0.4765639,237.9806,0.6324835,0,0,1.13413,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1377298,0.5242203,0.9073038,0,5.687819
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.276034,80.00811,50.19632,0.2901636,0.2901636,0,0,0,0.2901636,439.7636,0.9705983,0,0,1.276034,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1377298,0.3191799,1.020827,0,5.829722
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6728875,65.31947,51.21414,0.5499987,0.5499987,0,-1,0,0.5499987,122.3435,0.09394151,0,0,0.6728875,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1377298,0.6049986,0.53831,0,5.226576
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6813712,65.71931,51.39561,0.2175288,0.2175288,0,0,0,0.2175288,313.2327,0.4523936,0,0,0.6813712,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1377298,0.2392817,0.545097,0,5.23506
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2978062,57.48177,51.56919,0.3007623,0.3007623,0,0,0,0.3007623,99.01714,0,0,0,0.2978062,0.3165919,0.3007623,0,0,0,4.553689,0,0.01878569,-0.01878569,5.98021,99.66997,0.1377298,0.3308386,0.238245,0,4.851495
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1461178,53.37336,50.55138,0,0,0,0,0,0,0,0.1252449,0,0,0.1461178,0,0,0,0,0.02087298,4.534903,0.02087298,0,0.02087298,6.000012,100,0.1377274,0,0.1168943,0,4.681021
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,48.59465,48.59465,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1377274,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,46.69315,46.69315,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1377274,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1377274,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.9375,42.9375,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1377274,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1377274,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.14444,40.14444,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1377274,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,39.25286,39.25286,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1377274,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,38.34551,38.34551,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1377274,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,37.58807,37.58807,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1377274,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.98843,36.98843,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1377274,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,36.32566,36.32566,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1377274,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.77336,35.77336,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1377274,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04182037,36.14187,35.41831,0,0,0,0,0,0,0,0,0,0,0.04182037,0,0,0,0,2.706863,2.117512,0.04182037,0,0.04182037,3.471731,57.86206,0.1377227,0,0.0334563,0,2.159333
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2620802,39.69845,35.06326,0.618488,0.618488,0,0,0,0.618488,42.37433,0,0,0,0.2620802,0.65104,0.618488,0,0,2.665042,2.155151,0,0.3889598,-0.3889598,3.061731,51.02875,0.1377227,0.6803368,0.2096641,0,2.417231
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4248429,44.21397,36.48346,0,0,0,0,0,0,0,0,0,0,0.4248429,0,0,0,0,3.09722,1.766191,0.4248429,0,0.4248429,3.464772,57.74609,0.1376746,0,0.3398743,0,2.191034
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8998038,57.98315,40.05764,1.159623,1.159623,0,-1,0,1.159623,77.59452,0,0,0,0.8998038,1.220656,1.159623,0,0,2.672377,2.14855,0,0.3208518,-0.3208518,3.126565,52.10931,0.1376746,1.275585,0.719843,0,3.048353
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.008642,64.56887,43.53715,0.3006704,0.3006704,0,0,0,0.3006704,335.4643,0,0,0,1.008642,0.3164952,0.3006704,0,0,3.028879,1.827698,0.6921467,0,0.6921467,3.783193,63.05309,0.1375963,0.3307375,0.8069135,0,2.836339
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4716224,55.38866,46.15663,1.040393,1.040393,0,0,0,1.040393,45.3312,0,0,0,0.4716224,1.09515,1.040393,0,0,2.336733,2.45063,0,0.6235277,-0.6235277,3.125937,52.09885,0.1375963,1.144432,0.3772979,0,2.922252
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8746634,66.76381,48.2396,1.517385,1.517385,0.425,0,0.172125,1.517385,57.6428,0,0,0,0.8746634,1.149879,1.092385,0,0,3.029541,1.827102,0,0.275216,-0.275216,2.835834,47.26381,0.1375963,1.669124,0.6997307,1.7,2.701765
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9464384,70.9968,50.33046,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,127.2419,0,0,0,0.9464384,0,0,0.9561895,0.90838,3.335337,1.551886,1.854818,0,1.854818,4.595469,76.591,0.1377042,0.8181916,0.7571508,1.7,2.498324
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6125218,64.12804,51.39561,0.8892797,0.8892797,0,-1,0,0.8892797,68.87842,0,0,0,0.6125218,0.9360839,0.8892797,0,0,1.480518,3.221223,0,0.3235621,-0.3235621,4.254405,70.9066,0.1377042,0.9782076,0.4900174,0,3.833744
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5028927,61.81572,51.52974,0.5141419,0.5141419,0,0,0,0.5141419,97.81204,0,0,0,0.5028927,0.5412019,0.5141419,0,0,1.840032,2.89766,0,0.03830931,-0.03830931,4.214023,70.23358,0.1377042,0.565556,0.4023141,0,3.400553
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5008971,61.95867,51.70332,0.7733766,0.7733766,0,0,0,0.7733766,64.76755,0,0,0,0.5008971,0.8140807,0.7733766,0,0,1.882597,2.859351,0,0.3131835,-0.3131835,3.883899,64.73151,0.1377042,0.8507143,0.4007177,0,3.360248
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2702582,55.94844,50.63816,0,0,0,0,0,0,0,0,0,0,0.2702582,0,0,0,0,2.230579,2.546168,0.2702582,0,0.2702582,4.140288,69.00466,0.1376737,0,0.2162066,0,2.816426
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,48.68933,48.68933,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.960321,2.7894,0,0.7106707,-0.7106707,3.391176,56.51948,0.1376737,0.7426508,0,0,2.7894
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,46.7326,46.7326,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.749955,2.078729,0,0.6479268,-0.6479268,2.708201,45.13659,0.1376737,0.6770835,0,0,2.078729
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,44.71276,44.71276,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.469874,1.430803,0,0.6186588,-0.6186588,2.056077,34.26788,0.1376737,0.6464985,0,0,1.430803
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.96117,42.96117,0.9890965,0.7715365,0,-1,0,0.7715365,0,0,0.21756,0.3164696,0,0.8121437,0.7715365,0,0,4.157272,0.8121437,0,0.8121437,-0.8121437,1.200002,20,0.1376737,1.088006,0,0,0.8121437
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,41.20959,41.20959,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.12077,40.12077,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,39.22919,39.22919,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,38.32184,38.32184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.94897,36.94897,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,36.27832,36.27832,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,35.70235,35.70235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376737,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09921467,37.07373,35.3473,0,0,0,0,0,0,0,0,0,0,0.09921467,0,0,0,0,5.059654,0,0.09921467,0,0.09921467,1.294126,21.56872,0.1376625,0,0.07937174,0,0.09921467
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4236464,42.62368,34.99225,0,0,0,0,0,0,0,0,0,0,0.4236464,0,0,0,0,4.96044,0.0892932,0.4236464,0,0.4236464,1.696032,28.26714,0.1376147,0,0.3389171,0,0.5129396
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6523272,48.62364,36.41246,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,101.0675,0,0,0,0.6523272,0,0,1.054563,1.001835,4.536793,0.470575,1.654162,0,1.654162,3.265308,54.42169,0.1377449,0.7099809,0.5218618,1.7,1.122902
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.02796,60.95862,40.05764,0.7507489,0.7507489,0,-1,0,0.7507489,136.9245,0,0,0,1.02796,0.790262,0.7507489,0,0,2.882631,1.959321,0.2376975,0,0.2376975,3.490807,58.18001,0.1377181,0.8258238,0.8223677,0,2.98728
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7995485,59.7276,43.60815,1.046994,1.046994,0,0,0,1.046994,76.36607,0,0,0,0.7995485,1.102099,1.046994,0,0,2.644934,2.173249,0,0.3025509,-0.3025509,3.171891,52.86474,0.1377181,1.151694,0.6396388,0,2.972797
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9400603,66.05199,46.24342,1.021853,1.021853,0,0,0,1.021853,91.99561,0,0,0,0.9400603,1.075635,1.021853,0,0,2.981102,1.870698,0,0.135575,-0.135575,3.028982,50.48294,0.1377181,1.124039,0.7520482,0,2.810758
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.182444,74.96104,48.37373,0.6223574,0.6223574,0,0,0,0.6223574,189.9944,0,0,0,1.182444,0.655113,0.6223574,0,0,3.13174,1.735123,0.5273311,0,0.5273311,3.529253,58.82076,0.1376587,0.6845931,0.9459553,0,2.917567
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.10529,75.39859,50.46458,0.6863282,0.6863282,0,0,0,0.6863282,161.0439,0,0,0,1.10529,0.7224507,0.6863282,0,0,2.604409,2.209721,0.382839,0,0.382839,3.892445,64.87396,0.1376156,0.754961,0.8842317,0,3.31501
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.184523,78.9276,51.4824,0.3025156,0.3025156,0,-1,0,0.3025156,391.5579,0,0,0,1.184523,0.3184374,0.3025156,0,0,2.22157,2.554276,0.866086,0,0.866086,4.714087,78.56796,0.1375182,0.3327671,0.9476188,0,3.738799
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9754876,73.27744,51.61653,0,0,0,0,0,0,0,0,0,0,0.9754876,0,0,0,0,1.355484,3.333753,0.9754876,0,0.9754876,5.639515,93.99174,0.1374087,0,0.7803901,0,4.309241
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6593292,65.64294,51.79011,0.8752858,0.8752858,0,0,0,0.8752858,75.32731,0,1.110223E-16,0,0.6593292,0.9213535,0.8752858,0,0,0.3799966,4.211692,0,0.2620242,-0.2620242,5.363318,89.38845,0.1374087,0.9628144,0.5274634,0,4.871021
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2841403,56.32209,50.72496,0.4800315,0.4800315,0,0,0,0.4800315,59.192,0,0,0,0.2841403,0.5052963,0.4800315,0,0,0.6711347,3.949668,0,0.2211561,-0.2211561,5.130199,85.50314,0.1374087,0.5280347,0.2273122,0,4.233808
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9168636,3.728512,0,0,0,5.130199,85.50314,0.1374087,0,0,0,3.728512
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,46.77995,46.77995,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.9168636,3.728512,0,0.1794879,-0.1794879,4.941002,82.34987,0.1374087,0.1875649,0,0,3.728512
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,44.73643,44.73643,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.116295,3.549024,0,0.2363289,-0.2363289,4.691889,78.198,0.1374087,0.2469637,0,0,3.549024
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.98484,42.98484,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.378882,3.312695,0,0.8845352,-0.8845352,3.759507,62.65833,0.1374087,0.9243393,0,0,3.312695
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,41.23326,41.23326,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.361699,2.42816,0,0.2311623,-0.2311623,3.515841,58.59723,0.1374087,0.2415646,0,0,2.42816
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.0971,40.0971,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.618546,2.196997,0,0.1176079,-0.1176079,3.391871,56.53107,0.1374087,0.1229002,0,0,2.196997
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.21341,39.21341,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.749222,2.07939,0,0.1522922,-0.1522922,3.231341,53.85558,0.1374087,0.1591454,0,0,2.07939
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,38.29817,38.29817,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.918435,1.927097,0,0.1132881,-0.1132881,3.111925,51.86531,0.1374087,0.118386,0,0,1.927097
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,37.52495,37.52495,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.044311,1.813809,0,0.02988607,-0.02988607,3.080422,51.34027,0.1374087,0.03123094,0,0,1.813809
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.90164,36.90164,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.077518,1.783923,0,0.08050623,-0.08050623,2.995561,49.92592,0.1374087,0.08412901,0,0,1.783923
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.23887,36.23887,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.166969,1.703417,0,0.08563748,-0.08563748,2.905292,48.42143,0.1374087,0.08949117,0,0,1.703417
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,35.63923,35.63923,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.262122,1.617779,0,0.08176748,-0.08176748,2.819101,46.98492,0.1374087,0.08544702,0,0,1.617779
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02852127,35.77654,35.28418,0.05247307,0.05247307,0,0,0,0.05247307,54.3541,0,0,0,0.02852127,0.05523481,0.05247307,0,0,3.352974,1.536012,0,0.02671355,-0.02671355,2.790942,46.51562,0.1374087,0.05772038,0.02281701,0,1.564533
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2497226,39.28713,34.88179,0.1214868,0.1214868,0,0,0,0.1214868,205.5554,0,0,0,0.2497226,0.1278808,0.1214868,0,0,3.382656,1.509298,0.1218418,0,0.1218418,2.906532,48.4421,0.137395,0.1336355,0.1997781,0,1.759021
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6405101,48.341,36.373,0.9231111,0.9231111,0,0,0,0.9231111,69.38602,0,0,0,0.6405101,0.9716959,0.9231111,0,0,3.260814,1.618956,0,0.3311858,-0.3311858,2.557431,42.62377,0.137395,1.015422,0.5124081,0,2.259466
