Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5477815,61.98999,50.7723,0.1174846,0.1174846,0,0,0,0.1174846,466.258,0.4241135,0,0,0.5477815,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1338801,0.1292331,0.4382252,0,5.10147
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2795933,55.08215,49.62035,0.495341,0.495341,0,0,0,0.495341,56.44463,0,5.551115E-17,0,0.2795933,0.5214115,0.495341,0,0,0,4.553689,0,0.2418182,-0.2418182,5.745113,95.75169,0.1338801,0.544875,0.2236747,0,4.833282
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,47.04821,47.04821,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2686869,4.311871,0,1.238879,-1.238879,4.43922,73.98686,0.1338801,1.294628,0,0,4.311871
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,44.78377,44.78377,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.645219,3.072992,0,1.317002,-1.317002,3.050979,50.84954,0.1338801,1.376267,0,0,3.072992
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,42.66924,42.66924,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.108554,1.75599,0,0.6269317,-0.6269317,2.390135,39.8355,0.1338801,0.6551436,0,0,1.75599
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,40.83087,40.83087,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.805145,1.129059,0,0.9533769,-0.9533769,1.385187,23.08641,0.1338801,0.9962788,0,0,1.129059
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.99249,38.99249,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.864452,0.1756818,0,0.08470932,-0.08470932,1.295896,21.59822,0.1338801,0.08852125,0,0,0.1756818
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,37.58807,37.58807,0.2281108,0.08642381,0,-1,0,0.08642381,0,0,0.141687,0.1644981,0,0.09097244,0.08642381,0,0,4.958574,0.09097244,0,0.09097244,-0.09097244,1.200002,20,0.1338801,0.2509219,0,0,0.09097244
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,36.54659,36.54659,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338801,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,35.48143,35.48143,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338801,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,34.55041,34.55041,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338801,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.72985,33.72985,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338801,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.88562,32.88562,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338801,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.01771,32.01771,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340078,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07223127,32.62556,31.40229,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,91.48922,2.220446E-16,0,0,0.07223127,0,0,1.452632,1.38,3.679654,1.242,1.452231,0,1.452231,3.886893,64.78142,0.1341143,0.08684564,0.05778502,1.7,1.314231
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4007414,37.80757,30.80265,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,78.9467,0,0,0,0.4007414,0,0,1.19239,1.13277,2.227423,2.549008,1.533512,0,1.533512,5.34171,89.02832,0.1342508,0.5583711,0.3205931,1.7,2.949749
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8093104,47.72667,32.6647,0,0,0,0,0,0,0,0.1153991,0,0,0.8093104,0,0,0,0,0.6939113,3.929169,0.6939113,0,0.6939113,6.000012,100,0.1341806,0,0.6474483,0,4.738479
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.091431,58.89013,37.0121,0.1440679,0.1440679,0,-1,0,0.1440679,757.581,0.9397809,0,0,1.091431,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,0.1584747,0.873145,0,5.64512
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.348105,70.77199,41.38317,0.5182149,0.5182149,0,0,0,0.5182149,260.1441,0.8026159,0,0,1.348105,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,0.5700364,1.078484,0,5.901794
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.184013,70.4379,44.68909,0.06525469,0.06525469,0,0,0,0.06525469,1814.449,1.115324,0,0,1.184013,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,0.07178016,0.9472106,0,5.737702
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.042638,69.62912,47.08765,0.0576078,0.0576078,0,0,0,0.0576078,1809.891,0.9819986,0,0,1.042638,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,0.06336858,0.8341107,0,5.596327
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.149933,75.16012,49.2653,0.5553495,0.5553495,0,0,0,0.5553495,207.0647,0.5653544,0,0,1.149933,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,0.6108845,0.9199463,0,5.703622
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.268757,80.01276,50.36991,1.070602,1.070602,0,-1,0,1.070602,118.5088,0.1418077,0,0,1.268757,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,1.177662,1.015006,0,5.822446
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.046911,73.84976,50.50404,0.8202401,0.8202401,0,0,0,0.8202401,127.6347,0.1835,0,0,1.046911,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1341806,0.9022641,0.8375285,0,5.6006
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.631848,63.73622,50.63816,0.6617945,0.6617945,0,0,0,0.6617945,95.47495,0,0,0,0.631848,0.6966258,0.6617945,0,0,0,4.553689,0,0.06477784,-0.06477784,5.93173,98.86197,0.1341806,0.727974,0.5054784,0,5.185537
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2881297,55.11606,49.48622,0.6718979,0.6718979,0,0,0,0.6718979,42.88296,0,0,0,0.2881297,0.707261,0.6718979,0,0,0.07197538,4.488911,0,0.4191313,-0.4191313,5.489927,91.4986,0.1341806,0.7390878,0.2305038,0,4.777041
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,46.91407,46.91407,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5376768,4.06978,0,0.2592562,-0.2592562,5.216647,86.94394,0.1341806,0.2709227,0,0,4.06978
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,44.6023,44.6023,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8257392,3.810524,0,0.7446099,-0.7446099,4.431759,73.8625,0.1341806,0.7781174,0,0,3.810524
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,42.51933,42.51933,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.653084,3.065914,0,0.7174303,-0.7174303,3.675521,61.25857,0.1341806,0.7497146,0,0,3.065914
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,40.67307,40.67307,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.450228,2.348484,0,1.296211,-1.296211,2.309195,38.4865,0.1341806,1.354541,0,0,2.348484
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.83469,38.83469,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.890463,1.052272,0,0.04925244,-0.04925244,2.257278,37.62123,0.1341806,0.0514688,0,0,1.052272
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,37.43816,37.43816,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.945188,1.00302,0,0.05845874,-0.05845874,2.195657,36.59421,0.1341806,0.06108938,0,0,1.00302
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,36.39668,36.39668,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.010142,0.9445611,0,0.0537447,-0.0537447,2.139005,35.65002,0.1341806,0.05616321,0,0,0.9445611
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,35.32363,35.32363,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.069859,0.8908164,0,0.2993802,-0.2993802,1.823431,30.39046,0.1341806,0.3128523,0,0,0.8908164
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,34.35316,34.35316,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.402503,0.5914362,0,0.06810224,-0.06810224,1.751645,29.19402,0.1341806,0.07116684,0,0,0.5914362
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,33.5326,33.5326,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.478172,0.523334,0,0.02402286,-0.02402286,1.726323,28.77198,0.1341806,0.02510389,0,0,0.523334
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,32.68836,32.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.504864,0.4993111,0,0,0,1.726323,28.77198,0.1341806,0,0,0,0.4993111
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.82046,31.82046,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.504864,0.4993111,0,0.0462872,-0.0462872,1.677531,27.9588,0.1341806,0.04837012,0,0,0.4993111
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2616462,35.69593,31.18137,0.06832983,0.06832983,0,0,0,0.06832983,382.9165,0,0,0,0.2616462,0.07192614,0.06832983,0,0,4.556294,0.4530239,0.1897201,0,0.1897201,1.857516,30.95853,0.1341615,0.07516281,0.209317,0,0.7146701
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4752434,38.94781,30.58173,0,0,0,0,0,0,0,0,0,0,0.4752434,0,0,0,0,4.366574,0.623772,0.4752434,0,0.4752434,2.308371,38.47278,0.1341134,0,0.3801947,0,1.099015
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9458863,50.35089,32.44377,0,0,0,0,0,0,0,0,0,0,0.9458863,0,0,0,0,3.891331,1.051491,0.9458863,0,0.9458863,3.205718,53.42852,0.1340179,0,0.756709,0,1.997377
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.213765,61.60434,36.81485,0.1509048,0.1509048,0,-1,0,0.1509048,804.3251,0,0,0,1.213765,0.1588472,0.1509048,0,0,2.945445,1.902789,1.054918,0,1.054918,4.206501,70.10821,0.1339116,0.1659953,0.9710121,0,3.116554
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.438635,73.11684,41.20959,0.2126056,0.2126056,0,0,0,0.2126056,676.6682,0,0,0,1.438635,0.2237954,0.2126056,0,0,1.890527,2.852215,1.214839,0,1.214839,5.358999,89.31647,0.1337894,0.2338662,1.150908,0,4.29085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.438892,77.5231,44.53918,1.25203,1.25203,0,0,0,1.25203,114.9248,0,0,0,1.438892,1.317926,1.25203,0,0,0.6756875,3.94557,0.1209663,0,0.1209663,5.473757,91.2291,0.1337772,1.377232,1.151114,0,5.384462
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.456541,81.33299,46.95353,0,0,0,0,0,0,0,0.9018196,0,0,1.456541,0,0,0,0,0.5547212,4.05444,0.5547212,0,0.5547212,6.000012,100,0.1337215,0,1.165233,0,5.510981
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.43909,83.74624,49.13117,0.05607587,0.05607587,0,0,0,0.05607587,2566.327,1.380063,0,0,1.43909,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1337215,0.06168346,1.151272,0,5.992779
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.209868,78.09942,50.24366,1.171609,1.171609,0,-1,0,1.171609,103.2656,0,0,0,1.209868,1.233272,1.171609,0,0,0,4.553689,0,0.02340397,-0.02340397,5.975342,99.58884,0.1337215,1.28877,0.9678947,0,5.763557
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.029138,73.21088,50.36991,0.06344184,0.06344184,0,0,0,0.06344184,1622.175,0.9363527,0,0,1.029138,0.06678089,0.06344184,0,0,0.02600441,4.530285,0.02600441,0,0.02600441,6.000012,100,0.1337189,0.06978603,0.8233104,0,5.559423
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7237061,65.7175,50.50404,0.665012,0.665012,0,0,0,0.665012,108.826,0.02369338,0,0,0.7237061,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1337189,0.7315132,0.5789648,0,5.277395
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3061836,55.34385,49.35209,0.1802348,0.1802348,0,0,0,0.1802348,169.8804,0.1164628,0,0,0.3061836,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1337189,0.1982583,0.2449469,0,4.859872
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,46.77995,46.77995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337189,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337189,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,42.33786,42.33786,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1337189,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,40.52316,40.52316,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1337189,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,38.67689,38.67689,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1337189,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.28036,37.28036,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1337189,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.21521,36.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1337189,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.12638,35.12638,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1337189,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.14802,34.14802,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1337189,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,33.35113,33.35113,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1337189,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,32.49111,32.49111,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1337189,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,31.64688,31.64688,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1337189,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.227958,34.89021,30.97623,0.1504989,0.1504989,0,0,0,0.1504989,151.4682,0,0,0,0.227958,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06953809,0,0.06953809,3.290026,54.83365,0.1337119,0.1655488,0.1823664,0,2.148144
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4051795,37.44318,30.37659,0.666287,0.666287,0,0,0,0.666287,60.81156,0,0,0,0.4051795,0.7013547,0.666287,0,0,2.856576,1.98277,0,0.2961752,-0.2961752,2.97783,49.63039,0.1337119,0.7329157,0.3241436,0,2.38795
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6703715,44.46415,32.24652,0,0,0,0,0,0,0,0,0,0,0.6703715,0,0,0,0,3.18566,1.686595,0.6703715,0,0.6703715,3.6138,60.22988,0.1336446,0,0.5362972,0,2.356966
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.075218,58.04694,36.6176,0.5317743,0.5317743,0,-1,0,0.5317743,202.1945,0,0,0,1.075218,0.5597624,0.5317743,0,0,2.515288,2.289929,0.5154559,0,0.5154559,4.102804,68.37994,0.1335929,0.5849517,0.8601747,0,3.365148
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.277344,68.3996,41.02812,0.05451822,0.05451822,0,0,0,0.05451822,2342.967,0,0,0,1.277344,0.0573876,0.05451822,0,0,1.999833,2.75384,1.219956,0,1.219956,5.260157,87.6691,0.1334707,0.05997004,1.021875,0,4.031184
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.033237,66.14389,44.35771,0.02707043,0.02707043,0,0,0,0.02707043,3816.848,0.2248658,0,0,1.033237,0.02849519,0.02707043,0,0,0.7798763,3.8518,0.7798763,0,0.7798763,6.000012,100,0.1333928,0.02977747,0.8265898,0,4.885037
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.43472,80.40077,46.77995,0.02954424,0.02954424,0,0,0,0.02954424,4856.176,1.403621,0,0,1.43472,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1333928,0.03249867,1.147776,0,5.98841
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.200037,76.24013,48.99704,0,0,0,0,0,0,0,1.200037,0,0,1.200037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333928,0,0.9600296,0,5.753726
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.215973,78.10758,50.10954,0.8809924,0.8809924,0,-1,0,0.8809924,138.0231,0.2886127,0,0,1.215973,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1333928,0.9690916,0.9727784,0,5.769662
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.966486,71.41195,50.24366,0.9510739,0.9510739,0,0,0,0.9510739,101.6205,0,0,0,0.966486,1.00113,0.9510739,0,0,0,4.553689,0,0.03464443,-0.03464443,5.963493,99.39136,0.1333928,1.046181,0.7731888,0,5.520175
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6461081,63.76641,50.36991,0.2295993,0.2295993,0,0,0,0.2295993,281.4068,0.3659308,0,0,0.6461081,0.2416835,0.2295993,0,0,0.03849382,4.519044,0.03849382,0,0.03849382,6.000012,100,0.1333889,0.2525593,0.5168865,0,5.165153
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1559518,52.20666,49.21796,0.9016052,0.9016052,0,0,0,0.9016052,17.29713,0,1.110223E-16,0,0.1559518,0.9490581,0.9016052,0,0,0,4.553689,0,0.7931063,-0.7931063,5.164005,86.06657,0.1333889,0.9917657,0.1247615,0,4.709641
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,46.59848,46.59848,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8812292,3.760583,0,0.6509938,-0.6509938,4.477797,74.6298,0.1333889,0.6802885,0,0,3.760583
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.27092,44.27092,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.604556,3.109589,0,0.8427429,-0.8427429,3.589468,59.82434,0.1333889,0.8806664,0,0,3.109589
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,42.18795,42.18795,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.540937,2.266846,0,0.6011226,-0.6011226,2.955829,49.26372,0.1333889,0.6281731,0,0,2.266846
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,40.34169,40.34169,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.208851,1.665723,0,1.305721,-1.305721,1.579478,26.32458,0.1333889,1.364479,0,0,1.665723
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,38.50331,38.50331,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.659652,0.360002,0,0.07822984,-0.07822984,1.497016,24.95022,0.1333889,0.08175018,0,0,0.360002
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.09889,37.09889,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.746574,0.2817722,0,0.008100507,-0.008100507,1.488478,24.80791,0.1333889,0.00846503,0,0,0.2817722
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.04162,36.04162,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.755575,0.2736717,0,0.1887697,-0.1887697,1.289497,21.49157,0.1333889,0.1972643,0,0,0.2736717
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.9528,34.9528,0.1138007,0.08065689,0,-1,0,0.08065689,0,0,0.03314385,0.04452392,0,0.08490199,0.08065689,0,0,4.965319,0.08490199,0,0.08490199,-0.08490199,1.200002,20,0.1333889,0.1251808,0,0,0.08490199
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.99811,33.99811,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333889,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.17754,33.17754,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333889,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.30964,32.30964,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333889,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,31.44174,31.44174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333889,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2507156,35.08892,30.77898,0.02603843,0.02603843,0,0,0,0.02603843,962.8672,0,0,0,0.2507156,0.02740888,0.02603843,0,0,5.059654,0,0.2233067,0,0.2233067,1.41185,23.53078,0.1333666,0.02864228,0.2005724,0,0.2507156
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3815208,36.78262,30.15567,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,88.83876,0,0,0,0.3815208,0,0,1.270547,1.20702,4.836348,0.200976,1.58854,0,1.58854,2.918871,48.64776,0.1334974,0.4723984,0.3052166,1.7,0.5824968
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3746481,38.62334,32.04138,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.43349,0,0,0,0.3746481,0,0,0.9101611,0.8646531,3.247807,1.630662,1.239301,0,1.239301,4.094576,68.24279,0.1336609,0.8688228,0.2997185,1.7,2.005311
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6226361,48.02247,36.41246,0.1431053,0.1431053,0,-1,0,0.1431053,435.0894,0,0,0,0.6226361,0.1506372,0.1431053,0,0,2.008506,2.746033,0.471999,0,0.471999,4.542353,75.70573,0.1336137,0.1574159,0.4981089,0,3.36867
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9687124,60.48679,40.85454,0.03016169,0.03016169,0,0,0,0.03016169,3211.732,0,0,0,0.9687124,0.03174914,0.03016169,0,0,1.536507,3.170832,0.9369633,0,0.9369633,5.431235,90.5204,0.1335202,0.03317785,0.7749699,0,4.139545
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6576359,57.23457,44.19991,0.4403492,0.4403492,0,0,0,0.4403492,149.3442,0,0,0,0.6576359,0.4635255,0.4403492,0,0,0.5995439,4.0141,0.1941104,0,0.1941104,5.615384,93.58955,0.1335009,0.4843841,0.5261087,0,4.671735
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.003764,68.11017,46.64581,0.3217895,0.3217895,0,0,0,0.3217895,311.9318,0.2596046,0,0,1.003764,0.3387258,0.3217895,0,0,0.4054335,4.188799,0.4054335,0,0.4054335,6.000012,100,0.1334605,0.3539685,0.8030111,0,5.192563
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9744779,69.9387,48.82346,0.8284095,0.8284095,0,0,0,0.8284095,117.6324,0.1024679,0,0,0.9744779,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1334605,0.9112505,0.7795823,0,5.528167
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.179311,76.8175,49.92806,0.05761217,0.05761217,0,-1,0,0.05761217,2046.982,1.118667,0,0,1.179311,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1334605,0.06337339,0.9434488,0,5.733
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.695321,64.6125,50.10954,0.5949938,0.5949938,0,0,0,0.5949938,116.8619,0.06901168,0,0,0.695321,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1334605,0.6544932,0.5562568,0,5.24901
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4409956,59.096,50.24366,0.1089457,0.1089457,0,0,0,0.1089457,404.7848,0.3263159,0,0,0.4409956,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1334605,0.1198403,0.3527965,0,4.994685
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3065,55.02969,49.04438,0,0,0,0,0,0,0,0.3065,0,0,0.3065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334605,0,0.2452,0,4.860189
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,46.46434,46.46434,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1334605,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,44.08945,44.08945,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1334605,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.00648,42.00648,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1334605,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,40.16811,40.16811,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1334605,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,38.32184,38.32184,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1334605,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.92531,36.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1334605,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.86015,35.86015,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1334605,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.77133,34.77133,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1334605,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.79297,33.79297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1334605,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.95662,32.95662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1334605,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.08872,32.08872,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1334605,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.22082,31.22082,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1334605,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2132666,34.20453,30.55806,0.16648,0.16648,0,0,0,0.16648,128.1034,0,0,0,0.2132666,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03802449,0,0.03802449,1.878682,31.31129,0.1334567,0.183128,0.1706132,0,0.822896
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.328124,35.61729,29.95842,0.5006545,0.5006545,0,0,0,0.5006545,65.53902,0,0,0,0.328124,0.5270048,0.5006545,0,0,4.344264,0.6438515,0,0.1988807,-0.1988807,1.669043,27.81732,0.1334567,0.55072,0.2624992,0,0.9719756
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5679322,42.01159,31.82046,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,84.24567,0,0,0,0.5679322,0,0,1.025862,0.9745688,4.565242,0.4449708,1.542501,0,1.542501,3.132388,52.20636,0.1335915,0.7415519,0.4543458,1.7,1.012903
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7129188,49.65016,36.21521,0.5716298,0.5716298,0,-1,0,0.5716298,124.7169,0,0,0,0.7129188,0.6017156,0.5716298,0,0,3.022741,1.833222,0.1112033,0,0.1112033,3.237885,53.96463,0.1335805,0.6287928,0.5703351,0,2.54614
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.247445,67.13963,40.6494,1.363248,1.363248,1.7,0,0.5202,1.363248,91.50536,0,0,0,1.247445,0,0,0.3367523,0.3199147,2.911538,1.933305,1.567359,0,1.567359,4.724812,78.74671,0.1337125,1.499573,0.9979559,1.7,3.180749
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.374029,74.90952,44.02633,1.103563,1.103563,1.075206,0,0.3496311,1.103563,124.5084,0,0,0,1.374029,0.0298499,0.0283574,0,0,1.344179,3.343928,1.344179,0,1.344179,6.000012,100,0.1337256,1.213919,1.099223,1.7,4.717957
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.443892,80.26455,46.46434,1.066089,1.066089,0,0,0,1.066089,135.4382,0.3216931,0,0,1.443892,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1337256,1.172698,1.155114,0,5.997581
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.385567,81.35072,48.64199,0.4528453,0.4528453,0,0,0,0.4528453,305.9691,0.9088873,0,0,1.385567,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1337256,0.4981298,1.108453,0,5.939256
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8616504,68.23604,49.79393,0.09864416,0.09864416,0,-1,0,0.09864416,873.4935,0.7578144,0,0,0.8616504,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1337256,0.1085086,0.6893203,0,5.415339
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8042208,66.98763,49.92806,0.895849,0.895849,0,0,0,0.895849,89.77191,0,0,0,0.8042208,0.942999,0.895849,0,0,0,4.553689,0,0.1387782,-0.1387782,5.853727,97.56192,0.1337256,0.9854339,0.6433766,0,5.35791
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5845405,62.03654,50.06219,0.3415879,0.3415879,0,0,0,0.3415879,171.1245,0.07077634,0,0,0.5845405,0.3595662,0.3415879,0,0,0.154198,4.414911,0.154198,0,0.154198,6.000012,100,0.1337102,0.3757467,0.4676324,0,4.999451
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2140128,53.03419,48.91025,0.7258678,0.7258678,0,0,0,0.7258678,29.48372,0,1.110223E-16,0,0.2140128,0.7640714,0.7258678,0,0,0,4.553689,0,0.5500585,-0.5500585,5.420199,90.33647,0.1337102,0.7984546,0.1712103,0,4.767702
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,46.29076,46.29076,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6111762,4.00363,0,1.173977,-1.173977,4.182719,69.71185,0.1337102,1.226806,0,0,4.00363
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,43.91587,43.91587,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.915595,2.829654,0,0.2579286,-0.2579286,3.910839,65.18052,0.1337102,0.2695354,0,0,2.829654
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,41.8329,41.8329,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.202182,2.571725,0,0.7948957,-0.7948957,3.072945,51.21565,0.1337102,0.830666,0,0,2.571725
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.98664,39.98664,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.085399,1.776829,0,0.3800014,-0.3800014,2.672389,44.53972,0.1337102,0.3971014,0,0,1.776829
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.17193,38.17193,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.507623,1.396828,0,0.1939247,-0.1939247,2.467974,41.13282,0.1337102,0.2026513,0,0,1.396828
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,36.74384,36.74384,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.723095,1.202904,0,0.06826219,-0.06826219,2.396019,39.93357,0.1337102,0.07133399,0,0,1.202904
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.67868,35.67868,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.798942,1.134641,0,0.1342227,-0.1342227,2.254536,37.57553,0.1337102,0.1402627,0,0,1.134641
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,34.57408,34.57408,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.948078,1.000419,0,0.0990956,-0.0990956,2.15008,35.8346,0.1337102,0.1035549,0,0,1.000419
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058185,0.901323,0,0,0,2.15008,35.8346,0.1337102,0,0,0,0.901323
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.75148,32.75148,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.058185,0.901323,0,0.09429615,-0.09429615,2.050683,34.17799,0.1337102,0.09853947,0,0,0.901323
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162958,0.8070268,0,0,0,2.050683,34.17799,0.1337102,0,0,0,0.8070268
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.9999,30.9999,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.162958,0.8070268,0,0.07398194,-0.07398194,1.9727,32.87826,0.1337102,0.07731113,0,0,0.8070268
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.0352836,30.92861,30.33714,0.08453096,0.08453096,0,0,0,0.08453096,41.74044,0,1.387779E-17,0,0.0352836,0.08897997,0.08453096,0,0,4.24516,0.7330449,0,0.05369637,-0.05369637,1.916099,31.93491,0.1337102,0.09298407,0.02822687,0,0.7683285
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2294801,33.62371,29.71383,0.227529,0.227529,0,0,0,0.227529,100.8575,0,0,0,0.2294801,0.2395043,0.227529,0,0,4.304823,0.6793485,0,0.01002415,-0.01002415,1.905532,31.75881,0.1337102,0.250282,0.1835841,0,0.9088286
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4266026,39.1421,31.62321,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.12391,-1.110223E-16,0,0,0.4266026,0,0,0.9660463,0.917744,4.315961,0.6693243,1.344347,0,1.344347,3.180891,53.01475,0.133864,0.807349,0.341282,1.7,1.095927
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7770469,50.76908,36.01795,0.4409741,0.4409741,0,-1,0,0.4409741,176.2114,0,0,0,0.7770469,0.4641833,0.4409741,0,0,2.971614,1.879236,0.3128636,0,0.3128636,3.4777,57.96155,0.1338329,0.4850715,0.6216375,0,2.656283
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.251452,67.03041,40.47581,0.4409958,0.4409958,0,0,0,0.4409958,283.7787,0,0,0,1.251452,0.4642061,0.4409958,0,0,2.658751,2.160814,0.787246,0,0.787246,4.224547,70.40897,0.1337547,0.4850954,1.001162,0,3.412266
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.445038,76.78505,43.84486,0.1981658,0.1981658,0,0,0,0.1981658,729.2063,0,0,0,1.445038,0.2085956,0.1981658,0,0,1.871505,2.869335,1.236442,0,1.236442,5.397539,89.9588,0.133632,0.2179824,1.15603,0,4.314373
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.03599,68.50769,46.29076,0.1427971,0.1427971,0,0,0,0.1427971,725.4977,0.2506145,0,0,1.03599,0.1503127,0.1427971,0,0,0.6350623,3.982133,0.6350623,0,0.6350623,6.000012,100,0.1335691,0.1570768,0.8287916,0,5.018122
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7918533,65.07876,48.50786,0.3954725,0.3954725,0,0,0,0.3954725,200.2297,0.3755665,0,0,0.7918533,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1335691,0.4350197,0.6334826,0,5.345542
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9184881,69.49838,49.65981,0,0,0,-1,0,0,0,0.9184881,0,0,0.9184881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335691,0,0.7347905,0,5.472177
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7734441,66.09682,49.79393,0.776927,0.776927,0,0,0,0.776927,99.55172,0,0,0,0.7734441,0.8178179,0.776927,0,0,0,4.553689,0,0.04437372,-0.04437372,5.953238,99.22044,0.1335691,0.8546197,0.6187553,0,5.327133
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4618261,59.25605,49.9754,0.9295157,0.9295157,0,0,0,0.9295157,49.68459,0,0,0,0.4618261,0.9784376,0.9295157,0,0,0.04930413,4.509315,0,0.5166115,-0.5166115,5.408682,90.14452,0.1335691,1.022467,0.3694609,0,4.971141
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1246286,51.14791,48.77612,0.2213286,0.2213286,0,0,0,0.2213286,56.3093,0,0,0,0.1246286,0.2329775,0.2213286,0,0,0.6233169,3.992704,0,0.1083489,-0.1083489,5.294472,88.24102,0.1335691,0.2434615,0.09970286,0,4.117332
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,46.15663,46.15663,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7437046,3.884355,0,0.5449845,-0.5449845,4.720008,78.66664,0.1335691,0.5695088,0,0,3.884355
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,43.75807,43.75807,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.349243,3.33937,0,0.6571141,-0.6571141,4.027349,67.12234,0.1335691,0.6866843,0,0,3.33937
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,41.6751,41.6751,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.07937,2.682256,0,1.349094,-1.349094,2.605279,43.42123,0.1335691,1.409803,0,0,2.682256
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.82883,39.82883,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.578363,1.333162,0,0.7521687,-0.7521687,1.812423,30.207,0.1335691,0.7860162,0,0,1.333162
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.01413,38.01413,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.414106,0.5809937,0,0.2075702,-0.2075702,1.593625,26.56037,0.1335691,0.2169109,0,0,0.5809937
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,36.57026,36.57026,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.64474,0.3734234,0,0.05274338,-0.05274338,1.538029,25.63376,0.1335691,0.05511684,0,0,0.3734234
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,35.5051,35.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703343,0.32068,0,0,0,1.538029,25.63376,0.1335691,0,0,0,0.32068
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,34.39261,34.39261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703343,0.32068,0,0,0,1.538029,25.63376,0.1335691,0,0,0,0.32068
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.39846,33.39846,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.703343,0.32068,0,0.08786663,-0.08786663,1.445409,24.09011,0.1335691,0.09182062,0,0,0.32068
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.5779,32.5779,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.800973,0.2328134,0,0.08462186,-0.08462186,1.35621,22.60345,0.1335691,0.08842985,0,0,0.2328134
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.68633,31.68633,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.894997,0.1481915,0,0.08710452,-0.08710452,1.264394,21.07319,0.1335691,0.09102422,0,0,0.1481915
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.80265,30.80265,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.99178,0.06108702,1.38,0,1.38,2.573577,42.89286,0.1336927,0.143367,0,1.7,0.06108702
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04832021,30.94208,30.132,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04832021,0,0,1.452632,1.38,3.61178,1.303087,1.42832,0,1.42832,3.9286,65.47654,0.1337821,0,0.03865617,1.7,1.351407
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2103208,33.08842,29.51657,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,91.57235,2.220446E-16,0,0,0.2103208,0,0,1.452632,1.38,2.18346,2.588575,1.590321,0,1.590321,5.437311,90.62167,0.1339067,0.2526449,0.1682566,1.7,2.798896
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5257168,40.76218,31.40229,0.2012849,0.2012849,0,0,0,0.2012849,261.1805,0,0,0,0.5257168,0.2118788,0.2012849,0,0,0.5931389,4.019864,0.3138379,0,0.3138379,5.735044,95.58387,0.1338756,0.2214134,0.4205734,0,4.545581
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3102396,41.35697,35.81281,0.503997,0.503997,0,-1,0,0.503997,61.55584,0,0,0,0.3102396,0.5305231,0.503997,0,0,0.279301,4.302318,0,0.2202835,-0.2202835,5.502845,91.71389,0.1338756,0.5543967,0.2481917,0,4.612557
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2294873,44.47713,40.29435,0.1697191,0.1697191,0,0,0,0.1697191,135.2159,0,0,0,0.2294873,0.1786517,0.1697191,0,0,0.5240605,4.082035,0.05083553,0,0.05083553,5.551071,92.51767,0.1338706,0.1866911,0.1835898,0,4.311522
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2014242,47.4366,43.69495,1.278717,1.278717,0.425,0,0.172125,1.278717,15.75205,1.110223E-16,0,0,0.2014242,0.8986493,0.8537168,0,0,0.4732249,4.127787,0,0.6972251,-0.6972251,4.816132,80.2687,0.1338706,1.406588,0.1611393,1.7,4.329211
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3601377,53.04972,46.10929,0.2367316,0.2367316,0,0,0,0.2367316,152.1291,0,0,0,0.3601377,0.2491911,0.2367316,0,0,1.24792,3.430561,0.1109466,0,0.1109466,4.921385,82.02292,0.1338596,0.2604047,0.2881101,0,3.790699
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6640684,61.92744,48.33428,0.5753846,0.5753846,0,0,0,0.5753846,115.413,0,0,0,0.6640684,0.6056679,0.5753846,0,0,1.136973,3.530413,0.05840045,0,0.05840045,4.976789,82.9463,0.1338539,0.6329231,0.5312548,0,4.194482
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2668696,54.68563,49.48622,0.1244146,0.1244146,0,-1,0,0.1244146,214.5002,0,0,0,0.2668696,0.1309628,0.1244146,0,0,1.078573,3.582974,0.1359069,0,0.1359069,5.105721,85.09518,0.1338404,0.1368561,0.2134957,0,3.849843
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04397829,50.49316,49.65981,0.09616156,0.09616156,0,0,0,0.09616156,45.73375,0,1.387779E-17,0,0.04397829,0.1012227,0.09616156,0,0,0.9426656,3.70529,0,0.05724441,-0.05724441,5.04538,84.0895,0.1338404,0.1057777,0.03518263,0,3.749268
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01784339,50.13125,49.79393,0.7655631,0.7655631,0,0,0,0.7655631,2.330754,0,0,0,0.01784339,0.8058559,0.7655631,0,0,1.006271,3.648046,0,0.7880125,-0.7880125,4.214742,70.24556,0.1338404,0.8421195,0.01427472,0,3.665889
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05897681,49.75416,48.64199,0,0,0,0,0,0,0,0,0,0,0.05897681,0,0,0,0,1.88184,2.860033,0.05897681,0,0.05897681,4.270692,71.17806,0.1338346,0,0.04718145,0,2.91901
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.97516,45.97516,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.822863,2.913112,0,1.452632,-1.452632,2.739484,45.65797,0.1338346,2.273173,0,1.7,2.913112
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,43.58448,43.58448,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.436898,1.46048,0,0.08240356,-0.08240356,2.652623,44.2103,0.1338346,0.08611172,0,0,1.46048
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,41.49363,41.49363,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.528458,1.378077,0,0.01620418,-0.01620418,2.635542,43.92562,0.1338346,0.01693337,0,0,1.378077
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,39.67892,39.67892,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.546462,1.361873,0,0.3872736,-0.3872736,2.22732,37.12193,0.1338346,0.4047009,0,0,1.361873
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.85633,37.85633,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.976766,0.9745992,0,0.2658983,-0.2658983,1.947039,32.45058,0.1338346,0.2778637,0,0,0.9745992
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,36.43613,36.43613,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.272209,0.7087009,0,0.3515207,-0.3515207,1.576503,26.275,0.1338346,0.3673392,0,0,0.7087009
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,35.3473,35.3473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662787,0.3571802,0,0,0,1.576503,26.275,0.1338346,0,0,0,0.3571802
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.2427,34.2427,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.662787,0.3571802,0,0.1482407,-0.1482407,1.420244,23.67068,0.1338346,0.1549116,0,0,0.3571802
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.24067,33.24067,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.827499,0.2089394,0,0.06250583,-0.06250583,1.354357,22.57257,0.1338346,0.06531859,0,0,0.2089394
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,32.39643,32.39643,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.89695,0.1464336,0,0.00154599,-0.00154599,1.352727,22.54541,0.1338346,0.00161556,0,0,0.1464336
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.51275,31.51275,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.898668,0.1448876,0,0.1115832,-0.1115832,1.235108,20.5851,0.1338346,0.1166044,0,0,0.1448876
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,30.62118,30.62118,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.022649,0.03330448,1.38,0,1.38,2.544291,42.40477,0.1339427,0.07076906,0,1.7,0.03330448
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08642704,31.41143,29.95842,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.09811,2.220446E-16,0,0,0.08642704,0,0,1.452632,1.38,3.642649,1.275304,1.466427,0,1.466427,3.935466,65.59097,0.1340725,0.2205891,0.06914163,1.7,1.361732
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2801397,34.12261,29.3351,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,48.45147,2.220446E-16,0,0,0.2801397,0,0,1.121814,1.065723,2.176222,2.595089,1.345863,0,1.345863,5.212264,86.87089,0.1342244,0.6360049,0.2241118,1.7,2.875228
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6571575,43.09388,31.22082,0,0,0,0,0,0,0,0,0,0,0.6571575,0,0,0,0,0.8303596,3.806365,0.6571575,0,0.6571575,5.835698,97.26144,0.1341595,0,0.525726,0,4.463523
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6714678,48.14616,35.61556,0.8615725,0.8615725,0,-1,0,0.8615725,77.93516,1.110223E-16,0,0,0.6714678,0.9069184,0.8615725,0,0,0.1732021,4.397807,0,0.2354506,-0.2354506,5.587512,93.125,0.1341595,0.9477298,0.5371743,0,5.069275
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8991281,58.01275,40.0971,0.1843183,0.1843183,0,0,0,0.1843183,487.8126,0.270295,0,0,0.8991281,0.1940193,0.1843183,0,0,0.4348138,4.162356,0.4348138,0,0.4348138,6.000012,100,0.1341166,0.2027502,0.7193025,0,5.061485
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.01443,64.66437,43.4977,1.147462,1.147462,0,0,0,1.147462,88.40641,0,0,0,1.01443,1.207855,1.147462,0,0,0,4.553689,0,0.1934249,-0.1934249,5.796124,96.60188,0.1341166,1.262209,0.8115443,0,5.56812
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8239503,62.91847,45.93571,0.8765135,0.8765135,0,0,0,0.8765135,94.00315,0,1.110223E-16,0,0.8239503,0.9226457,0.8765135,0,0,0.2149165,4.360264,0,0.09869545,-0.09869545,5.69209,94.86798,0.1341166,0.9641649,0.6591603,0,5.184215
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6478145,61.36125,48.15281,0.2571534,0.2571534,0,0,0,0.2571534,251.9175,0.05254854,0,0,0.6478145,0.2706878,0.2571534,0,0,0.3245781,4.261569,0.3245781,0,0.3245781,6.000012,100,0.1340845,0.2828688,0.5182516,0,4.909383
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3150066,55.47458,49.30475,0.4331483,0.4331483,0,-1,0,0.4331483,72.72489,0,0,0,0.3150066,0.4559456,0.4331483,0,0,0,4.553689,0,0.140939,-0.140939,5.851449,97.52396,0.1340845,0.4764632,0.2520053,0,4.868696
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.281426,54.98006,49.48622,1.082977,1.082977,0,0,0,1.082977,25.98633,0,0,0,0.281426,1.139976,1.082977,0,0,0.1565989,4.41275,0,0.8585501,-0.8585501,4.946458,82.4408,0.1340845,1.191275,0.2251408,0,4.694176
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3215444,55.9791,49.65981,0.3093186,0.3093186,0,0,0,0.3093186,103.9525,0,0,0,0.3215444,0.3255986,0.3093186,0,0,1.110543,3.5542,0,0.004054203,-0.004054203,4.942184,82.36958,0.1340845,0.3402505,0.2572355,0,3.875744
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1432772,51.23614,48.50786,0.8346673,0.8346673,0,0,0,0.8346673,17.16579,0,1.110223E-16,0,0.1432772,0.8785971,0.8346673,0,0,1.115048,3.550146,0,0.7353199,-0.7353199,4.167089,69.45135,0.1340845,0.918134,0.1146218,0,3.693423
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.84892,45.84892,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.93207,2.814826,0,0.3889063,-0.3889063,3.757146,62.61898,0.1340845,0.4064071,0,0,2.814826
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,43.37934,43.37934,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.364188,2.42592,0,0.864243,-0.864243,2.846154,47.4358,0.1340845,0.903134,0,0,2.42592
