Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.11215,28.11215,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1324488,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3305729,33.06259,27.44939,0,0,0,0,0,0,0,0,0,0,0.3305729,0,0,0,0,2.460551,2.339193,0.3305729,0,0.3305729,3.979337,66.32216,0.1324174,0,0.2644583,0,2.669766
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.258439,33.74154,29.3351,0.129871,0.129871,0,0,0,0.129871,198.9967,0,0,0,0.258439,0.1367064,0.129871,0,0,2.129978,2.636709,0.1217327,0,0.1217327,4.094823,68.24692,0.1324058,0.1428581,0.2067512,0,2.895148
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6183949,45.06731,33.75352,0.6097006,0.6097006,0,-1,0,0.6097006,101.426,0,0,0,0.6183949,0.64179,0.6097006,0,0,2.008245,2.746268,0,0.02339517,-0.02339517,4.070162,67.83591,0.1324058,0.6706706,0.4947159,0,3.364663
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6786144,51.24471,38.32184,0.8576139,0.8576139,0,0,0,0.8576139,79.12819,0,0,0,0.6786144,0.9027515,0.8576139,0,0,2.03424,2.722873,0,0.2241371,-0.2241371,3.833901,63.89823,0.1324058,0.9433753,0.5428915,0,3.401487
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1916206,45.32069,41.80923,1.116368,1.116368,0,0,0,1.116368,17.16464,0,2.220446E-16,0,0.1916206,1.175124,1.116368,0,0,2.283281,2.498736,0,0.9835037,-0.9835037,2.797197,46.61986,0.1324058,1.228005,0.1532965,0,2.690356
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9291046,63.57197,44.33404,1.341705,1.341705,0.425,0,0.172125,1.341705,69.24804,0,0,0,0.9291046,0.9649529,0.9167053,0,0,3.376063,1.515232,0,0.03584836,-0.03584836,2.75941,45.99007,0.1324058,1.475876,0.7432836,1.7,2.444337
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5332091,57.21271,46.64581,0.680464,0.680464,1.7,0,0.5202,0.680464,78.35963,0,0,0,0.5332091,0,0,1.019536,0.9685593,3.415895,1.479384,1.501768,0,1.501768,4.184113,69.73507,0.1325406,0.7485104,0.4265673,1.7,2.012593
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4722059,57.24453,47.88455,0.6778464,0.6778464,0,-1,0,0.6778464,69.66267,0,0,0,0.4722059,0.7135225,0.6778464,0,0,1.914126,2.830975,0,0.2413166,-0.2413166,3.929742,65.49557,0.1325406,0.745631,0.3777647,0,3.303181
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.141611,50.79419,48.10547,1.081303,1.081303,0,0,0,1.081303,13.09633,0,2.220446E-16,0,0.141611,1.138213,1.081303,0,0,2.182256,2.589659,0,0.9966022,-0.9966022,2.879231,47.98709,0.1325406,1.189433,0.1132888,0,2.73127
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1401578,51.03915,48.37373,0,0,0,0,0,0,0,0,0,0,0.1401578,0,0,0,0,3.289592,1.593056,0.1401578,0,0.1401578,3.012197,50.20318,0.1325273,0,0.1121263,0,1.733214
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03096317,47.75079,47.17445,0.1963951,0.1963951,0,0,0,0.1963951,15.76576,0,2.775558E-17,0,0.03096317,0.2067317,0.1963951,0,0,3.149434,1.719198,0,0.1757685,-0.1757685,2.826921,47.11525,0.1325273,0.2160346,0.02477054,0,1.750162
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,44.42872,44.42872,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.344732,1.54343,0,0.443705,-0.443705,2.359214,39.32016,0.1325273,0.4636717,0,0,1.54343
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.84868,41.84868,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.837738,1.099725,0,0.3511212,-0.3511212,1.9891,33.1516,0.1325273,0.3669216,0,0,1.099725
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.227872,0.7486038,0,0,0,1.9891,33.1516,0.1325273,0,0,0,0.7486038
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.92734,37.92734,1.361336,0.7111735,0,-1,0,0.7111735,0,0,0.6501629,0.7862965,0,0.7486038,0.7111735,0,0,4.227872,0.7486038,0,0.7486038,-0.7486038,1.200002,20,0.1325273,1.49747,0,0,0.7486038
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.08107,36.08107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,34.6372,34.6372,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,33.50893,33.50893,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,32.35698,32.35698,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,30.4476,30.4476,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,29.4929,29.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325273,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.67234,28.67234,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1326779,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.98591,27.98591,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1327929,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2475761,31.45495,27.29159,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.09227,0,0,0,0.2475761,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9611701,0,0.9611701,4.68496,78.08251,0.1329156,1.043733,0.1980609,1.7,2.688644
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4434571,36.88493,29.17731,0,0,0.9923467,0,0.3270106,0,0,0,0,0,0.4434571,0,0,0.9923467,0.9427294,1.386186,3.306121,1.386186,0,1.386186,6.000012,100,0.1329069,0,0.3547657,1.7,3.749578
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.746657,47.44248,33.57205,0.5691692,0.5691692,0,-1,0,0.5691692,131.1837,0.1475316,0,0,0.746657,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,0.6260861,0.5973256,0,5.300346
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.040705,58.97413,38.10092,0,0,0,0,0,0,0,1.040705,0,0,1.040705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,0,0.8325642,0,5.594394
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.074039,63.8932,41.60409,0,0,0,0,0,0,0,1.074039,0,0,1.074039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,0,0.8592308,0,5.627728
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.09401,67.41448,44.13679,0,0,0,0,0,0,0,1.09401,0,0,1.09401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,0,0.8752081,0,5.647699
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.101254,70.40823,46.46434,0.1058355,0.1058355,0,0,0,0.1058355,1040.534,0.9898486,0,0,1.101254,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,0.1164191,0.8810036,0,5.654943
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.12392,72.53056,47.71097,0.9264047,0.9264047,0,-1,0,0.9264047,121.3207,0.1487576,0,0,1.12392,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,1.019045,0.8991364,0,5.677609
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8983646,67.04343,47.97923,0.411066,0.411066,0,0,0,0.411066,218.5451,0.4656636,0,0,0.8983646,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1329069,0.4521726,0.7186917,0,5.452054
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4292282,56.67551,48.20015,0.5124406,0.5124406,0,0,0,0.5124406,83.76154,0,0,0,0.4292282,0.5394112,0.5124406,0,0,0,4.553689,0,0.110183,-0.110183,5.883869,98.06429,0.1329069,0.5636847,0.3433825,0,4.982917
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2047958,50.94033,47.04821,1.067549,1.067549,0,0,0,1.067549,19.18373,0,0,0,0.2047958,1.123736,1.067549,0,0,0.1224256,4.443506,0,0.9189405,-0.9189405,4.915221,81.92018,0.1329069,1.174304,0.1638366,0,4.648302
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,44.27092,44.27092,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.143471,3.524565,0,0.892031,-0.892031,3.974937,66.24883,0.1329069,1.399672,0,1.7,3.524565
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,41.69877,41.69877,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.134616,2.632535,0,0.3236367,-0.3236367,3.633794,60.56312,0.1329069,0.3382004,0,0,2.632535
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,39.59213,39.59213,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.494212,2.308898,0,0.3960503,-0.3960503,3.216321,53.60524,0.1329069,0.4138726,0,0,2.308898
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,37.74587,37.74587,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.934268,1.912847,0,0.3397278,-0.3397278,2.858216,47.63684,0.1329069,0.3550155,0,0,1.912847
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.92327,35.92327,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.311744,1.57312,0,0.07209742,-0.07209742,2.782219,46.37022,0.1329069,0.0753418,0,0,1.57312
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,34.48729,34.48729,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.391852,1.501022,0,0.1642714,-0.1642714,2.609061,43.48427,0.1329069,0.1716636,0,0,1.501022
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,33.35113,33.35113,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.574376,1.336751,0,0.2817652,-0.2817652,2.312055,38.53417,0.1329069,0.2944447,0,0,1.336751
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.17551,32.17551,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.887448,1.054986,0,0.1362672,-0.1362672,2.168417,36.14021,0.1329069,0.1423992,0,0,1.054986
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.18137,31.18137,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.038856,0.9187183,0,0.1185225,-0.1185225,2.043483,34.05798,0.1329069,0.123856,0,0,0.9187183
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.2898,30.2898,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.170548,0.8001959,0,0.07259986,-0.07259986,1.966956,32.78253,0.1329069,0.07586685,0,0,0.8001959
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.251215,0.727596,0,0,0,1.966956,32.78253,0.1329069,0,0,0,0.727596
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,28.51454,28.51454,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.251215,0.727596,0,0.03500396,-0.03500396,1.930058,32.16758,0.1329069,0.03657914,0,0,0.727596
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.82811,27.82811,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.290108,0.692592,0,0.03870863,-0.03870863,1.889256,31.48754,0.1329069,0.04045051,0,0,0.692592
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2159601,30.75822,27.14168,0,0,0,0,0,0,0,0,0,0,0.2159601,0,0,0,0,4.333117,0.6538834,0.2159601,0,0.2159601,2.094134,34.90216,0.1328864,0,0.1727681,0,0.8698435
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3212996,34.5075,29.00372,0.5981541,0.5981541,0,0,0,0.5981541,53.7152,0,1.110223E-16,0,0.3212996,0.6296359,0.5981541,0,0,4.117157,0.8482475,0,0.3083362,-0.3083362,1.769119,29.48526,0.1328864,0.6579695,0.2570397,0,1.169547
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4188516,40.86031,33.39846,0.5866904,0.5866904,0,-1,0,0.5866904,71.39227,0,0,0.05286195,0.4188516,0.6175689,0.5866904,0,0,4.459753,0.5399113,0,0.1987173,-0.1987173,1.559652,25.99416,0.1328864,0.6453595,0.3350813,0,0.9587629
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2046825,41.5905,37.92734,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,48.35105,0,0,0,0.2046825,0,0,1.276674,1.21284,4.68055,0.341194,1.417523,0,1.417523,2.904433,48.40712,0.133028,0.4656584,0.163746,1.7,0.5458765
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8146171,57.59219,41.40684,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8146171,0,0,1.452632,1.38,3.263027,1.616965,2.194617,0,2.194617,4.986429,83.10699,0.1330421,0,0.6516937,1.7,2.431582
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5533051,54.74771,43.96321,0.6589291,0.6589291,0,0,0,0.6589291,83.97037,0,0,0,0.5533051,0.6936095,0.6589291,0,0,1.06841,3.59212,0,0.1403044,-0.1403044,4.838536,80.6421,0.1330421,0.724822,0.4426441,0,4.145425
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4247699,54.55956,46.29076,0.8917994,0.8917994,0,0,0,0.8917994,47.63065,0,0,0,0.4247699,0.9387362,0.8917994,0,0,1.224304,3.451816,0,0.5139663,-0.5139663,4.296768,71.61265,0.1330421,0.9809793,0.3398159,0,3.876585
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7625077,63.28633,47.5295,0,0,0,-1,0,0,0,0,0,0,0.7625077,0,0,0,0,1.795377,2.937849,0.7625077,0,0.7625077,5.020146,83.66893,0.1329699,0,0.6100062,0,3.700357
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6179349,60.30538,47.79776,1.184808,1.184808,0,0,0,1.184808,52.15485,0,0,0,0.6179349,1.247166,1.184808,0,0,1.03287,3.624106,0,0.6292315,-0.6292315,4.356878,72.61448,0.1329699,1.303289,0.494348,0,4.242041
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3153456,54.18954,48.06602,0.9737518,0.9737518,0,0,0,0.9737518,32.3846,0,2.220446E-16,0,0.3153456,1.025002,0.9737518,0,0,1.732016,2.994875,0,0.7096562,-0.7096562,3.608834,60.14712,0.1329699,1.071127,0.2522765,0,3.31022
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07653413,48.29637,46.86673,0.5420873,0.5420873,0,0,0,0.5420873,14.11841,0,0,0,0.07653413,0.5706183,0.5420873,0,0,2.520523,2.285218,0,0.4940841,-0.4940841,3.088024,51.46696,0.1329699,0.5962961,0.0612273,0,2.361753
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,44.08945,44.08945,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,3.069505,1.791134,0,0.7953416,-0.7953416,2.24966,37.49426,0.1329699,0.8311319,0,0,1.791134
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953218,0.9957929,0,0,0,2.24966,37.49426,0.1329699,0,0,0,0.9957929
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,39.43433,39.43433,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.953218,0.9957929,0,0.418896,-0.418896,1.808105,30.13503,0.1329699,0.4377463,0,0,0.9957929
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,37.58807,37.58807,0.5539104,0.5480521,0,-1,0,0.5480521,0,0,0.005858373,0.06124942,0,0.5768969,0.5480521,0,0,4.418658,0.5768969,0,0.5768969,-0.5768969,1.200002,20,0.1329699,0.6093014,0,0,0.5768969
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.79703,35.79703,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,34.32949,34.32949,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.19333,33.19333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.01771,32.01771,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.02357,31.02357,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.11622,30.11622,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.16152,29.16152,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329699,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.34096,28.34096,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330686,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.64664,27.64664,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.133195,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2100705,30.47211,26.96021,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2237.377,2.220446E-16,0,0,0.2100705,0,0,1.452632,1.38,2.299654,2.484,1.59007,0,1.59007,5.326842,88.78052,0.1332679,0.01032806,0.1680564,1.7,2.694071
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4332099,36.32596,28.82225,0.3180588,0.3180588,0,0,0,0.3180588,136.2043,0,0,0,0.4332099,0.3347988,0.3180588,0,0,0.7095839,3.915063,0.09841116,0,0.09841116,5.420203,90.33653,0.1332586,0.3498647,0.3465679,0,4.348273
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3688782,39.71817,33.19333,0.5267444,0.5267444,0,-1,0,0.5267444,70.02983,0,0,0,0.3688782,0.5544678,0.5267444,0,0,0.6111727,4.003633,0,0.1855896,-0.1855896,5.224574,87.07606,0.1332586,0.5794188,0.2951026,0,4.372512
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6310673,49.58601,37.69853,0.03934303,0.03934303,0,0,0,0.03934303,1604.013,0,0,0,0.6310673,0.04141372,0.03934303,0,0,0.8173833,3.818044,0.5896536,0,0.5896536,5.783968,96.39928,0.1332029,0.04327734,0.5048538,0,4.449111
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9087149,59.47441,41.18592,0.3885017,0.3885017,0,0,0,0.3885017,233.9024,0.2720358,0,0,0.9087149,0.4089492,0.3885017,0,0,0.2277298,4.348732,0.2277298,0,0.2277298,6.000012,100,0.1331813,0.4273519,0.7269719,0,5.257447
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.138641,68.07716,43.7344,0.8127252,0.8127252,0,0,0,0.8127252,140.1016,0.2831405,0,0,1.138641,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1331813,0.8939977,0.9109125,0,5.692329
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9649476,66.46227,46.06984,0.7840955,0.7840955,0,0,0,0.7840955,123.0651,0.139584,0,0,0.9649476,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1331813,0.8625051,0.7719581,0,5.518637
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7184446,62.07748,47.35592,0.5885199,0.5885199,0,-1,0,0.5885199,122.0765,0.09895,0,0,0.7184446,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1331813,0.6473719,0.5747557,0,5.272133
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7482643,63.06247,47.62418,0.3401332,0.3401332,0,0,0,0.3401332,219.9915,0.3902293,0,0,0.7482643,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1331813,0.3741465,0.5986114,0,5.301953
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2644413,52.93751,47.8451,0,0,0,0,0,0,0,0.2644413,0,0,0.2644413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331813,0,0.211553,0,4.81813
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1535744,49.62626,46.7326,0,0,0,0,0,0,0,0.1535744,0,0,0.1535744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331813,0,0.1228595,0,4.707263
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.93954,43.93954,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1331813,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.34372,41.34372,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1331813,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.25286,39.25286,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1331813,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.41449,37.41449,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1331813,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,35.61556,35.61556,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1331813,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.14802,34.14802,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1331813,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.01974,33.01974,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1331813,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.84413,31.84413,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1331813,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.82632,30.82632,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1331813,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.93475,29.93475,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1331813,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.95638,28.95638,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1331813,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.15949,28.15949,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1331813,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,27.44939,27.44939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1331813,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5066571,35.49427,26.76296,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,51.68136,0,0,0,0.5066571,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0779196,-0.0779196,1.854986,30.91638,0.1331813,1.078383,0.4053257,1.7,1.205949
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9345869,45.80451,28.625,1.209611,1.209611,1.7,0,0.5202,1.209611,77.26344,0,0,0,0.9345869,0,0,0.4903892,0.4658698,4.369241,0.6213723,1.400457,0,1.400457,3.183576,53.05949,0.1333233,1.330572,0.7476695,1.7,1.555959
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.210917,56.95095,32.99607,0.7968369,0.7968369,0,-1,0,0.7968369,151.9655,0,0,0,1.210917,0.8387756,0.7968369,0,0,2.968784,1.881783,0.3721413,0,0.3721413,3.53662,58.94355,0.1332881,0.8765205,0.9687335,0,3.0927
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.268072,63.77082,37.47761,0.5193482,0.5193482,0,0,0,0.5193482,244.166,0,0,0,1.268072,0.5466823,0.5193482,0,0,2.596643,2.21671,0.7213896,0,0.7213896,4.220991,70.3497,0.13322,0.571283,1.014457,0,3.484782
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.087093,63.45591,40.965,0.7546934,0.7546934,0,0,0,0.7546934,144.0443,0,0,0,1.087093,0.7944142,0.7546934,0,0,1.875253,2.865961,0.2926787,0,0.2926787,4.49865,74.97735,0.1331924,0.8301628,0.8696743,0,3.953054
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.088581,66.52973,43.51348,0.9974049,0.9974049,0,0,0,0.9974049,109.1413,0,0,0,1.088581,1.0499,0.9974049,0,0,1.582575,3.129372,0.0386812,0,0.0386812,4.535346,75.58895,0.1331887,1.097145,0.8708649,0,4.217953
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.133732,70.51881,45.84892,0.2111287,0.2111287,0,0,0,0.2111287,536.9863,0,0,0,1.133732,0.2222407,0.2111287,0,0,1.543893,3.164185,0.9114914,0,0.9114914,5.400063,90.00087,0.1331028,0.2322415,0.9069857,0,4.297917
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8496408,64.89171,47.13499,0.7866691,0.7866691,0,-1,0,0.7866691,108.0048,0,0,0,0.8496408,0.8280728,0.7866691,0,0,0.632402,3.984527,0.02156802,0,0.02156802,5.420524,90.34189,0.1331008,0.8653361,0.6797127,0,4.834168
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8046167,64.1199,47.39537,0,0,0,0,0,0,0,0.1937827,0,0,0.8046167,0,0,0,0,0.610834,4.003938,0.610834,0,0.610834,6.000012,100,0.1330433,0,0.6436934,0,4.808555
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4821514,57.2191,47.66363,0.2937155,0.2937155,0,0,0,0.2937155,164.1559,0.1729771,0,0,0.4821514,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1330433,0.323087,0.3857211,0,5.035841
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2856822,52.02742,46.55902,0.7404251,0.7404251,0,0,0,0.7404251,38.58354,0,0,0,0.2856822,0.7793947,0.7404251,0,0,0,4.553689,0,0.4937126,-0.4937126,5.479593,91.32637,0.1330433,0.8144675,0.2285458,0,4.839371
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.75807,43.75807,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5485695,4.059977,0,0.696716,-0.696716,4.74519,79.08634,0.1330433,0.7280682,0,0,4.059977
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,41.16225,41.16225,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.322698,3.36326,0,0.7133499,-0.7133499,3.993253,66.55408,0.1330433,0.7454506,0,0,3.36326
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.07928,39.07928,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.115309,2.64991,0,0.4655256,-0.4655256,3.502546,58.37565,0.1330433,0.4864742,0,0,2.64991
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,37.25669,37.25669,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.63256,2.184385,0,0.7105778,-0.7105778,2.753531,45.8921,0.1330433,0.7425538,0,0,2.184385
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,35.44198,35.44198,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.422091,1.473807,0,0.2489947,-0.2489947,2.491068,41.51772,0.1330433,0.2601994,0,0,1.473807
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.97444,33.97444,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.698752,1.224812,0,0.1860863,-0.1860863,2.294916,38.24852,0.1330433,0.1944602,0,0,1.224812
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.84616,32.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905514,1.038726,0,0,0,2.294916,38.24852,0.1330433,0,0,0,1.038726
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,31.66266,31.66266,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.905514,1.038726,0,0.3145336,-0.3145336,1.963368,32.72274,0.1330433,0.3286876,0,0,1.038726
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,30.64485,30.64485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.254996,0.7241926,0,0,0,1.963368,32.72274,0.1330433,0,0,0,0.7241926
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.7375,29.7375,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.254996,0.7241926,0,0.1539517,-0.1539517,1.801089,30.01809,0.1330433,0.1608795,0,0,0.7241926
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.7828,28.7828,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.426054,0.5702409,0,0.2081963,-0.2081963,1.581631,26.36046,0.1330433,0.2175651,0,0,0.5702409
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.96224,27.96224,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.657382,0.3620446,0,0.09247597,-0.09247597,1.484153,24.73583,0.1330433,0.09663738,0,0,0.3620446
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.27581,27.27581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.760134,0.2695686,0,0,0,1.484153,24.73583,0.1330433,0,0,0,0.2695686
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4586988,34.41886,26.56571,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.1174,0,-1.110223E-16,0,0.4586988,0.5356656,0.5088823,0,0,4.760134,0.2695686,0,0.07696686,-0.07696686,1.403023,23.38366,0.1330433,1.027271,0.366959,1.7,0.7282674
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9771655,46.46643,28.42775,1.67495,1.67495,1.7,0,0.5202,1.67495,58.33999,0,0,0,0.9771655,0,0,0.02505022,0.0237977,4.845653,0.1926018,1.000963,0,1.000963,2.35262,39.21025,0.1331536,1.842445,0.7817324,1.7,1.169767
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.21236,56.72134,32.77515,0.3667895,0.3667895,0,-1,0,0.3667895,330.533,0,0,0,1.21236,0.3860942,0.3667895,0,0,3.844689,1.093469,0.8262662,0,0.8262662,3.136484,52.27464,0.1330758,0.4034685,0.9698883,0,2.305829
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.267702,63.51962,37.28036,0.4440758,0.4440758,0,0,0,0.4440758,285.4697,0,0,0,1.267702,0.4674482,0.4440758,0,0,3.018423,1.837108,0.8002537,0,0.8002537,3.895672,64.92773,0.1330006,0.4884834,1.014161,0,3.10481
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.429711,72.25169,40.74408,0.2344097,0.2344097,0,0,0,0.2344097,609.9199,0,0,0,1.429711,0.246747,0.2344097,0,0,2.218169,2.557337,1.182964,0,1.182964,5.01793,83.632,0.1328896,0.2578506,1.143769,0,3.987048
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.504547,77.8734,43.29256,1.129401,1.129401,0,0,0,1.129401,133.2164,0,0,0,1.504547,1.188843,1.129401,0,0,1.035205,3.622004,0.3157038,0,0.3157038,5.317433,88.62371,0.13286,1.242341,1.203638,0,5.126551
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.447768,79.24676,45.62011,0.2987883,0.2987883,0,0,0,0.2987883,484.5465,0.4137528,0,0,1.447768,0.314514,0.2987883,0,0,0.7195013,3.906138,0.7195013,0,0.7195013,6.000012,100,0.1327927,0.3286671,1.158214,0,5.353906
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.265043,75.51663,46.95353,0.3030404,0.3030404,0,-1,0,0.3030404,417.4502,0.9460527,0,0,1.265043,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1327927,0.3333444,1.012034,0,5.818731
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.025321,69.34295,47.22179,0.5646172,0.5646172,0,0,0,0.5646172,181.5958,0.4309871,0,0,1.025321,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1327927,0.6210789,0.8202568,0,5.57901
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6650358,61.01737,47.49005,0.337879,0.337879,0,0,0,0.337879,196.8266,0.3093736,0,0,0.6650358,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1327927,0.3716669,0.5320286,0,5.218725
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2711394,51.5513,46.37755,0.5400775,0.5400775,0,0,0,0.5400775,50.20378,0,1.110223E-16,0,0.2711394,0.5685027,0.5400775,0,0,0,4.553689,0,0.2973633,-0.2973633,5.686563,94.77587,0.1327927,0.5940853,0.2169115,0,4.824828
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,43.60815,43.60815,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3304037,4.256326,0,0.1352787,-0.1352787,5.543967,92.39927,0.1327927,0.1413662,0,0,4.256326
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.00445,41.00445,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4807134,4.121047,0,0.5567634,-0.5567634,4.957087,82.61795,0.1327927,0.5818177,0,0,4.121047
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.92148,38.92148,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.099339,3.564284,0,0.3154772,-0.3154772,4.624545,77.07559,0.1327927,0.3296737,0,0,3.564284
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.08311,37.08311,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.44987,3.248806,0,1.043724,-1.043724,3.524364,58.73928,0.1327927,1.090691,0,0,3.248806
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,35.28418,35.28418,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.609563,2.205083,0,0.2421957,-0.2421957,3.269067,54.48434,0.1327927,0.2530945,0,0,2.205083
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.81664,33.81664,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.878669,1.962887,0,0.1313584,-0.1313584,3.130603,52.17661,0.1327927,0.1372695,0,0,1.962887
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,32.6647,32.6647,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.024623,1.831529,0,0.2285318,-0.2285318,2.889709,48.16173,0.1327927,0.2388157,0,0,1.831529
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,31.48908,31.48908,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.278547,1.602997,0,0.2526581,-0.2526581,2.623384,43.72298,0.1327927,0.2640277,0,0,1.602997
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559278,1.350339,0,0,0,2.623384,43.72298,0.1327927,0,0,0,1.350339
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,29.57969,29.57969,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.559278,1.350339,0,0.2596665,-0.2596665,2.349672,39.16112,0.1327927,0.2713515,0,0,1.350339
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,28.60133,28.60133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847796,1.090672,0,0,0,2.349672,39.16112,0.1327927,0,0,0,1.090672
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.80444,27.80444,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.847796,1.090672,0,0.08638054,-0.08638054,2.258619,37.64357,0.1327927,0.09026767,0,0,1.090672
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.09434,27.09434,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.943775,1.004292,0,0.08575373,-0.08575373,2.168226,36.13703,0.1327927,0.08961265,0,0,1.004292
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5739565,36.35104,26.40791,0.04125345,0.04125345,0,0,0,0.04125345,1391.294,0,0,0,0.5739565,0.04342468,0.04125345,0,0,4.039057,0.9185379,0.5305319,0,0.5305319,2.671533,44.52546,0.132743,0.04537879,0.4591653,0,1.492494
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.016184,47.05251,28.22261,0.9254533,0.9254533,0,0,0,0.9254533,109.8039,0,0,0,1.016184,0.9741614,0.9254533,0,0,3.508525,1.396017,0.04202258,0,0.04202258,2.711399,45.1899,0.1327391,1.017999,0.8129472,0,2.4122
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.283628,58.18497,32.5779,0.7789015,0.7789015,0,-1,0,0.7789015,164.7998,0,0,0,1.283628,0.8198963,0.7789015,0,0,3.466502,1.433837,0.4637315,0,0.4637315,3.151334,52.52212,0.1326957,0.8567917,1.026902,0,2.717465
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.473012,68.68987,37.05944,0.606334,0.606334,0,0,0,0.606334,242.9373,0,0,0,1.473012,0.6382464,0.606334,0,0,3.002771,1.851195,0.8347655,0,0.8347655,3.943262,65.72089,0.1326177,0.6669675,1.178409,0,3.324207
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.514973,74.46032,40.52316,0.1503526,0.1503526,0,0,0,0.1503526,1007.613,0,0,0,1.514973,0.1582659,0.1503526,0,0,2.168005,2.602484,1.356707,0,1.356707,5.230347,87.17228,0.1324912,0.1653879,1.211978,0,4.117457
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.433227,75.43632,43.0953,0.6728895,0.6728895,0,0,0,0.6728895,212.9958,0,0,0,1.433227,0.7083048,0.6728895,0,0,0.8112981,3.823521,0.7249219,0,0.7249219,5.918068,98.63428,0.1324237,0.7401785,1.146581,0,5.256747
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.315926,75.06638,45.45442,0.9753312,0.9753312,0,0,0,0.9753312,134.9209,0.202885,0,0,1.315926,1.026664,0.9753312,0,0,0.08637623,4.47595,0.08637623,0,0.08637623,6.000012,100,0.1324156,1.072864,1.052741,0,5.791876
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.160686,72.32539,46.7326,0,0,0,-1,0,0,0,1.160686,0,0,1.160686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324156,0,0.9285487,0,5.714375
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8987455,65.97598,47.04821,0.7912539,0.7912539,0,0,0,0.7912539,113.585,0.06584666,0,0,0.8987455,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1324156,0.8703793,0.7189964,0,5.452435
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4893076,56.99089,47.30858,0.6739177,0.6739177,0,0,0,0.6739177,72.60644,0,0,0,0.4893076,0.7093869,0.6739177,0,0,0,4.553689,0,0.2200794,-0.2200794,5.768028,96.13361,0.1324156,0.7413094,0.3914461,0,5.042996
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2263875,50.49386,46.20397,0.8030589,0.8030589,0,0,0,0.8030589,28.19065,0,0,0,0.2263875,0.8453251,0.8030589,0,0,0.2445327,4.33361,0,0.6189377,-0.6189377,5.115611,85.26,0.1324156,0.8833648,0.18111,0,4.559997
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,43.42669,43.42669,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.9322411,3.714672,0,1.452632,-1.452632,3.584402,59.73992,0.1324156,2.334877,0,1.7,3.714672
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,40.83087,40.83087,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.546276,2.26204,0,0.1916083,-0.1916083,3.382429,56.37371,0.1324156,0.2002307,0,0,2.26204
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.7479,38.7479,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.759174,2.070432,0,0.5150815,-0.5150815,2.839486,47.32467,0.1324156,0.5382602,0,0,2.070432
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.92531,36.92531,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.331487,1.555351,0,0.3721202,-0.3721202,2.447237,40.7872,0.1324156,0.3888656,0,0,1.555351
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.12638,35.12638,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.744954,1.18323,0,0.1243941,-0.1243941,2.316114,38.60182,0.1324156,0.1299918,0,0,1.18323
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,33.66673,33.66673,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.88317,1.058836,0,0.09715067,-0.09715067,2.213708,36.89506,0.1324156,0.1015224,0,0,1.058836
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,32.53056,32.53056,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.991115,0.9616855,0,0.1060695,-0.1060695,2.101901,35.03161,0.1324156,0.1108427,0,0,0.9616855
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,31.35495,31.35495,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.10897,0.855616,0,0.226153,-0.226153,1.863515,31.05852,0.1324156,0.2363299,0,0,0.855616
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.33714,30.33714,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.360251,0.629463,0,0.1052659,-0.1052659,1.752555,29.20919,0.1324156,0.1100029,0,0,0.629463
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,29.4219,29.4219,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.477213,0.5241971,0,0.06273812,-0.06273812,1.686423,28.10699,0.1324156,0.06556134,0,0,0.5241971
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546922,0.461459,0,0,0,1.686423,28.10699,0.1324156,0,0,0,0.461459
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.67031,27.67031,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.546922,0.461459,0,0.1509925,-0.1509925,1.527263,25.45433,0.1324156,0.1577871,0,0,0.461459
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.96021,26.96021,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.714692,0.3104665,0,0.1625429,-0.1625429,1.355928,22.59875,0.1324156,0.1698573,0,0,0.3104665
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.439673,33.74686,26.25011,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,120.0199,0,0,0,0.439673,0,0,1.333666,1.266983,4.895295,0.1479237,1.706656,0,1.706656,2.975004,49.5833,0.1325285,0.4029669,0.3517384,1.7,0.5875967
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6985312,40.51374,28.09637,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,93.3102,0,0,0,0.6985312,0,0,0.9513882,0.9038188,3.188639,1.683914,1.60235,0,1.60235,4.495126,74.91862,0.1326508,0.823473,0.558825,1.7,2.382445
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9823217,51.0829,32.39643,0.1898091,0.1898091,0,-1,0,0.1898091,517.5314,0,0,0,0.9823217,0.1997991,0.1898091,0,0,1.586289,3.126029,0.7825227,0,0.7825227,5.237493,87.29137,0.132578,0.20879,0.7858574,0,4.108351
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.320915,64.38551,36.87797,0.7435495,0.7435495,0,0,0,0.7435495,177.65,0,0,0,1.320915,0.7826837,0.7435495,0,0,0.803766,3.8303,0.5382317,0,0.5382317,5.748104,95.80154,0.132528,0.8179044,1.056732,0,5.151215
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.338112,69.14662,40.31802,0.1744858,0.1744858,0,0,0,0.1744858,766.8883,0.8889079,0,0,1.338112,0.1836693,0.1744858,0,0,0.2655343,4.314708,0.2655343,0,0.2655343,6.000012,100,0.1325034,0.1919344,1.070489,0,5.65282
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.254315,70.11089,42.89805,0.7863615,0.7863615,0,0,0,0.7863615,159.5086,0.4265655,0,0,1.254315,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1325034,0.8649977,1.003452,0,5.808003
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.379546,76.70003,45.27295,0,0,0,0,0,0,0,1.379546,0,0,1.379546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325034,0,1.103636,0,5.933235
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.240404,74.36531,46.59848,0.2015856,0.2015856,0,-1,0,0.2015856,615.3239,1.028209,0,0,1.240404,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1325034,0.2217442,0.9923235,0,5.794093
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9821367,67.82575,46.86673,0.5512549,0.5512549,0,0,0,0.5512549,178.1638,0.4018683,0,0,0.9821367,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1325034,0.6063804,0.7857093,0,5.535826
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5616763,58.39541,47.17445,0,0,0,0,0,0,0,0.5616763,0,0,0.5616763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325034,0,0.449341,0,5.115365
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2893124,51.59184,46.06984,0.2808473,0.2808473,0,0,0,0.2808473,103.0141,0,0,0,0.2893124,0.2956288,0.2808473,0,0,0,4.553689,0,0.00631641,-0.00631641,5.993354,99.88903,0.1325034,0.3089321,0.2314499,0,4.843001
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,43.29256,43.29256,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.007018234,4.547372,0,0.8946419,-0.8946419,5.050319,84.17181,0.1325034,0.9349008,0,0,4.547372
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,40.69674,40.69674,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.001065,3.652731,0,1.273137,-1.273137,3.708314,61.80511,0.1325034,1.330429,0,0,3.652731
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,38.63744,38.63744,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.415662,2.379593,0,0.285869,-0.285869,3.406981,56.78291,0.1325034,0.2987331,0,0,2.379593
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.81485,36.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.733294,2.093724,0,0,0,3.406981,56.78291,0.1325034,0,0,0,2.093724
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.99225,34.99225,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.733294,2.093724,0,0.1462403,-0.1462403,3.252831,54.21374,0.1325034,0.1528212,0,0,2.093724
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,33.5326,33.5326,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.895783,1.947484,0,0.1791504,-0.1791504,3.06399,51.06639,0.1325034,0.1872122,0,0,1.947484
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,32.39643,32.39643,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.094839,1.768334,0,0.1571833,-0.1571833,2.898304,48.30497,0.1325034,0.1642566,0,0,1.768334
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.22082,31.22082,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.269487,1.61115,0,0.2636371,-0.2636371,2.620406,43.67334,0.1325034,0.2755008,0,0,1.61115
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562418,1.347513,0,0,0,2.620406,43.67334,0.1325034,0,0,0,1.347513
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.29565,29.29565,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.562418,1.347513,0,0.156955,-0.156955,2.454961,40.91593,0.1325034,0.164018,0,0,1.347513
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.31729,28.31729,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.736812,1.190558,0,0.04474971,-0.04474971,2.40779,40.12976,0.1325034,0.04676345,0,0,1.190558
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,27.5204,27.5204,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.786534,1.145808,0,0.0368863,-0.0368863,2.368909,39.48174,0.1325034,0.03854618,0,0,1.145808
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.80241,26.80241,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.827519,1.108922,0,0.1771898,-0.1771898,2.182134,36.36884,0.1325034,0.1851633,0,0,1.108922
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.378294,32.49379,26.09231,0.768487,0.768487,0,0,0,0.768487,49.22581,0,0,0,0.378294,0.8089337,0.768487,0,0,4.024396,0.9317322,0,0.4306397,-0.4306397,1.7282,28.80328,0.1325034,0.8453357,0.3026352,0,1.310026
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6649025,39.69812,27.93857,0.3973653,0.3973653,0,0,0,0.3973653,167.3278,0,0,0,0.6649025,0.4182793,0.3973653,0,0,4.502885,0.5010925,0.2466232,0,0.2466232,1.962168,32.70273,0.1324805,0.4371019,0.531922,0,1.165995
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.124206,54.02992,32.22285,0.350408,0.350408,0,-1,0,0.350408,320.8277,0,0,0,1.124206,0.3688506,0.350408,0,0,4.256262,0.7230534,0.7553554,0,0.7553554,2.678761,44.64592,0.1324104,0.3854488,0.8993648,0,1.847259
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8993098,54.13788,36.68072,0.4561131,0.4561131,0,0,0,0.4561131,197.1681,0,0,0,0.8993098,0.4801191,0.4561131,0,0,3.500906,1.402873,0.4191907,0,0.4191907,3.07644,51.2739,0.1323716,0.5017245,0.7194478,0,2.302183
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.249696,66.54673,40.12077,0.1089413,0.1089413,0,0,0,0.1089413,1147.128,0,0,0,1.249696,0.1146751,0.1089413,0,0,3.081716,1.780145,1.135021,0,1.135021,4.153215,69.22012,0.1322665,0.1198355,0.9997568,0,3.029841
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.198175,68.36076,42.69291,0.7569262,0.7569262,0,0,0,0.7569262,158.2948,0,0,0,1.198175,0.7967644,0.7569262,0,0,1.946695,2.801664,0.4014106,0,0.4014106,4.534027,75.56696,0.1322294,0.8326188,0.95854,0,3.999839
