Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.3277,37.3277,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.984041,1.868052,0,0.3499911,-0.3499911,2.800179,46.66956,0.1312133,0.3657407,0,0,1.868052
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,35.52877,35.52877,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.37292,1.518061,0,1.024276,-1.024276,1.720498,28.67491,0.1312133,1.070368,0,0,1.518061
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.72985,33.72985,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.511004,0.4937853,0,0.1582381,-0.1582381,1.5537,25.89495,0.1312133,0.1653588,0,0,0.4937853
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.2623,32.2623,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.686824,0.3355472,0,0.03231568,-0.03231568,1.519637,25.32722,0.1312133,0.03376988,0,0,0.3355472
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.13403,31.13403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722731,0.3032316,0,0,0,1.519637,25.32722,0.1312133,0,0,0,0.3032316
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.95842,29.95842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722731,0.3032316,0,0,0,1.519637,25.32722,0.1312133,0,0,0,0.3032316
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.91693,28.91693,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.722731,0.3032316,0,0.0002493623,-0.0002493623,1.519374,25.32284,0.1312133,0.0002605836,0,0,0.3032316
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.98591,27.98591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.723008,0.3029822,0,0,0,1.519374,25.32284,0.1312133,0,0,0,0.3029822
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.96021,26.96021,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.723008,0.3029822,0,0.2313711,-0.2313711,1.275487,21.25808,0.1312133,0.2417828,0,0,0.3029822
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.13964,26.13964,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,4.980086,0.07161108,1.38,0,1.38,2.58467,43.07775,0.1313176,0.08205685,0,1.7,0.07161108
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.45321,25.45321,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.600086,1.313611,1.38,0,1.38,3.893853,64.89742,0.1314209,0.07762659,0,1.7,1.313611
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04435607,25.43921,24.71944,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.333612,0,0,0,0.04435607,0,0,1.167745,1.109358,2.220087,2.555611,1.153714,0,1.153714,4.988362,83.1392,0.1315673,0.5854805,0.03548485,1.7,2.599967
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2562235,30.76193,26.47103,0.8735815,0.8735815,0,0,0,0.8735815,29.33023,0,0,0,0.2562235,0.9195595,0.8735815,0,0,1.066373,3.593954,0,0.663336,-0.663336,4.289145,71.4856,0.1315673,0.9609396,0.2049788,0,3.850177
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1566434,33.22044,30.55806,0.6514379,0.6514379,0,-1,0,0.6514379,24.04579,0,1.110223E-16,0,0.1566434,0.6857241,0.6514379,0,0,1.803413,2.930618,0,0.5290807,-0.5290807,3.731445,62.19062,0.1315673,0.7165817,0.1253147,0,3.087261
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7024199,47.88068,34.795,0.5018157,0.5018157,0,0,0,0.5018157,139.9757,0,0,0,0.7024199,0.528227,0.5018157,0,0,2.39128,2.401537,0.1741929,0,0.1741929,3.896698,64.94484,0.1315517,0.5519972,0.5619359,0,3.103957
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9973788,58.05038,38.17193,0,0,0,0,0,0,0,0,0,0,0.9973788,0,0,0,0,2.217087,2.558311,0.9973788,0,0.9973788,4.842895,80.71475,0.1314626,0,0.7979031,0,3.555689
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5622949,51.51004,40.78353,0.6352038,0.6352038,0,0,0,0.6352038,88.52197,0,1.110223E-16,0,0.5622949,0.6686356,0.6352038,0,0,1.219708,3.455951,0,0.1063407,-0.1063407,4.730802,78.84654,0.1314626,0.6987242,0.4498359,0,4.018246
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.457942,52.0183,43.25311,0.6812938,0.6812938,0,0,0,0.6812938,67.21652,0,1.110223E-16,0,0.457942,0.7171513,0.6812938,0,0,1.337865,3.349611,0,0.2592094,-0.2592094,4.457572,74.29271,0.1314626,0.7494232,0.3663536,0,3.807553
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2221606,48.85404,44.68909,0.4530513,0.4530513,0,-1,0,0.4530513,49.03653,0,0,0,0.2221606,0.4768961,0.4530513,0,0,1.625875,3.090401,0,0.2547355,-0.2547355,4.189056,69.81747,0.1314626,0.4983565,0.1777285,0,3.312562
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3626936,52.03431,45.09148,0.7830784,0.7830784,0,0,0,0.7830784,46.31638,0,1.110223E-16,0,0.3626936,0.8242931,0.7830784,0,0,1.908915,2.835666,0,0.4615995,-0.4615995,3.702488,61.70801,0.1314626,0.8613863,0.2901549,0,3.198359
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4947424,55.20605,45.53332,0,0,0,0,0,0,0,0,0,0,0.4947424,0,0,0,0,2.421803,2.374066,0.4947424,0,0.4947424,4.171842,69.53056,0.1314185,0,0.3957939,0,2.868809
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2695616,49.52007,44.4445,0.2387668,0.2387668,0,0,0,0.2387668,112.8974,0,0,0,0.2695616,0.2513334,0.2387668,0,0,1.927061,2.819335,0.01822813,0,0.01822813,4.189135,69.81877,0.1314168,0.2626435,0.2156493,0,3.088896
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,41.72244,41.72244,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.908832,2.83574,0,0.5234113,-0.5234113,3.637411,60.62339,0.1314168,0.5469648,0,0,2.83574
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.11873,39.11873,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.490401,2.312328,0,0.6835024,-0.6835024,2.916936,48.6155,0.1314168,0.71426,0,0,2.312328
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.14623,37.14623,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.249848,1.628826,0,0.8458238,-0.8458238,2.025359,33.75592,0.1314168,0.8838859,0,0,1.628826
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,35.3473,35.3473,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.189652,0.7830023,0,0.5485891,-0.5485891,1.447096,24.11821,0.1314168,0.5732756,0,0,0.7830023
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,33.57205,33.57205,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,4.799195,0.2344132,0,0.207951,-0.207951,1.227896,20.46489,0.1314168,0.2173088,0,0,0.2344132
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.11239,32.11239,0.1768904,0.02513909,0,-1,0,0.02513909,0,0,0.1517513,0.1694403,0,0.0264622,0.02513909,0,0,5.030252,0.0264622,0,0.0264622,-0.0264622,1.200002,20,0.1314168,0.1945794,0,0,0.0264622
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.97623,30.97623,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.77695,29.77695,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.75913,28.75913,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.80444,27.80444,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.80241,26.80241,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.00552,26.00552,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315076,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.29541,25.29541,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1316346,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3109313,29.73693,24.56164,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.49423,-2.220446E-16,0,0,0.3109313,0,0,1.139705,1.08272,2.299654,2.484,1.393651,0,1.393651,5.140502,85.67486,0.1317722,0.6163242,0.248745,1.7,2.794931
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7175087,38.95234,26.32112,0.9226214,0.9226214,0,0,0,0.9226214,77.76849,0,0,0,0.7175087,0.9711804,0.9226214,0,0,0.9060031,3.738286,0,0.2536717,-0.2536717,4.873108,81.21832,0.1317722,1.014884,0.5740069,0,4.455795
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8986355,46.99889,30.35292,1.424378,1.38,0,-1,0,1.38,65.11852,2.220446E-16,0.04437784,0.1868156,0.8986355,1.452632,1.38,0,0,1.187861,3.484614,0,0.5539961,-0.5539961,4.289145,71.48561,0.1317722,1.566816,0.7189084,0,4.38325
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.354217,62.38209,34.57408,0.2741463,0.2741463,0,0,0,0.2741463,493.976,0,0,0,1.354217,0.288575,0.2741463,0,0,1.803412,2.930618,1.065642,0,1.065642,5.300102,88.33485,0.1316772,0.3015609,1.083373,0,4.284835
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.433066,68.72318,37.94312,0.1473701,0.1473701,0,0,0,0.1473701,972.4264,0.5401695,0,0,1.433066,0.1551265,0.1473701,0,0,0.7377701,3.889696,0.7377701,0,0.7377701,6.000012,100,0.1316116,0.1621071,1.146453,0,5.322762
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.41301,71.53979,40.56261,0,0,0,0,0,0,0,1.41301,0,0,1.41301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316116,0,1.130408,0,5.966699
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.370253,73.5322,43.04797,0.5103534,0.5103534,0,0,0,0.5103534,268.4911,0.8330392,0,0,1.370253,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1316116,0.5613887,1.096203,0,5.923942
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.303103,73.4685,44.49184,0.452182,0.452182,0,-1,0,0.452182,288.1811,0.8271222,0,0,1.303103,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1316116,0.4974002,1.042483,0,5.856792
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9373972,64.44733,44.9179,0.546883,0.546883,0,0,0,0.546883,171.4073,0.3617309,0,0,0.9373972,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1316116,0.6015713,0.7499177,0,5.491086
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6314889,57.91006,45.33607,0.2880857,0.2880857,0,0,0,0.2880857,219.2018,0.3282408,0,0,0.6314889,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1316116,0.3168942,0.5051911,0,5.185178
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2789621,49.54813,44.29459,1.210272,1.210272,0,0,0,1.210272,23.04954,0,0,0,0.2789621,1.27397,1.210272,0,0,0,4.553689,0,0.9950082,-0.9950082,4.951181,82.51952,0.1316116,1.331299,0.2231697,0,4.832651
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,41.56464,41.56464,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.105565,3.558681,0,1.030259,-1.030259,3.865193,64.41975,0.1316116,1.076621,0,0,3.558681
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.96882,38.96882,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.250297,2.528421,0,0.3996909,-0.3996909,3.443882,57.39791,0.1316116,0.417677,0,0,2.528421
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.98843,36.98843,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.694398,2.128731,0,0.9642435,-0.9642435,2.42748,40.45791,0.1316116,1.007635,0,0,2.128731
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.21317,35.21317,1.265709,1.106263,0,-1,0,1.106263,0,0,0.159446,0.2860168,0,1.164487,1.106263,0,0,3.76578,1.164487,0,1.164487,-1.164487,1.200002,20,0.1316116,1.39228,0,0,1.164487
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,33.43792,33.43792,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.95459,31.95459,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.80265,30.80265,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.62704,29.62704,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,28.60133,28.60133,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.64664,27.64664,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.6525,26.6525,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316116,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.87139,25.87139,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317485,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.16128,25.16128,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1318709,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4685399,32.35751,24.4354,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.74842,0,0,0,0.4685399,0,0,0.8595461,0.8165687,2.299654,2.484,1.285109,0,1.285109,5.037529,83.95866,0.1320174,0.9244993,0.3748319,1.7,2.95254
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8200757,40.79022,26.18699,0.4180189,0.4180189,0,0,0,0.4180189,196.1815,0,0,0,0.8200757,0.4400199,0.4180189,0,0,1.014546,3.640598,0.3800558,0,0.3800558,5.398082,89.96785,0.1319836,0.4598208,0.6560606,0,4.460673
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.02783,49.56121,30.20301,1.618782,1.38,0,-1,0,1.38,74.48042,0,0.2387823,0.4006605,1.02783,1.452632,1.38,0,0,0.63449,3.982648,0,0.4248017,-0.4248017,4.950302,82.50486,0.1319836,1.780661,0.8222639,0,5.010478
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.230517,59.07393,34.37683,1.029081,1.029081,0,0,0,1.029081,119.5744,0,0,0,1.230517,1.083243,1.029081,0,0,1.106492,3.557846,0.1472747,0,0.1472747,5.090019,84.83347,0.1319705,1.131989,0.9844139,0,4.788363
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.428043,68.30128,37.7222,0.8890455,0.8890455,0,0,0,0.8890455,160.6265,0,0,0,1.428043,0.9358374,0.8890455,0,0,0.9592172,3.690393,0.4922051,0,0.4922051,5.556965,92.61591,0.1319267,0.97795,1.142434,0,5.118436
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.211683,65.86324,40.36536,0.4893021,0.4893021,0,0,0,0.4893021,247.635,0.2296163,0,0,1.211683,0.5150548,0.4893021,0,0,0.467012,4.133378,0.467012,0,0.467012,6.000012,100,0.1318852,0.5382323,0.9693465,0,5.345061
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.386468,73.74422,42.85071,0,0,0,0,0,0,0,1.386468,0,0,1.386468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318852,0,1.109174,0,5.940156
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.198093,70.32894,44.29459,0.4738026,0.4738026,0,-1,0,0.4738026,252.8676,0.6993536,0,0,1.198093,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1318852,0.5211829,0.9584746,0,5.751782
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9347494,64.17314,44.73643,1.14717,1.14717,0,0,0,1.14717,81.48308,0,0,0,0.9347494,1.207547,1.14717,0,0,0,4.553689,0,0.2727979,-0.2727979,5.712458,95.20744,0.1318852,1.261887,0.7477995,0,5.488438
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3810597,52.49493,45.17827,0,0,0,0,0,0,0,0.0779509,0,0,0.3810597,0,0,0,0,0.3031088,4.280891,0.3031088,0,0.3031088,6.000012,100,0.1318583,0,0.3048477,0,4.661951
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1762967,47.41114,44.13679,0.4681834,0.4681834,0,0,0,0.4681834,37.65546,0,5.551115E-17,0,0.1762967,0.4928247,0.4681834,0,0,0,4.553689,0,0.316528,-0.316528,5.666362,94.43918,0.1318583,0.5150018,0.1410373,0,4.729986
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,41.40684,41.40684,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3516978,4.237161,0,0.01608382,-0.01608382,5.649408,94.15662,0.1318583,0.0168076,0,0,4.237161
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.83469,38.83469,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3695687,4.221077,0,0.5688502,-0.5688502,5.049788,84.16296,0.1318583,0.5944485,0,0,4.221077
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.86219,36.86219,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.001625,3.652227,0,1.408865,-1.408865,3.564714,59.41177,0.1318583,1.472264,0,0,3.652227
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.08693,35.08693,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.56703,2.243362,0,0.2118948,-0.2118948,3.341357,55.68917,0.1318583,0.22143,0,0,2.243362
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,33.31168,33.31168,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.802469,2.031467,0,0.0458731,-0.0458731,3.293002,54.88326,0.1318583,0.04793739,0,0,2.031467
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.82046,31.82046,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.853439,1.985594,0,0.1565653,-0.1565653,3.127968,52.1327,0.1318583,0.1636107,0,0,1.985594
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.66852,30.66852,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.0274,1.829029,0,0.07509635,-0.07509635,3.04881,50.81339,0.1318583,0.07847569,0,0,1.829029
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.4929,29.4929,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.110841,1.753932,0,0.07989655,-0.07989655,2.964591,49.40976,0.1318583,0.08349188,0,0,1.753932
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199614,1.674036,0,0,0,2.964591,49.40976,0.1318583,0,0,0,1.674036
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,27.49673,27.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199614,1.674036,0,0,0,2.964591,49.40976,0.1318583,0,0,0,1.674036
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,26.4947,26.4947,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.199614,1.674036,0,0.07370991,-0.07370991,2.886894,48.11481,0.1318583,0.07702686,0,0,1.674036
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.74514,25.74514,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.281514,1.600326,0,0.02222851,-0.02222851,2.863463,47.72429,0.1318583,0.02322879,0,0,1.600326
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.02715,25.02715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.306213,1.578098,0,0,0,2.863463,47.72429,0.1318583,0,0,0,1.578098
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4482489,31.8327,24.2776,0,0,0,0,0,0,0,0,0,0,0.4482489,0,0,0,0,3.306213,1.578098,0.4482489,0,0.4482489,3.28871,54.81171,0.1318185,0,0.3585991,0,2.026346
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8342952,40.89542,26.02918,0.2629285,0.2629285,0,0,0,0.2629285,317.3087,0,0,0,0.8342952,0.2767669,0.2629285,0,0,2.857964,1.981522,0.5575283,0,0.5575283,3.817627,63.627,0.1317691,0.2892214,0.6674361,0,2.815817
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.165608,52.38606,30.02154,0.8015817,0.8015817,0,-1,0,0.8015817,145.4136,0,0,0,1.165608,0.8437701,0.8015817,0,0,2.300436,2.483297,0.3218382,0,0.3218382,4.12295,68.71569,0.1317405,0.8817398,0.9324867,0,3.648906
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.252806,59.33799,34.14802,0.3059453,0.3059453,0,0,0,0.3059453,409.4869,0,0,0,1.252806,0.3220477,0.3059453,0,0,1.978597,2.772951,0.9307582,0,0.9307582,5.005945,83.43224,0.1316581,0.3365398,1.002245,0,4.025757
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.326837,65.28437,37.47761,0,0,0,0,0,0,0,0.2789978,0,0,1.326837,0,0,0,0,1.047839,3.610634,1.047839,0,1.047839,6.000012,100,0.1315654,0,1.061469,0,4.93747
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.452325,72.11924,40.14444,0.0576097,0.0576097,0,0,0,0.0576097,2520.973,1.391683,0,0,1.452325,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1315654,0.06337067,1.16186,0,6.006014
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.284045,70.58369,42.62979,0.5176718,0.5176718,0,0,0,0.5176718,248.0424,0.7391278,0,0,1.284045,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1315654,0.569439,1.027236,0,5.837734
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9611396,64.05885,44.08945,0,0,0,-1,0,0,0,0.9611396,0,0,0.9611396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315654,0,0.7689117,0,5.514829
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.952939,64.38347,44.53918,0.6352937,0.6352937,0,0,0,0.6352937,149.9997,0.2842087,0,0,0.952939,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1315654,0.6988231,0.7623512,0,5.506628
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6943343,58.92624,45.00469,0.8228456,0.8228456,0,0,0,0.8228456,84.38209,0,1.110223E-16,0,0.6943343,0.8661533,0.8228456,0,0,0,4.553689,0,0.171819,-0.171819,5.818899,96.98145,0.1315654,0.9051301,0.5554674,0,5.248023
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2854663,49.33165,43.96321,0.3023754,0.3023754,0,0,0,0.3023754,94.40791,0,0,0,0.2854663,0.3182899,0.3023754,0,0,0.19091,4.38187,0,0.0328236,-0.0328236,5.7843,96.4048,0.1315654,0.332613,0.2283731,0,4.667336
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,41.24904,41.24904,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2273807,4.349046,0,0.7169887,-0.7169887,5.028527,83.80862,0.1315654,0.7492532,0,0,4.349046
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,38.67689,38.67689,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.024035,3.632058,0,0.7515134,-0.7515134,4.236362,70.6059,0.1315654,0.7853315,0,0,3.632058
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,36.72805,36.72805,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.85905,2.880544,0,0.09891198,-0.09891198,4.1321,68.8682,0.1315654,0.103363,0,0,2.880544
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.9528,34.9528,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.968952,2.781632,0,0.3280978,-0.3280978,3.786255,63.10412,0.1315654,0.3428622,0,0,2.781632
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17754,33.17754,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.333505,2.453534,0,0.1124971,-0.1124971,3.667672,61.12775,0.1315654,0.1175594,0,0,2.453534
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,31.66266,31.66266,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.458502,2.341037,0,0.1566557,-0.1566557,3.502543,58.3756,0.1315654,0.1637052,0,0,2.341037
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.51072,30.51072,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.632564,2.184382,0,0.1084691,-0.1084691,3.388206,56.46999,0.1315654,0.1133502,0,0,2.184382
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753085,2.075912,0,0,0,3.388206,56.46999,0.1315654,0,0,0,2.075912
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.29362,28.29362,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.753085,2.075912,0,0.1148625,-0.1148625,3.267131,54.45207,0.1315654,0.1200313,0,0,2.075912
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.33893,27.33893,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.88071,1.96105,0,0.1391211,-0.1391211,3.120484,52.00797,0.1315654,0.1453815,0,0,1.96105
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.3369,26.3369,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.035289,1.821929,0,0.160079,-0.160079,2.951746,49.19567,0.1315654,0.1672826,0,0,1.821929
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.58734,25.58734,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.213154,1.66185,0,0.10994,-0.10994,2.835859,47.26423,0.1315654,0.1148873,0,0,1.66185
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.87724,24.87724,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.33531,1.55191,0,0.08165808,-0.08165808,2.749784,45.82964,0.1315654,0.08533269,0,0,1.55191
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4181473,31.16292,24.14347,1.778401,1.778401,0.425,0,0.172125,1.778401,23.51254,0,0,0,0.4181473,1.424633,1.353401,0,0,3.426041,1.470252,0,1.006485,-1.006485,1.688855,28.14753,0.1315654,1.956241,0.3345178,1.7,1.888399
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7140737,38.38197,25.8556,1.116863,1.116863,1.7,0,0.5202,1.116863,63.93565,0,0,0,0.7140737,0,0,0.5831369,0.55398,4.544358,0.4637665,1.268054,0,1.268054,2.891836,48.19718,0.1317103,1.228549,0.571259,1.7,1.17784
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.013391,48.81841,29.82429,0.5302711,0.5302711,0,-1,0,0.5302711,191.1082,0,0,0,1.013391,0.55818,0.5302711,0,0,3.276305,1.605015,0.4552113,0,0.4552113,3.323688,55.39469,0.1316701,0.5832981,0.8107131,0,2.618406
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.226052,58.42578,33.9271,0,0,0,0,0,0,0,0,0,0,1.226052,0,0,0,0,2.821093,2.014705,1.226052,0,1.226052,4.486823,74.78023,0.1315618,0,0.9808413,0,3.240757
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.308629,64.50829,37.23302,1.416087,1.416087,1.688179,0,0.5169728,1.416087,92.41164,0,0,0,1.308629,0,0,0.2720921,0.2584875,1.595042,3.118151,1.567116,0,1.567116,5.97352,99.55846,0.1316804,1.557695,1.046903,1.7,4.42678
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.420991,70.90845,39.89985,0.3587044,0.3587044,0,0,0,0.3587044,396.1453,1.015482,0,0,1.420991,0.3775836,0.3587044,0,0,0.02792525,4.528556,0.02792525,0,0.02792525,6.000012,100,0.1316779,0.3945749,1.136793,0,5.949547
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.387594,73.20392,42.40887,0.7086643,0.7086643,0,0,0,0.7086643,195.8041,0.6416311,0,0,1.387594,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1316779,0.7795307,1.110075,0,5.941282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.170521,69.07312,43.86853,0.7789852,0.7789852,0,-1,0,0.7789852,150.2623,0.3505363,0,0,1.170521,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1316779,0.8568837,0.9364166,0,5.72421
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9757959,64.69965,44.33404,1.266578,1.266578,0.425,0,0.172125,1.266578,77.04193,0.08992472,0,0,0.9757959,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1316779,1.393235,0.7806367,1.7,5.529485
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6055157,56.76288,44.79955,0.4631756,0.4631756,0,0,0,0.4631756,130.7313,0.1179624,0,0,0.6055157,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1316779,0.5094932,0.4844125,0,5.159204
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2025098,47.52197,43.75807,0,0,0,0,0,0,0,0.2025098,0,0,0.2025098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316779,0,0.1620078,0,4.756199
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.07546,41.07546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316779,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,38.50331,38.50331,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1316779,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,36.57026,36.57026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1316779,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1316779,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.99607,32.99607,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1316779,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,31.48908,31.48908,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1316779,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.33714,30.33714,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1316779,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.16152,29.16152,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1316779,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.11215,28.11215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1316779,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.16535,27.16535,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1316779,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.18699,26.18699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1316779,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.42954,25.42954,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1316779,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.71944,24.71944,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1316779,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3677726,30.10472,23.96989,1.042976,1.042976,0,0,0,1.042976,35.26185,0,0,0,0.3677726,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7300969,-0.7300969,3.710062,61.83424,0.1316779,1.147274,0.2942181,0,3.479121
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8253351,40.35471,25.6978,0.4152989,0.4152989,0,0,0,0.4152989,198.7328,0,0,0,0.8253351,0.4371568,0.4152989,0,0,2.41382,2.381251,0.3881784,0,0.3881784,4.07832,67.97186,0.1316437,0.4568288,0.6602681,0,3.206587
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9290833,46.81683,29.62704,0.3169613,0.3169613,0,-1,0,0.3169613,293.122,0,0,0,0.9290833,0.3336435,0.3169613,0,0,2.025641,2.730612,0.5954398,0,0.5954398,4.643204,77.38657,0.1315912,0.3486574,0.7432666,0,3.659695
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.154998,56.48257,33.70618,0.3002721,0.3002721,0,0,0,0.3002721,384.6506,0,0,0,1.154998,0.3160759,0.3002721,0,0,1.430201,3.266508,0.8389225,0,0.8389225,5.439075,90.65108,0.1315174,0.3302993,0.9239987,0,4.421506
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.349718,65.30189,37.0121,0.1203795,0.1203795,0,0,0,0.1203795,1121.219,0.6317236,0,0,1.349718,0.1267153,0.1203795,0,0,0.5912789,4.021538,0.5912789,0,0.5912789,6.000012,100,0.1314654,0.1324174,1.079774,0,5.371256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.392836,69.83698,39.67892,0,0,0,0,0,0,0,1.392836,0,0,1.392836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314654,0,1.114269,0,5.946525
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.410499,73.59882,42.20373,0.1958272,0.1958272,0,0,0,0.1958272,720.2771,1.204365,0,0,1.410499,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1314654,0.21541,1.128399,0,5.964188
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.212009,69.93216,43.67128,0.3772908,0.3772908,0,-1,0,0.3772908,321.2401,0.8148612,0,0,1.212009,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1314654,0.4150199,0.9696075,0,5.765698
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9593524,64.07072,44.13679,1.610655,1.610655,0.425,0,0.172125,1.610655,59.56288,0,0,0,0.9593524,1.248058,1.185655,0,0,0,4.553689,0,0.2887052,-0.2887052,5.69569,94.92798,0.1314654,1.77172,0.7674819,1.7,5.513041
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6782323,58.127,44.6023,0.9407156,0.9407156,0,0,0,0.9407156,72.09749,0,0,0,0.6782323,0.9902269,0.9407156,0,0,0.3207836,4.264984,0,0.3119946,-0.3119946,5.366819,89.4468,0.1314654,1.034787,0.5425858,0,4.943216
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.30358,49.26752,43.56081,0,0,0,0,0,0,0,0,0,0,0.30358,0,0,0,0,0.6674442,3.952989,0.30358,0,0.30358,5.65482,94.24681,0.1314387,0,0.242864,0,4.256569
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.89399,40.89399,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.3638642,4.226211,0,1.178874,-1.178874,4.412178,73.53615,0.1314387,1.699423,0,1.7,4.226211
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,38.34551,38.34551,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.673724,3.047337,0,0.5731569,-0.5731569,3.808017,63.46683,0.1314387,0.598949,0,0,3.047337
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,36.41246,36.41246,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.310565,2.47418,0,0.2701959,-0.2701959,3.523206,58.71998,0.1314387,0.2823547,0,0,2.47418
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,34.62142,34.62142,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.610783,2.203984,0,1.38355,-1.38355,2.064816,34.41353,0.1314387,1.44581,0,0,2.203984
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.84616,32.84616,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.148061,0.8204343,0,0.2405616,-0.2405616,1.811242,30.18731,0.1314387,0.2513869,0,0,0.8204343
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.33128,31.33128,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.415351,0.5798727,0,0.06089769,-0.06089769,1.74705,29.11744,0.1314387,0.06363808,0,0,0.5798727
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.17934,30.17934,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.483016,0.518975,0,0.07185125,-0.07185125,1.671312,27.85515,0.1314387,0.07508455,0,0,0.518975
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.00372,29.00372,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.56285,0.4471238,0,0.3263348,-0.3263348,1.327325,22.12204,0.1314387,0.3410199,0,0,0.4471238
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.96224,27.96224,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.925445,0.1207889,0,0.05615246,-0.05615246,1.268135,21.13555,0.1314387,0.05867932,0,0,0.1207889
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.00755,27.00755,0.0791131,0.06140466,0,-1,0,0.06140466,0,0,0.01770844,0.02561975,0,0.06463648,0.06140466,0,0,4.987836,0.06463648,0,0.06463648,-0.06463648,1.200002,20,0.1314387,0.08702441,0,0,0.06463648
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.00552,26.00552,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314387,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.27174,25.27174,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315641,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.56164,24.56164,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1316591,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4116587,30.72831,23.83576,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.80907,0,0,0,0.4116587,0,0,0.7603345,0.7223178,2.299654,2.484,1.133976,0,1.133976,4.894153,81.56905,0.1317924,1.033632,0.329327,1.7,2.895659
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8403502,40.44865,25.51633,0.4159599,0.4159599,0,0,0,0.4159599,202.0267,0,0,0,0.8403502,0.4378526,0.4159599,0,0,1.165678,3.504579,0.4024976,0,0.4024976,5.275996,87.93308,0.1317571,0.4575559,0.6722801,0,4.344929
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.192897,52.29644,29.4219,0,0,0,-1,0,0,0,0.4297166,0,0,1.192897,0,0,0,0,0.7631803,3.866827,0.7631803,0,0.7631803,6.000012,100,0.1316901,0,0.9543175,0,5.059723
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.312721,59.97133,33.46159,0.4671015,0.4671015,0,0,0,0.4671015,281.0355,0.8210353,0,0,1.312721,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.5138117,1.050177,0,5.86641
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.495541,68.93966,36.76751,0,0,0,0,0,0,0,1.495541,0,0,1.495541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0,1.196433,0,6.04923
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.532091,73.51454,39.43433,0.4103543,0.4103543,0,0,0,0.4103543,373.3581,1.100139,0,0,1.532091,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.4513898,1.225673,0,6.08578
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.330502,71.01591,41.95914,0.5572411,0.5572411,0,0,0,0.5572411,238.7659,0.7439321,0,0,1.330502,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.6129653,1.064401,0,5.884191
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.127616,67.44903,43.45036,0.56101,0.56101,0,-1,0,0.56101,200.9974,0.5370789,0,0,1.127616,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.617111,0.9020926,0,5.681305
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9742679,64.1745,43.91587,0.7298738,0.7298738,0,0,0,0.7298738,133.4844,0.2059797,0,0,0.9742679,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1316901,0.8028612,0.7794143,0,5.527957
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7155489,58.73301,44.40505,0.8342814,0.8342814,0,0,0,0.8342814,85.7683,0,0,0,0.7155489,0.8781909,0.8342814,0,0,0,4.553689,0,0.162642,-0.162642,5.828572,97.14268,0.1316901,0.9177095,0.5724391,0,5.269238
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3670384,50.32687,43.37934,0.8485078,0.8485078,0,0,0,0.8485078,43.25692,0,0,0,0.3670384,0.8931661,0.8485078,0,0,0.1807133,4.391047,0,0.5261277,-0.5261277,5.273985,87.89957,0.1316901,0.9333586,0.2936307,0,4.758085
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,40.69674,40.69674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7652997,3.864919,0,0,0,5.273985,87.89957,0.1316901,0,0,0,3.864919
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.17193,38.17193,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7652997,3.864919,0,0.5771098,-0.5771098,4.665658,77.76081,0.1316901,0.6030797,0,0,3.864919
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,36.23887,36.23887,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.406533,3.287809,0,0.1083903,-0.1083903,4.551404,75.85659,0.1316901,0.1132679,0,0,3.287809
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,34.46362,34.46362,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.526966,3.179419,0,1.452632,-1.452632,3.020196,50.33651,0.1316901,1.940951,0,0,3.179419
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,32.68836,32.68836,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.141001,1.726788,0,0.009684065,-0.009684065,3.009988,50.16637,0.1316901,0.01011985,0,0,1.726788
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.19715,31.19715,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.151762,1.717103,0,0.07421814,-0.07421814,2.931756,48.8625,0.1316901,0.07755795,0,0,1.717103
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.04521,30.04521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234226,1.642885,0,0,0,2.931756,48.8625,0.1316901,0,0,0,1.642885
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.86959,28.86959,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.234226,1.642885,0,0.233251,-0.233251,2.685887,44.7647,0.1316901,0.2437473,0,0,1.642885
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.82811,27.82811,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.493394,1.409634,0,0.2281362,-0.2281362,2.445411,40.75677,0.1316901,0.2384023,0,0,1.409634
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.87342,26.87342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746879,1.181498,0,0,0,2.445411,40.75677,0.1316901,0,0,0,1.181498
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.89506,25.89506,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.746879,1.181498,0,0.08671694,-0.08671694,2.354003,39.23331,0.1316901,0.09061921,0,0,1.181498
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.1455,25.1455,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.843231,1.094781,0,0.01200472,-0.01200472,2.341349,39.02241,0.1316901,0.01254493,0,0,1.094781
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.4354,24.4354,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.856569,1.082777,0,0.1835328,-0.1835328,2.147888,35.79807,0.1316901,0.1917918,0,0,1.082777
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4009624,30.37733,23.67796,0.3677245,0.3677245,0,0,0,0.3677245,109.0388,0,0,0,0.4009624,0.3870784,0.3677245,0,0,4.060495,0.8992437,0.01388403,0,0.01388403,2.16106,36.01759,0.1316888,0.4044969,0.32077,0,1.300206
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7762762,39.03961,25.36642,0,0,0,0,0,0,0,0,0,0,0.7762762,0,0,0,0,4.046611,0.9117393,0.7762762,0,0.7762762,2.8975,48.29158,0.1316208,0,0.621021,0,1.688015
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.196778,52.15165,29.22464,0.3317478,0.3317478,0,-1,0,0.3317478,360.7494,0,0,0,1.196778,0.3492082,0.3317478,0,0,3.270334,1.610388,0.8475701,0,0.8475701,3.701576,61.69281,0.1315465,0.3649226,0.9574227,0,2.807166
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.402903,61.9649,33.24067,1.124405,1.124405,0,0,0,1.124405,124.7685,0,0,0,1.402903,1.183584,1.124405,0,0,2.422764,2.373201,0.2193193,0,0.2193193,3.909641,65.16055,0.1315273,1.236845,1.122323,0,3.776104
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.498964,68.7169,36.52291,0.4462821,0.4462821,0,0,0,0.4462821,335.8781,0,0,0,1.498964,0.4697706,0.4462821,0,0,2.203445,2.570588,1.029193,0,1.029193,4.886019,81.43349,0.1314373,0.4909103,1.199171,0,4.069552
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.508835,72.50254,39.18974,0.6823419,0.6823419,0,0,0,0.6823419,221.1259,0,0,0,1.508835,0.7182547,0.6823419,0,0,1.174252,3.496862,0.7905802,0,0.7905802,5.636029,93.93363,0.1313682,0.7505761,1.207068,0,5.005697
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.431455,73.5794,41.72244,0.3071255,0.3071255,0,0,0,0.3071255,466.0815,0.7244936,0,0,1.431455,0.32329,0.3071255,0,0,0.3836718,4.208385,0.3836718,0,0.3836718,6.000012,100,0.1313347,0.3378381,1.145164,0,5.63984
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.318648,72.26962,43.20576,0,0,0,-1,0,0,0,1.318648,0,0,1.318648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313347,0,1.054918,0,5.872336
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.077458,66.46561,43.69495,0.7058861,0.7058861,0,0,0,0.7058861,152.639,0.3344196,0,0,1.077458,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1313347,0.7764747,0.8619661,0,5.631146
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7370294,58.96572,44.18413,0.4620462,0.4620462,0,0,0,0.4620462,159.5142,0.2506649,0,0,0.7370294,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1313347,0.5082508,0.5896235,0,5.290718
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3166834,49.12978,43.18209,0.7741178,0.7741178,0,0,0,0.7741178,40.90894,0,0,0,0.3166834,0.8148609,0.7741178,0,0,0,4.553689,0,0.4981775,-0.4981775,5.474887,91.24793,0.1313347,0.8515297,0.2533467,0,4.870372
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,40.53894,40.53894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5535305,4.055511,0,0,0,5.474887,91.24793,0.1313347,0,0,0,4.055511
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.01413,38.01413,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5535305,4.055511,0,0.5165765,-0.5165765,4.930367,82.17263,0.1313347,0.5398224,0,0,4.055511
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.10474,36.10474,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.127504,3.538935,0,0.2745543,-0.2745543,4.640962,77.34921,0.1313347,0.2869093,0,0,3.538935
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,34.35316,34.35316,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.432565,3.264381,0,0.4605396,-0.4605396,4.15551,69.25837,0.1313347,0.4812639,0,0,3.264381
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,32.5779,32.5779,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.944275,2.803841,0,0.20476,-0.20476,3.939674,65.66111,0.1313347,0.2139742,0,0,2.803841
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.07091,31.07091,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.171787,2.599081,0,0.1292202,-0.1292202,3.803464,63.39095,0.1313347,0.1350351,0,0,2.599081
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.91108,29.91108,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.315365,2.469861,0,0.08176284,-0.08176284,3.717279,61.95452,0.1313347,0.08544217,0,0,2.469861
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.73546,28.73546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406212,2.388098,0,0,0,3.717279,61.95452,0.1313347,0,0,0,2.388098
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.69398,27.69398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406212,2.388098,0,0,0,3.717279,61.95452,0.1313347,0,0,0,2.388098
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.73929,26.73929,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.406212,2.388098,0,0.125494,-0.125494,3.584996,59.74982,0.1313347,0.1311413,0,0,2.388098
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.74514,25.74514,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.54565,2.262604,0,0.06316132,-0.06316132,3.518419,58.64019,0.1313347,0.06600358,0,0,2.262604
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.01137,25.01137,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.615829,2.199443,0,0.1575925,-0.1575925,3.352302,55.87158,0.1313347,0.1646841,0,0,2.199443
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.30127,24.30127,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.790932,2.04185,0,0.1656722,-0.1656722,3.177668,52.96102,0.1313347,0.1731274,0,0,2.04185
