Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3122543,28.70947,23.54383,0.5864256,0.5864256,0,0,0,0.5864256,53.24703,0,0,0,0.3122543,0.6172901,0.5864256,0,0,2.975012,1.876178,0,0.3050359,-0.3050359,2.856132,47.6021,0.1313347,0.6450682,0.2498034,0,2.188432
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6979564,37.37642,25.20862,0.30591,0.30591,0,0,0,0.30591,228.1575,0,0,0,0.6979564,0.3220105,0.30591,0,0,3.313941,1.571142,0.3759459,0,0.3759459,3.212785,53.54631,0.1313019,0.336501,0.5583651,0,2.269099
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9574853,46.73313,29.02739,0.8066062,0.8066062,0,-1,0,0.8066062,118.7054,0,0,0,0.9574853,0.8490592,0.8066062,0,0,2.937995,1.909493,0.1084262,0,0.1084262,3.315647,55.26068,0.1312925,0.8872668,0.7659883,0,2.866979
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9984978,52.14774,33.01974,0.3397837,0.3397837,0,0,0,0.3397837,293.8628,0,0,0,0.9984978,0.357667,0.3397837,0,0,2.829569,2.007077,0.6408308,0,0.6408308,3.923593,65.39308,0.1312366,0.373762,0.7987982,0,3.005575
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9697012,55.24151,36.27832,0.2793045,0.2793045,0,0,0,0.2793045,347.1843,0,0,0,0.9697012,0.2940047,0.2793045,0,0,2.188738,2.583825,0.6756965,0,0.6756965,4.564615,76.07676,0.1311777,0.3072349,0.7757609,0,3.553526
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.11734,61.82376,38.96882,0,0,0,0,0,0,0,0,0,0,1.11734,0,0,0,0,1.513042,3.191952,1.11734,0,1.11734,5.624617,93.74342,0.1310805,0,0.8938721,0,4.309291
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.135301,65.31519,41.5173,0.6286117,0.6286117,0,0,0,0.6286117,180.6044,0.07790262,0,0,1.135301,0.6616966,0.6286117,0,0,0.3957015,4.197557,0.3957015,0,0.3957015,6.000012,100,0.1310461,0.6914729,0.9082406,0,5.332858
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8512395,60.22944,43.00851,0.4250311,0.4250311,0,-1,0,0.4250311,200.277,0.4038383,0,0,0.8512395,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1310461,0.4675342,0.6809916,0,5.404928
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6253936,55.78855,43.51348,1.28242,1.28242,0.425,0,0.172125,1.28242,48.76665,0,2.220446E-16,0,0.6253936,0.9025478,0.8574204,0,0,0,4.553689,0,0.2771542,-0.2771542,5.707866,95.13091,0.1310461,1.410662,0.5003148,1.7,5.179082
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3961107,51.56156,44.00266,0.9738479,0.9738479,0,0,0,0.9738479,40.67481,0,2.220446E-16,0,0.3961107,1.025103,0.9738479,0,0,0.3079492,4.276535,0,0.6289923,-0.6289923,5.04485,84.08066,0.1310461,1.071233,0.3168886,0,4.672646
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2846149,48.3424,43.0243,0,0,0,0,0,0,0,0,0,0,0.2846149,0,0,0,0,1.00683,3.647542,0.2846149,0,0.2846149,5.314859,88.58081,0.1310214,0,0.2276919,0,3.932157
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,40.36536,40.36536,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.7222146,3.903696,0,0.3072986,-0.3072986,4.990938,83.18213,0.1310214,0.321127,0,0,3.903696
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.85633,37.85633,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.063658,3.596397,0,0.25699,-0.25699,4.720047,78.66729,0.1310214,0.2685545,0,0,3.596397
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.97062,35.97062,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.349202,3.339407,0,0.8654467,-0.8654467,3.807786,63.46297,0.1310214,0.9043918,0,0,3.339407
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.21903,34.21903,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.310809,2.473961,0,0.2731873,-0.2731873,3.519821,58.66357,0.1310214,0.2854808,0,0,2.473961
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,32.44377,32.44377,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.614351,2.200773,0,0.03323983,-0.03323983,3.484783,58.07961,0.1310214,0.03473562,0,0,2.200773
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.93678,30.93678,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.651284,2.167533,0,0.08117683,-0.08117683,3.399215,56.65348,0.1310214,0.08482979,0,0,2.167533
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.77695,29.77695,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.74148,2.086357,0,0.2582952,-0.2582952,3.126948,52.1157,0.1310214,0.2699185,0,0,2.086357
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,28.57766,28.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.028475,1.828061,0,0,0,3.126948,52.1157,0.1310214,0,0,0,1.828061
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,27.53618,27.53618,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.028475,1.828061,0,0.2389656,-0.2389656,2.875057,47.91751,0.1310214,0.249719,0,0,1.828061
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.58149,26.58149,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.293992,1.589096,0,0.1097129,-0.1097129,2.759409,45.99006,0.1310214,0.11465,0,0,1.589096
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.61101,25.61101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415896,1.479383,0,0,0,2.759409,45.99006,0.1310214,0,0,0,1.479383
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.87724,24.87724,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.415896,1.479383,0,0.3373863,-0.3373863,2.403773,40.06279,0.1310214,0.3525686,0,0,1.479383
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.16714,24.16714,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.790769,1.141997,0,0.3366453,-0.3366453,2.048917,34.14855,0.1310214,0.3517943,0,0,1.141997
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3789461,29.71628,23.4097,0,0,0,0,0,0,0,0,0,0,0.3789461,0,0,0,0,4.16482,0.8053513,0.3789461,0,0.3789461,2.408417,40.14021,0.1309885,0,0.3031569,0,1.184297
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8000306,39.15229,25.05082,1.120297,1.120297,0,0,0,1.120297,71.41235,0,0,0,0.8000306,1.17926,1.120297,0,0,3.785873,1.146403,0,0.3792298,-0.3792298,2.008674,33.47783,0.1309885,1.232327,0.6400245,0,1.946433
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.083221,49.19928,28.84592,0.2945975,0.2945975,0,-1,0,0.2945975,367.6955,0,0,0,1.083221,0.3101026,0.2945975,0,0,4.20724,0.767173,0.7731189,0,0.7731189,2.742119,45.70189,0.1309214,0.3240572,0.8665772,0,1.850394
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.199994,56.48689,32.82249,0.2203014,0.2203014,0,0,0,0.2203014,544.7058,0,0,0,1.199994,0.2318962,0.2203014,0,0,3.434121,1.46298,0.9680981,0,0.9680981,3.660537,61.00883,0.1308375,0.2423315,0.9599954,0,2.662974
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.476159,67.48125,36.0574,0.4616926,0.4616926,0,0,0,0.4616926,319.7277,0,0,0,1.476159,0.4859922,0.4616926,0,0,2.466023,2.334268,0.9901667,0,0.9901667,4.599892,76.66471,0.1307518,0.5078619,1.180927,0,3.810427
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.447968,70.17729,38.7479,0.9774226,0.9774226,0,0,0,0.9774226,148.1414,0,0,0,1.447968,1.028866,0.9774226,0,0,1.475856,3.225418,0.4191021,0,0.4191021,4.997487,83.29128,0.1307156,1.075165,1.158374,0,4.673387
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.169955,65.95607,41.32005,0,0,0,0,0,0,0,0.1132013,0,0,1.169955,0,0,0,0,1.056754,3.60261,1.056754,0,1.056754,6.000012,100,0.1306243,0,0.9359643,0,4.772566
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.067631,65.186,42.82705,1.026548,1.026548,0,-1,0,1.026548,104.002,0,0,0,1.067631,1.080577,1.026548,0,0,0,4.553689,0,0.01294596,-0.01294596,5.986366,99.77256,0.1306243,1.129202,0.8541044,0,5.621319
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.067508,65.76443,43.31622,0.4174533,0.4174533,0,0,0,0.4174533,255.7192,0.6136991,0,0,1.067508,0.4394245,0.4174533,0,0,0.0143844,4.540743,0.0143844,0,0.0143844,6.000012,100,0.130623,0.4591986,0.8540064,0,5.608251
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5812536,55.20922,43.84486,0.5803789,0.5803789,0,0,0,0.5803789,100.1507,1.110223E-16,0,0,0.5812536,0.6109252,0.5803789,0,0,0,4.553689,0,0.02967155,-0.02967155,5.968735,99.47872,0.130623,0.6384169,0.4650029,0,5.134943
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2043391,46.65101,42.87438,0.7659498,0.7659498,0,0,0,0.7659498,26.67787,0,0,0,0.2043391,0.806263,0.7659498,0,0,0.03296839,4.524017,0,0.6019239,-0.6019239,5.334252,88.90402,0.130623,0.8425448,0.1634713,0,4.728356
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,40.23123,40.23123,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7017727,3.922094,0,0.7596759,-0.7596759,4.533484,75.55791,0.130623,0.7938613,0,0,3.922094
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,37.7222,37.7222,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.545857,3.162418,0,0.02549732,-0.02549732,4.506607,75.10996,0.130623,0.0266447,0,0,3.162418
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,35.86015,35.86015,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.574187,3.13692,0,1.056691,-1.056691,3.392756,56.54583,0.130623,1.104242,0,0,3.13692
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.0849,34.0849,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.748289,2.080229,0,0.7473288,-0.7473288,2.605003,43.41663,0.130623,0.7809585,0,0,2.080229
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,32.33331,32.33331,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.578654,1.3329,0,0.08677807,-0.08677807,2.513531,41.89209,0.130623,0.09068308,0,0,1.3329
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.80265,30.80265,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.675074,1.246122,0,0.2291543,-0.2291543,2.271981,37.86627,0.130623,0.2394662,0,0,1.246122
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,29.66649,29.66649,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.92969,1.016968,0,0.1995909,-0.1995909,2.061594,34.35983,0.130623,0.2085724,0,0,1.016968
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,28.4672,28.4672,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.151457,0.8173772,0,0.1810957,-0.1810957,1.870702,31.1783,0.130623,0.189245,0,0,0.8173772
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,27.42572,27.42572,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.352675,0.6362814,0,0.09019969,-0.09019969,1.775623,29.59366,0.130623,0.09425868,0,0,0.6362814
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,26.47103,26.47103,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.452897,0.5460818,0,0.1538238,-0.1538238,1.613479,26.89126,0.130623,0.1607458,0,0,0.5460818
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,25.50055,25.50055,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.623812,0.392258,0,0.153139,-0.153139,1.452056,24.20088,0.130623,0.1600303,0,0,0.392258
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.76678,24.76678,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.793967,0.239119,0,0.07589794,-0.07589794,1.372052,22.86749,0.130623,0.07931335,0,0,0.239119
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.05668,24.05668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.878298,0.163221,0,0,0,1.372052,22.86749,0.130623,0,0,0,0.163221
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.411374,30.16381,23.29924,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.59582,0,0,0,0.411374,0,0,1.100293,1.045278,4.878298,0.163221,1.456652,0,1.456652,2.753954,45.89914,0.1307528,0.6596779,0.3290992,1.7,0.5745951
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8696057,40.36033,24.91669,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,115.9403,0,0,0,0.8696057,0,0,0.9499542,0.9024565,3.421645,1.474208,1.772062,0,1.772062,4.43508,73.91785,0.130855,0.8250504,0.6956846,1.7,2.343814
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.124102,49.91663,28.69601,0.4061845,0.4061845,0,-1,0,0.4061845,276.7466,0,0,0,1.124102,0.4275627,0.4061845,0,0,1.649583,3.069064,0.6965393,0,0.6965393,5.095875,84.93108,0.1307949,0.446803,0.8992816,0,4.193166
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.418895,61.59434,32.61736,0.02472036,0.02472036,0,0,0,0.02472036,5739.784,0.4398297,0,0,1.418895,0.02602143,0.02472036,0,0,0.953044,3.695949,0.953044,0,0.953044,6.000012,100,0.1307128,0.0271924,1.135116,0,5.114844
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.408652,65.3773,35.83648,0.6799322,0.6799322,0,0,0,0.6799322,207.1754,0.6929343,0,0,1.408652,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1307128,0.7479254,1.126922,0,5.962341
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.403147,68.66828,38.54276,0,0,0,0,0,0,0,1.403147,0,0,1.403147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307128,0,1.122518,0,5.956836
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.408974,72.15025,41.1228,0.387749,0.387749,0,0,0,0.387749,363.3727,1.000817,0,0,1.408974,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1307128,0.426524,1.127179,0,5.962663
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.22042,68.87042,42.62979,0.2054659,0.2054659,0,-1,0,0.2054659,593.9773,1.004141,0,0,1.22042,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1307128,0.2260125,0.9763364,0,5.774109
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.001049,63.93959,43.15842,0,0,0,0,0,0,0,1.001049,0,0,1.001049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307128,0,0.8008395,0,5.554738
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6814591,57.17244,43.67128,1.263122,1.263122,0.425,0,0.172125,1.263122,53.95038,1.110223E-16,0,0,0.6814591,0.8822336,0.8381219,0,0,0,4.553689,0,0.2007745,-0.2007745,5.788377,96.47276,0.1307128,1.389434,0.5451673,1.7,5.235148
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3279046,48.86438,42.71658,0.565923,0.565923,0,0,0,0.565923,57.94154,0,1.110223E-16,0,0.3279046,0.5957085,0.565923,0,0,0.2230828,4.352914,0,0.2678039,-0.2678039,5.506087,91.76794,0.1307128,0.6225153,0.2623236,0,4.680819
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.0971,40.0971,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.5206426,4.085111,0,0.2225651,-0.2225651,5.271483,87.85787,0.1307128,0.2325806,0,0,4.085111
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,37.61174,37.61174,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7679372,3.862545,0,0.6893873,-0.6893873,4.544805,75.7466,0.1307128,0.7204097,0,0,3.862545
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,35.74969,35.74969,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.533923,3.173158,0,0.7078243,-0.7078243,3.798692,63.31141,0.1307128,0.7396764,0,0,3.173158
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.99811,33.99811,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.320395,2.465334,0,0.6040682,-0.6040682,3.161949,52.69904,0.1307128,0.6312512,0,0,2.465334
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.22285,32.22285,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.991581,1.861266,0,0.1212471,-0.1212471,3.034143,50.56895,0.1307128,0.1267032,0,0,1.861266
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,30.71586,30.71586,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.1263,1.740019,0,0.3016533,-0.3016533,2.716172,45.26945,0.1307128,0.3152277,0,0,1.740019
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,29.55603,29.55603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.461471,1.438365,0,0,0,2.716172,45.26945,0.1307128,0,0,0,1.438365
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.461471,1.438365,0,0,0,2.716172,45.26945,0.1307128,0,0,0,1.438365
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.33893,27.33893,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.461471,1.438365,0,0.2995183,-0.2995183,2.400453,40.00746,0.1307128,0.3129966,0,0,1.438365
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.38424,26.38424,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.794269,1.138847,0,0.1744653,-0.1744653,2.21655,36.94242,0.1307128,0.1823163,0,0,1.138847
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.40587,25.40587,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.988119,0.9643817,0,0.1432193,-0.1432193,2.065583,34.42632,0.1307128,0.1496641,0,0,0.9643817
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,24.65632,24.65632,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.147252,0.8211624,0,0.1762998,-0.1762998,1.879747,31.32906,0.1307128,0.1842333,0,0,0.8211624
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,23.96989,23.96989,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.343141,0.6448626,0,0.04669819,-0.04669819,1.830523,30.50866,0.1307128,0.04879961,0,0,0.6448626
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4023039,29.91573,23.21245,0.2931872,0.2931872,0,0,0,0.2931872,137.2174,0,0,0,0.4023039,0.3086181,0.2931872,0,0,4.395027,0.5981644,0.09368584,0,0.09368584,1.919401,31.98996,0.1307048,0.3225059,0.3218431,0,1.000468
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8176529,39.25081,24.8299,0.07736906,0.07736906,0,0,0,0.07736906,1056.822,0,0,0,0.8176529,0.08144111,0.07736906,0,0,4.301342,0.6824816,0.7362118,0,0.7362118,2.617833,43.63046,0.1306414,0.08510596,0.6541223,0,1.500135
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.152545,50.38645,28.56188,0.8383127,0.8383127,0,-1,0,0.8383127,137.4839,0,0,0,1.152545,0.8824344,0.8383127,0,0,3.56513,1.345072,0.2701104,0,0.2701104,2.874082,47.90128,0.1306182,0.9221439,0.9220359,0,2.497617
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.380934,60.41672,32.44377,0.4287269,0.4287269,0,0,0,0.4287269,322.101,0,0,0,1.380934,0.4512915,0.4287269,0,0,3.295019,1.588172,0.9296424,0,0.9296424,3.756018,62.60018,0.1305383,0.4715996,1.104747,0,2.969105
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.530165,68.43716,35.63923,0.5424446,0.5424446,0,0,0,0.5424446,282.0869,0,0,0,1.530165,0.5709943,0.5424446,0,0,2.365377,2.42485,0.959171,0,0.959171,4.665968,77.76598,0.130456,0.596689,1.224132,0,3.955015
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.500403,71.14325,38.34551,0.06538187,0.06538187,0,0,0,0.06538187,2294.83,0.02537374,0,0,1.500403,0.06882302,0.06538187,0,0,1.406206,3.288104,1.406206,0,1.406206,6.000012,100,0.1303355,0.07192005,1.200322,0,4.788507
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.444685,72.91019,40.91766,0.2259596,0.2259596,0,0,0,0.2259596,639.3552,1.206832,0,0,1.444685,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1303355,0.2485556,1.155748,0,5.998374
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.332833,71.70274,42.44832,0.3417447,0.3417447,0,-1,0,0.3417447,390.0084,0.9731019,0,0,1.332833,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1303355,0.3759192,1.066267,0,5.886522
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.003748,63.77417,42.96117,1.150672,1.150672,0,0,0,1.150672,87.23148,0,0,0,1.003748,1.211233,1.150672,0,0,0,4.553689,0,0.2074854,-0.2074854,5.781303,96.35486,0.1303355,1.265739,0.8029984,0,5.557437
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6825129,57.00434,43.4977,0.4061097,0.4061097,0,0,0,0.4061097,168.0612,0.02448964,0,0,0.6825129,0.4274839,0.4061097,0,0,0.2305394,4.346203,0.2305394,0,0.2305394,6.000012,100,0.1303157,0.4467206,0.5460103,0,5.028717
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3284289,48.71024,42.55878,0.4077076,0.4077076,0,0,0,0.4077076,80.555,0,0,0,0.3284289,0.4291659,0.4077076,0,0,0,4.553689,0,0.1007371,-0.1007371,5.893826,98.23023,0.1303157,0.4484784,0.2627431,0,4.882118
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,39.94719,39.94719,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1119301,4.452952,0,0.06041527,-0.06041527,5.830142,97.16885,0.1303157,0.06313396,0,0,4.452952
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,37.47761,37.47761,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1790581,4.392537,0,0.4968626,-0.4968626,5.306403,88.43988,0.1303157,0.5192214,0,0,4.392537
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,35.61556,35.61556,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7311277,3.895674,0,0.6215263,-0.6215263,4.651257,77.5208,0.1303157,0.649495,0,0,3.895674
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,33.86398,33.86398,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.421713,3.274148,0,0.06108707,-0.06108707,4.586866,76.44761,0.1303157,0.06383599,0,0,3.274148
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.11239,32.11239,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.489587,3.213061,0,0.2655816,-0.2655816,4.306918,71.78182,0.1303157,0.2775328,0,0,3.213061
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,30.58173,30.58173,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.784678,2.947479,0,0.1970204,-0.1970204,4.09924,68.32053,0.1303157,0.2058863,0,0,2.947479
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,29.44556,29.44556,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.003589,2.750459,0,0.2715681,-0.2715681,3.812983,63.54958,0.1303157,0.2837887,0,0,2.750459
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.29362,28.29362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.305331,2.47889,0,0,0,3.812983,63.54958,0.1303157,0,0,0,2.47889
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.27581,27.27581,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.305331,2.47889,0,0.1928772,-0.1928772,3.609672,60.16108,0.1303157,0.2015567,0,0,2.47889
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.32112,26.32112,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.519639,2.286013,0,0.01893631,-0.01893631,3.589711,59.8284,0.1303157,0.01978845,0,0,2.286013
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.34275,25.34275,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.54068,2.267077,0,0.02526501,-0.02526501,3.56308,59.38454,0.1303157,0.02640193,0,0,2.267077
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.58531,24.58531,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.568752,2.241812,0,0.06272619,-0.06272619,3.496961,58.28256,0.1303157,0.06554887,0,0,2.241812
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.87521,23.87521,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.638448,2.179086,0,0.1131518,-0.1131518,3.377688,56.29469,0.1303157,0.1182437,0,0,2.179086
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4263347,30.24325,23.12566,0.9971899,0.9971899,0,0,0,0.9971899,42.75361,0,0,0,0.4263347,1.049674,0.9971899,0,0,2.764172,2.065934,0,0.6233389,-0.6233389,2.720631,45.34376,0.1303157,1.096909,0.3410678,0,2.492269
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7030113,36.96825,24.74311,0.5155708,0.5155708,0,0,0,0.5155708,136.3559,0,0,0,0.7030113,0.5427061,0.5155708,0,0,3.456771,1.442595,0.1603053,0,0.1603053,2.87271,47.87841,0.130302,0.5671279,0.5624091,0,2.145607
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.153143,50.27078,28.45142,0,0,0,-1,0,0,0,0,0,0,1.153143,0,0,0,0,3.296466,1.58687,1.153143,0,1.153143,3.966678,66.11116,0.1302034,0,0.9225145,0,2.740013
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.350611,59.46643,32.28597,1.082012,1.082012,0,0,0,1.082012,124.824,0,0,0,1.350611,1.13896,1.082012,0,0,2.143322,2.624699,0.2116509,0,0.2116509,4.167468,69.45765,0.1301853,1.190213,1.080489,0,3.975309
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.308959,62.35503,35.48143,0,0,0,0,0,0,0,0,0,0,1.308959,0,0,0,0,1.931672,2.815185,1.308959,0,1.308959,5.409255,90.15406,0.1300736,0,1.047167,0,4.124143
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.298826,65.43684,38.18771,0.8520594,0.8520594,0,0,0,0.8520594,152.4337,0,0,0,1.298826,0.8969046,0.8520594,0,0,0.622713,3.993247,0.401921,0,0.401921,5.79055,96.50898,0.1300393,0.9372653,1.03906,0,5.292073
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9578037,60.13144,40.76775,0,0,0,0,0,0,0,0.7370117,0,0,0.9578037,0,0,0,0,0.220792,4.354976,0.220792,0,0.220792,6.000012,100,0.1300205,0,0.766243,0,5.31278
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.038025,63.83068,42.29841,0.9119054,0.9119054,0,-1,0,0.9119054,113.8303,0.07812415,0,0,1.038025,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1300205,1.003096,0.8304197,0,5.591713
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7864892,58.55652,42.82705,0.07680827,0.07680827,0,0,0,0.07680827,1023.964,0.7056383,0,0,0.7864892,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1300205,0.08448909,0.6291913,0,5.340178
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6457369,56.0785,43.37934,0,0,0,0,0,0,0,0.6457369,0,0,0.6457369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300205,0,0.5165895,0,5.199426
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2562652,47.17707,42.42465,0,0,0,0,0,0,0,0.2562652,0,0,0.2562652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300205,0,0.2050121,0,4.809954
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,39.82883,39.82883,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1300205,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,37.36715,37.36715,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1300205,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,35.52877,35.52877,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1300205,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.77719,33.77719,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1300205,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.01771,32.01771,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1300205,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,30.48705,30.48705,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1300205,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.3351,29.3351,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1300205,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.15949,28.15949,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1300205,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.16535,27.16535,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1300205,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.21066,26.21066,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1300205,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.23229,25.23229,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1300205,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.47485,24.47485,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1300205,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.78842,23.78842,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1300205,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1984807,26.26744,23.03098,0.4266691,0.4266691,0,0,0,0.4266691,46.51864,0,0,0,0.1984807,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2506447,-0.2506447,1.581595,26.35986,0.1300205,0.469336,0.1587845,0,0.8111355
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4300282,31.85809,24.60898,0,0,0,0,0,0,0,0,0,0,0.4300282,0,0,0,0,4.657421,0.3620102,0.4300282,0,0.4300282,1.989555,33.15919,0.1299839,0,0.3440226,0,0.7920384
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7139143,41.02515,28.29362,0.4900256,0.4900256,0,-1,0,0.4900256,145.6892,0,0,0,0.7139143,0.5158164,0.4900256,0,0,4.227393,0.7490356,0.1980979,0,0.1980979,2.177487,36.29139,0.129967,0.5390282,0.5711315,0,1.46295
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7452493,45.81218,32.11239,0.5977687,0.5977687,0,0,0,0.5977687,124.6718,0,0,0,0.7452493,0.6292303,0.5977687,0,0,4.029294,0.9273237,0.116019,0,0.116019,2.287553,38.1258,0.1299572,0.6575456,0.5961994,0,1.672573
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9349023,53.33549,35.28418,0.9118612,0.9118612,0,0,0,0.9118612,102.5268,1.110223E-16,0,0,0.9349023,0.9598538,0.9118612,0,0,3.913276,1.031741,0,0.02495157,-0.02495157,2.261251,37.68745,0.1299572,1.003047,0.7479218,0,1.966643
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9731328,57.28503,37.99046,1.151492,1.151492,1.7,0,0.5202,1.151492,84.51063,0,0,0,0.9731328,0,0,0.5485083,0.5210829,3.941,1.006789,1.494216,0,1.494216,3.678789,61.31303,0.1300832,1.266641,0.7785063,1.7,1.979922
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.084175,62.93523,40.58628,1.08905,1.08905,1.7,0,0.5202,1.08905,99.55237,0,0,0,1.084175,0,0,0.6109504,0.5804029,2.446784,2.351583,1.664577,0,1.664577,5.257946,87.63226,0.1301944,1.197955,0.8673397,1.7,3.435758
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.764684,57.25141,42.09327,1.091077,1.091077,0,-1,0,1.091077,70.08521,0,0,0,0.764684,1.148503,1.091077,0,0,0.7822064,3.849703,0,0.3838186,-0.3838186,4.853365,80.88927,0.1301944,1.200185,0.6117471,0,4.614387
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4518279,51.2584,42.65346,0,0,0,0,0,0,0,0,0,0,0.4518279,0,0,0,0,1.208671,3.465885,0.4518279,0,0.4518279,5.282007,88.03328,0.130156,0,0.3614623,0,3.917712
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2386281,47.64448,43.20576,0.6807163,0.6807163,0,0,0,0.6807163,35.05544,0,0,0,0.2386281,0.7165435,0.6807163,0,0,0.7568436,3.87253,0,0.4779155,-0.4779155,4.77824,79.63718,0.130156,0.748788,0.1909025,0,4.111158
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1995533,45.94625,42.27474,0.7798575,0.7798575,0,0,0,0.7798575,25.58843,0,0,0,0.1995533,0.8209026,0.7798575,0,0,1.287861,3.394614,0,0.6213493,-0.6213493,4.123281,68.7212,0.130156,0.8578433,0.1596426,0,3.594167
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,39.70259,39.70259,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.978249,2.773265,0,0.9576953,-0.9576953,3.113781,51.89624,0.130156,1.000792,0,0,2.773265
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,37.23302,37.23302,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.042355,1.81557,0,0.8031072,-0.8031072,2.267231,37.78712,0.130156,0.839247,0,0,1.81557
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,35.39464,35.39464,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.934696,1.012462,0,0.8955008,-0.8955008,1.323291,22.0548,0.130156,0.9357983,0,0,1.012462
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,33.66673,33.66673,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.929697,0.1169617,0,0.1004617,-0.1004617,1.217395,20.28988,0.130156,0.1049825,0,0,0.1169617
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041321,0.01649999,0,0,0,1.217395,20.28988,0.130156,0,0,0,0.01649999
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,30.37659,30.37659,0.2709369,0.01567499,0,-1,0,0.01567499,0,0,0.2552619,0.2823556,0,0.01649999,0.01567499,0,0,5.041321,0.01649999,0,0.01649999,-0.01649999,1.200002,20,0.130156,0.2980306,0,0,0.01649999
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.22464,29.22464,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130156,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.04903,28.04903,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130156,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.03122,27.03122,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130156,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.09231,26.09231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130156,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.12183,25.12183,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130156,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.36439,24.36439,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302468,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.67796,23.67796,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1303451,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3372934,28.4769,22.90474,0.533084,0.533084,1.7,0,0.5202,0.533084,63.2721,0,0,0,0.3372934,0,0,1.166916,1.10857,2.299654,2.484,1.445864,0,1.445864,5.190035,86.50041,0.1304743,0.5863923,0.2698348,1.7,2.821293
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8240003,38.98359,24.47485,0.6418788,0.6418788,0,0,0,0.6418788,128.3732,0,0,0,0.8240003,0.6756619,0.6418788,0,0,0.8537907,3.785277,0.1483384,0,0.1483384,5.330761,88.84584,0.1304617,0.7060667,0.6592003,0,4.609278
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.167736,50.22462,28.13582,0.6239269,0.6239269,0,-1,0,0.6239269,187.1591,0,0,0,1.167736,0.6567651,0.6239269,0,0,0.7054523,3.918782,0.5109707,0,0.5109707,5.81551,96.92498,0.1304183,0.6863195,0.9341886,0,5.086517
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.366304,59.41809,31.93092,0.3530037,0.3530037,0,0,0,0.3530037,387.051,0.8002398,0,0,1.366304,0.3715829,0.3530037,0,0,0.1944817,4.378655,0.1944817,0,0.1944817,6.000012,100,0.1304018,0.3883041,1.093044,0,5.74496
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.457373,65.6946,35.06326,0.8559766,0.8559766,0,0,0,0.8559766,170.2585,0.5563449,0,0,1.457373,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1304018,0.9415742,1.165898,0,6.011062
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.408243,67.82067,37.76954,0,0,0,0,0,0,0,1.408243,0,0,1.408243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304018,0,1.126595,0,5.961932
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.219669,66.09776,40.38903,0,0,0,0,0,0,0,1.219669,0,0,1.219669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304018,0,0.9757355,0,5.773358
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.195935,67.35531,41.91969,0,0,0,-1,0,0,0,1.195935,0,0,1.195935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304018,0,0.9567482,0,5.749624
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.049185,64.30911,42.47199,0.9595193,0.9595193,0,0,0,0.9595193,109.3449,0.03916494,0,0,1.049185,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1304018,1.055471,0.8393482,0,5.602874
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5311229,53.30063,43.04797,0.01310998,0.01310998,0,0,0,0.01310998,4051.287,0.5173228,0,0,0.5311229,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1304018,0.01442098,0.4248983,0,5.084812
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1835573,45.50835,42.14061,0.5433654,0.5433654,0,0,0,0.5433654,33.78156,0,0,0,0.1835573,0.5719636,0.5433654,0,0,0,4.553689,0,0.3884063,-0.3884063,5.590596,93.17641,0.1304018,0.597702,0.1468459,0,4.737247
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,39.56846,39.56846,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4315625,4.165283,0,0.7825358,-0.7825358,4.765731,79.42869,0.1304018,0.8177499,0,0,4.165283
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.12256,37.12256,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.301047,3.382747,0,0.4209268,-0.4209268,4.322035,72.03377,0.1304018,0.4398685,0,0,3.382747
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,35.28418,35.28418,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.768743,2.96182,0,0.05242179,-0.05242179,4.266778,71.11282,0.1304018,0.05478077,0,0,2.96182
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,33.54838,33.54838,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.82699,2.909398,0,0.5642927,-0.5642927,3.671961,61.19922,0.1304018,0.5896859,0,0,2.909398
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.77312,31.77312,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.453982,2.345106,0,0.1648901,-0.1648901,3.498151,58.30241,0.1304018,0.1723101,0,0,2.345106
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.24246,30.24246,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.637193,2.180216,0,0.04979798,-0.04979798,3.44566,57.42755,0.1304018,0.05203889,0,0,2.180216
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.09052,29.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.692524,2.130418,0,0,0,3.44566,57.42755,0.1304018,0,0,0,2.130418
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.9149,27.9149,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.692524,2.130418,0,0.09704084,-0.09704084,3.343369,55.72271,0.1304018,0.1014077,0,0,2.130418
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.92076,26.92076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.800347,2.033377,0,0,0,3.343369,55.72271,0.1304018,0,0,0,2.033377
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.98185,25.98185,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.800347,2.033377,0,0.3227308,-0.3227308,3.003181,50.05293,0.1304018,0.3372537,0,0,2.033377
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.01137,25.01137,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.158937,1.710646,0,0.2785563,-0.2785563,2.709557,45.1592,0.1304018,0.2910913,0,0,1.710646
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.2776,24.2776,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.468444,1.43209,0,0.1631171,-0.1631171,2.537617,42.29353,0.1304018,0.1704574,0,0,1.43209
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.5675,23.5675,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.649685,1.268973,0,0.2324621,-0.2324621,2.29258,38.20959,0.1304018,0.2429229,0,0,1.268973
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3303611,28.26071,22.81006,0.5181646,0.5181646,0,0,0,0.5181646,63.75602,0,1.110223E-16,0,0.3303611,0.5454364,0.5181646,0,0,3.907976,1.03651,0,0.2150753,-0.2150753,2.065871,34.43111,0.1304018,0.569981,0.2642889,0,1.366871
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6977518,36.46024,24.36439,0.2981616,0.2981616,0,0,0,0.2981616,234.018,0,0,0,0.6977518,0.3138543,0.2981616,0,0,4.146949,0.8214351,0.3838975,0,0.3838975,2.430068,40.50105,0.1303692,0.3279778,0.5582014,0,1.519187
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.026225,46.9948,27.98591,0.8963377,0.8963377,0,-1,0,0.8963377,114.4909,0,0,0,1.026225,0.9435133,0.8963377,0,0,3.763051,1.166943,0.08271179,0,0.08271179,2.508535,41.80884,0.1303621,0.9859715,0.8209801,0,2.193168
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.287762,57.29123,31.75734,0.2546509,0.2546509,0,0,0,0.2546509,505.6972,0,0,0,1.287762,0.2680536,0.2546509,0,0,3.68034,1.241383,1.019709,0,1.019709,3.475916,57.93182,0.1302757,0.280116,1.03021,0,2.529146
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.440923,64.99382,34.85812,0.3548998,0.3548998,0,0,0,0.3548998,406.0084,0,0,0,1.440923,0.3735787,0.3548998,0,0,2.660631,2.159121,1.067344,0,1.067344,4.488488,74.80798,0.1301852,0.3903897,1.152738,0,3.600044
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.411165,67.64864,37.57229,0.86466,0.86466,0,0,0,0.86466,163.2046,0,0,0,1.411165,0.9101683,0.86466,0,0,1.593287,3.119731,0.5009966,0,0.5009966,4.963775,82.72942,0.1301429,0.9511259,1.128932,0,4.530896
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.259261,66.85494,40.16811,0.5912328,0.5912328,0,0,0,0.5912328,212.9891,0,0,0,1.259261,0.6223503,0.5912328,0,0,1.09229,3.570628,0.636911,0,0.636911,5.568002,92.79984,0.130089,0.6503561,1.007409,0,4.829889
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.160906,66.21252,41.72244,0.8316334,0.8316334,0,-1,0,0.8316334,139.5935,0,0,0,1.160906,0.8754036,0.8316334,0,0,0.4553788,4.143848,0.2855028,0,0.2855028,5.838853,97.31403,0.1300649,0.9147968,0.9287251,0,5.304754
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8118778,58.53305,42.29841,0.3843619,0.3843619,0,0,0,0.3843619,211.2275,0.2374103,0,0,0.8118778,0.4045915,0.3843619,0,0,0.1698761,4.400801,0.1698761,0,0.1698761,6.000012,100,0.1300505,0.4227981,0.6495023,0,5.212678
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6295546,55.18074,42.87438,0.4474482,0.4474482,0,0,0,0.4474482,140.6989,0.1585565,0,0,0.6295546,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1300505,0.492193,0.5036437,0,5.183244
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3385363,48.307,41.98281,0.212701,0.212701,0,0,0,0.212701,159.1606,0.1146405,0,0,0.3385363,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1300505,0.2339711,0.270829,0,4.892225
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,39.43433,39.43433,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1300505,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.0121,37.0121,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1300505,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.17372,35.17372,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1300505,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,33.43792,33.43792,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1300505,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,31.66266,31.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1300505,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.132,30.132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1300505,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.98005,28.98005,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1300505,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.80444,27.80444,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1300505,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.78663,26.78663,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1300505,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.8556,25.8556,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1300505,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.91669,24.91669,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1300505,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.16714,24.16714,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1300505,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.45704,23.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1300505,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2717769,27.14634,22.69171,0.8104049,0.8104049,0,0,0,0.8104049,33.53594,0,1.110223E-16,0,0.2717769,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5812809,-0.5812809,2.275878,37.93123,0.1300505,0.8914454,0.2174215,0,1.873723
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7721341,37.71978,24.23026,0,0,0,0,0,0,0,0,0,0,0.7721341,0,0,0,0,3.925581,1.020666,0.7721341,0,0.7721341,3.008389,50.13972,0.1299853,0,0.6177073,0,1.7928
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.010324,46.4806,27.82811,1.376134,1.376134,0,-1,0,1.376134,73.41752,0,0,0.1337478,1.010324,1.448563,1.376134,0,0,3.153447,1.715586,0,0.4382388,-0.4382388,2.546445,42.44066,0.1299853,1.513748,0.808259,0,2.72591
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.306995,57.53382,31.57587,0.4268885,0.4268885,0,0,0,0.4268885,306.1677,0,0,0,1.306995,0.4493563,0.4268885,0,0,3.640379,1.277347,0.8576385,0,0.8576385,3.360072,56.00109,0.129913,0.4695773,1.045596,0,2.584342
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.42165,64.23478,34.66087,0.05940252,0.05940252,0,0,0,0.05940252,2393.249,0,0,0,1.42165,0.06252897,0.05940252,0,0,2.782741,2.049222,1.359121,0,1.359121,4.649448,77.49065,0.1297985,0.06534278,1.13732,0,3.470872
