Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.528822,70.67108,37.36715,0.3869324,0.3869324,0,0,0,0.3869324,395.1134,0,0,0,1.528822,0.4072973,0.3869324,0,0,1.42362,3.272431,1.121524,0,1.121524,5.713419,95.22346,0.1297042,0.4256257,1.223057,0,4.801253
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.374603,69.69574,39.96297,0.3887497,0.3887497,0,0,0,0.3887497,353.5959,0.6632976,0,0,1.374603,0.4092102,0.3887497,0,0,0.3020951,4.281803,0.3020951,0,0.3020951,6.000012,100,0.1296789,0.4276247,1.099682,0,5.656406
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.202996,67.07563,41.54097,0.8823905,0.8823905,0,-1,0,0.8823905,136.3338,0.2741642,0,0,1.202996,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1296789,0.9706295,0.962397,0,5.756685
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9551073,61.65411,42.14061,0.2150844,0.2150844,0,0,0,0.2150844,444.0616,0.7287027,0,0,0.9551073,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1296789,0.2365928,0.7640858,0,5.508796
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6002956,54.38892,42.71658,0,0,0,0,0,0,0,0.6002956,0,0,0.6002956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296789,0,0.4802365,0,5.153985
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2503656,46.47061,41.84868,0.702648,0.702648,0,0,0,0.702648,35.63173,0,0,0,0.2503656,0.7396295,0.702648,0,0,0,4.553689,0,0.4892639,-0.4892639,5.484282,91.40453,0.1296789,0.7729129,0.2002925,0,4.804055
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,39.3002,39.3002,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5436265,4.064425,0,1.217457,-1.217457,4.20097,70.01603,0.1296789,1.272243,0,0,4.064425
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.87797,36.87797,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.896356,2.846968,0,0.1347238,-0.1347238,4.058959,67.64918,0.1296789,0.1407864,0,0,2.846968
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.06326,35.06326,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.04605,2.712244,0,0.1960181,-0.1960181,3.852338,64.2055,0.1296789,0.2048389,0,0,2.712244
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,33.31168,33.31168,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.263848,2.516226,0,1.138209,-1.138209,2.65256,44.20924,0.1296789,1.189429,0,0,2.516226
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,31.53642,31.53642,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.528525,1.378017,0,0.06373631,-0.06373631,2.585376,43.08951,0.1296789,0.06660444,0,0,1.378017
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.99787,29.99787,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.599343,1.314281,0,0.1460229,-0.1460229,2.431454,40.52415,0.1296789,0.1525939,0,0,1.314281
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.84592,28.84592,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.76159,1.168258,0,0.08801873,-0.08801873,2.338674,38.97783,0.1296789,0.09197957,0,0,1.168258
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.69398,27.69398,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.859389,1.080239,0,0.1636916,-0.1636916,2.166128,36.10206,0.1296789,0.1710577,0,0,1.080239
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.69195,26.69195,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.041268,0.9165473,0,0.08552656,-0.08552656,2.075975,34.59952,0.1296789,0.08937525,0,0,0.9165473
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.76093,25.76093,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.136298,0.8310207,0,0.07804551,-0.07804551,1.993708,33.2284,0.1296789,0.08155756,0,0,0.8310207
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.8299,24.8299,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.223015,0.7529752,0,0.05930619,-0.05930619,1.931194,32.1865,0.1296789,0.06197497,0,0,0.7529752
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.05668,24.05668,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.288911,0.693669,0,0.06086672,-0.06086672,1.867035,31.11718,0.1296789,0.06360572,0,0,0.693669
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.356541,0.6328023,0,0,0,1.867035,31.11718,0.1296789,0,0,0,0.6328023
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06276764,23.61266,22.60492,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.431023,0,1.110223E-16,0,0.06276764,0.3362993,0.3194843,0,0,4.356541,0.6328023,0,0.2735316,-0.2735316,1.578707,26.31173,0.1296789,0.8189328,0.05021411,1.7,0.6955699
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1522318,26.58306,24.09613,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.98581,0,0,0,0.1522318,0,0,1.156039,1.098238,4.660465,0.3592707,1.250469,0,1.250469,2.765006,46.08334,0.1298242,0.5983565,0.1217854,1.7,0.5115024
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2199995,31.3922,27.69398,0.08985254,0.08985254,0,-1,0,0.08985254,244.845,0,0,0,0.2199995,0.09458163,0.08985254,0,0,3.409996,1.484693,0.1254179,0,0.1254179,2.883988,48.06637,0.1298137,0.09883779,0.1759996,0,1.704692
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3576004,37.64691,31.40229,0.8292599,0.8292599,0,0,0,0.8292599,43.12284,0,1.110223E-16,0,0.3576004,0.8729051,0.8292599,0,0,3.284578,1.597569,0,0.5153047,-0.5153047,2.340809,39.01341,0.1298137,0.9121858,0.2860803,0,1.95517
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5057406,43.65734,34.48729,0.271154,0.271154,0,0,0,0.271154,186.5141,0,0,0,0.5057406,0.2854253,0.271154,0,0,3.857138,1.082264,0.2203153,0,0.2203153,2.549819,42.49689,0.1297952,0.2982694,0.4045925,0,1.588005
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3356202,43.26384,37.19357,0,0,0,0,0,0,0,0,0,0,0.3356202,0,0,0,0,3.636823,1.280548,0.3356202,0,0.3356202,2.868216,47.8035,0.129767,0,0.2684962,0,1.616168
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1078842,41.74572,39.81305,0.5684624,0.5684624,0,0,0,0.5684624,18.97825,0,1.110223E-16,0,0.1078842,0.5983815,0.5684624,0,0,3.301203,1.582606,0,0.4904973,-0.4904973,2.351187,39.18636,0.129767,0.6253086,0.08630736,0,1.690491
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007958117,41.52554,41.38317,0,0,0,-1,0,0,0,0,0,0,0.007958117,0,0,0,0,3.8462,1.092109,0.007958117,0,0.007958117,2.358736,39.31219,0.1297663,0,0.006366494,0,1.100067
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1053922,43.89668,41.98281,0.9512954,0.9512954,0,0,0,0.9512954,11.07881,0,0,0,0.1053922,1.001364,0.9512954,0,0,3.838242,1.099271,0,0.8959714,-0.8959714,1.414299,23.57161,0.1297663,1.046425,0.08431377,0,1.204664
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005723317,42.68559,42.58245,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.372376,0,0,0,0.005723317,0,0,1.282963,1.218815,4.833766,0.2033,1.224538,0,1.224538,2.575998,42.93322,0.1299136,0.4587408,0.004578654,1.7,0.2090233
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01953385,42.0731,41.72244,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01953385,0,0,1.452632,1.38,3.609227,1.305384,1.399534,0,1.399534,3.903713,65.06174,0.1299975,0,0.01562708,1.7,1.324918
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,39.18974,39.18974,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.209694,2.564965,1.38,0,1.38,5.212895,86.88142,0.1300828,0,0,1.7,2.564965
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.79118,36.79118,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.8296936,3.806965,0,0.1018122,-0.1018122,5.105576,85.09277,0.1300828,0.1063937,0,0,3.806965
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.9528,34.9528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9428183,3.705153,0,0,0,5.105576,85.09277,0.1300828,0,0,0,3.705153
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.217,33.217,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.9428183,3.705153,0,0.40145,-0.40145,4.682411,78.04002,0.1300828,0.4195152,0,0,3.705153
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,31.44174,31.44174,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.388874,3.303703,0,0.01870739,-0.01870739,4.662691,77.71136,0.1300828,0.01954923,0,0,3.303703
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.91108,29.91108,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.40966,3.284995,0,0.04765814,-0.04765814,4.612455,76.8741,0.1300828,0.04980275,0,0,3.284995
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.75913,28.75913,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.462613,3.237337,0,0.2151198,-0.2151198,4.385699,73.09484,0.1300828,0.2248002,0,0,3.237337
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.58352,27.58352,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.701635,3.022217,0,0.2278387,-0.2278387,4.145536,69.09212,0.1300828,0.2380914,0,0,3.022217
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.58149,26.58149,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.954789,2.794379,0,0.2974411,-0.2974411,3.832006,63.86663,0.1300828,0.3108259,0,0,2.794379
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.67413,25.67413,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.28528,2.496938,0,0.08747828,-0.08747828,3.739795,62.3298,0.1300828,0.0914148,0,0,2.496938
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.71944,24.71944,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.382478,2.409459,0,0.1132595,-0.1132595,3.620409,60.34004,0.1300828,0.1183561,0,0,2.409459
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.94622,23.94622,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.508321,2.2962,0,0.1916409,-0.1916409,3.418402,56.97326,0.1300828,0.2002647,0,0,2.2962
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.2519,23.2519,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.721256,2.104559,0,0.04843313,-0.04843313,3.367349,56.12238,0.1300828,0.05061262,0,0,2.104559
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.317813,27.71323,22.48656,0,0,0,0,0,0,0,0,0,0,0.317813,0,0,0,0,2.77507,2.056126,0.317813,0,0.317813,3.668853,61.14743,0.1300562,0,0.2542504,0,2.373939
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4717393,31.94193,23.98567,0.7159581,0.7159581,0,0,0,0.7159581,65.88924,0,0,0,0.4717393,0.7536401,0.7159581,0,0,2.457257,2.342157,0,0.2819007,-0.2819007,3.371704,56.19495,0.1300562,0.7875538,0.3773915,0,2.813897
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.670497,39.39606,27.55985,0,0,0,-1,0,0,0,0,0,0,0.670497,0,0,0,0,2.77048,2.060257,0.670497,0,0.670497,4.007793,66.79642,0.1299999,0,0.5363976,0,2.730754
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9496918,49.07436,31.24449,0.04582999,0.04582999,0,0,0,0.04582999,2072.206,0,0,0,0.9496918,0.04824209,0.04582999,0,0,2.099983,2.663704,0.9014497,0,0.9014497,4.862983,81.04956,0.1299244,0.05041298,0.7597535,0,3.613396
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8971592,51.40891,34.30582,0.7211118,0.7211118,0,0,0,0.7211118,124.4133,0,0,0,0.8971592,0.759065,0.7211118,0,0,1.198533,3.475009,0.1380941,0,0.1380941,4.993991,83.23302,0.1299129,0.793223,0.7177273,0,4.372168
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9397765,55.41102,37.0121,0.4513971,0.4513971,0,0,0,0.4513971,208.1929,0,0,0,0.9397765,0.4751548,0.4513971,0,0,1.060439,3.599293,0.4646217,0,0.4646217,5.43477,90.57932,0.129874,0.4965368,0.7518212,0,4.53907
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9624683,58.92975,39.63158,0.6973736,0.6973736,0,0,0,0.6973736,138.0133,0,0,0,0.9624683,0.7340775,0.6973736,0,0,0.5958177,4.017453,0.2283908,0,0.2283908,5.65144,94.19048,0.1298549,0.7671109,0.7699746,0,4.979921
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.137233,65.02232,41.23326,0.8884077,0.8884077,0,-1,0,0.8884077,128.008,0,0,0,1.137233,0.935166,0.8884077,0,0,0.3674268,4.223005,0.2020667,0,0.2020667,5.843138,97.38543,0.129838,0.9772485,0.9097862,0,5.360238
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9619249,61.45913,41.8329,1.566084,1.566084,0.425,0,0.172125,1.566084,61.4223,0,0,0,0.9619249,1.201141,1.141084,0,0,0.1653602,4.404865,0,0.2392162,-0.2392162,5.590981,93.18284,0.129838,1.722692,0.76954,1.7,5.36679
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4650081,51.30712,42.44832,0.3022023,0.3022023,0,0,0,0.3022023,153.8731,0,0,0,0.4650081,0.3181077,0.3022023,0,0,0.431156,4.165648,0.1469004,0,0.1469004,5.730343,95.50553,0.1298257,0.3324225,0.3720065,0,4.630657
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2900792,46.96029,41.58831,0.01641268,0.01641268,0,0,0,0.01641268,1767.409,0,0,0,0.2900792,0.01727651,0.01641268,0,0,0.2842556,4.297859,0.2728027,0,0.2728027,5.989147,99.81892,0.1298029,0.01805395,0.2320633,0,4.587938
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.07928,39.07928,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.01145291,4.543381,0,0.211433,-0.211433,5.766277,96.10442,0.1298029,0.2209475,0,0,4.543381
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,36.68072,36.68072,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2463785,4.331948,0,0.390857,-0.390857,5.354277,89.23778,0.1298029,0.4084456,0,0,4.331948
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.88179,34.88179,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6806641,3.941091,0,0.5054925,-0.5054925,4.821442,80.3572,0.1298029,0.5282397,0,0,3.941091
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.13021,33.13021,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.242322,3.435599,0,1.452632,-1.452632,3.290233,54.83711,0.1298029,2.068981,0,0,3.435599
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,31.35495,31.35495,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.856358,1.982967,0,0.1284356,-0.1284356,3.15485,52.58073,0.1298029,0.1342153,0,0,1.982967
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.82429,29.82429,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.999064,1.854532,0,0.2811232,-0.2811232,2.85852,47.64191,0.1298029,0.2937738,0,0,1.854532
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.67234,28.67234,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.311423,1.573408,0,0.05735373,-0.05735373,2.798064,46.63431,0.1298029,0.05993464,0,0,1.573408
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,27.49673,27.49673,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.375149,1.516055,0,0.09011631,-0.09011631,2.703073,45.05113,0.1298029,0.09417155,0,0,1.516055
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,26.4947,26.4947,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.475279,1.425938,0,0.1232369,-0.1232369,2.57317,42.88609,0.1298029,0.1287826,0,0,1.425938
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.612208,1.302701,0,0,0,2.57317,42.88609,0.1298029,0,0,0,1.302701
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.63265,24.63265,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.612208,1.302701,0,0.170988,-0.170988,2.392933,39.88214,0.1298029,0.1786825,0,0,1.302701
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.85154,23.85154,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.802195,1.131713,0,0.388518,-0.388518,1.983399,33.05658,0.1298029,0.4060013,0,0,1.131713
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.14144,23.14144,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.233882,0.7431953,0,0.2829388,-0.2829388,1.685155,28.08587,0.1298029,0.295671,0,0,0.7431953
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617668,25.01032,22.39188,0.376434,0.376434,0,0,0,0.376434,42.97349,0,5.551115E-17,0,0.1617668,0.3962463,0.376434,0,0,4.548258,0.4602565,0,0.2344795,-0.2344795,1.437992,23.96649,0.1298029,0.4140774,0.1294135,0,0.6220233
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2843701,28.57583,23.87521,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.49879,0,0,0,0.2843701,0,0,1.046257,0.9939446,4.808791,0.225777,1.278315,0,1.278315,2.650708,44.17838,0.1299449,0.7191168,0.2274961,1.7,0.5101471
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6397773,38.66873,27.42572,0.114579,0.114579,0,-1,0,0.114579,558.3723,0,0,0,0.6397773,0.1206095,0.114579,0,0,3.530476,1.37626,0.5191678,0,0.5191678,3.143234,52.38713,0.1299016,0.1260369,0.5118218,0,2.016037
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.045783,50.96494,31.08669,0.3438238,0.3438238,0,0,0,0.3438238,304.1624,0,0,0,1.045783,0.3619198,0.3438238,0,0,3.011309,1.843511,0.6838628,0,0.6838628,3.792003,63.19992,0.1298445,0.3782062,0.8366261,0,2.889294
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.122303,56.22551,34.13224,1.118861,1.118861,0,0,0,1.118861,100.3077,0,0,0,1.122303,1.177749,1.118861,0,0,2.327446,2.458988,0,0.05544518,-0.05544518,3.733559,62.22585,0.1298445,1.230747,0.8978428,0,3.581291
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.035749,57.41661,36.86219,0,0,0,0,0,0,0,0,0,0,1.035749,0,0,0,0,2.389051,2.403543,1.035749,0,1.035749,4.716156,78.60245,0.1297581,0,0.8285992,0,3.439291
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9147304,57.65616,39.47379,0.5211462,0.5211462,0,0,0,0.5211462,175.5228,0,0,0,0.9147304,0.5485749,0.5211462,0,0,1.353303,3.335717,0.3661554,0,0.3661554,5.063522,84.39187,0.1297276,0.5732608,0.7317843,0,4.250447
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.1216,64.44157,41.07546,0.3190158,0.3190158,0,-1,0,0.3190158,351.5815,0,0,0,1.1216,0.3358061,0.3190158,0,0,0.9871471,3.665257,0.7857942,0,0.7857942,5.808992,96.81634,0.1296621,0.3509174,0.8972802,0,4.786857
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7760355,57.06221,41.69877,0.3708765,0.3708765,0,0,0,0.3708765,209.2437,0.1842863,0,0,0.7760355,0.3903963,0.3708765,0,0,0.2013529,4.372471,0.2013529,0,0.2013529,6.000012,100,0.1296454,0.4079641,0.6208284,0,5.148507
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2349226,46.65621,42.31419,1.006634,1.006634,0,0,0,1.006634,23.33745,0,2.220446E-16,0,0.2349226,1.059614,1.006634,0,0,0,4.553689,0,0.8246917,-0.8246917,5.130711,85.51167,0.1296454,1.107297,0.187938,0,4.788611
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1034993,43.32689,41.45418,0.3148036,0.3148036,0,0,0,0.3148036,32.87743,0,0,0,0.1034993,0.3313722,0.3148036,0,0,0.9163241,3.728997,0,0.2278729,-0.2278729,4.890512,81.50836,0.1296454,0.346284,0.08279946,0,3.832497
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.96882,38.96882,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.169516,3.501124,0,0.781826,-0.781826,4.066394,67.77311,0.1296454,0.8170081,0,0,3.501124
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,36.59393,36.59393,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.038212,2.719298,0,0.2829428,-0.2829428,3.768147,62.80232,0.1296454,0.2956752,0,0,2.719298
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.795,34.795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352593,2.436356,0,0,0,3.768147,62.80232,0.1296454,0,0,0,2.436356
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.04342,33.04342,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.352593,2.436356,0,0.3250118,-0.3250118,3.425554,57.09245,0.1296454,0.3396374,0,0,2.436356
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.26816,31.26816,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.713717,2.111344,0,0.02673663,-0.02673663,3.397371,56.62274,0.1296454,0.02793978,0,0,2.111344
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.7375,29.7375,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.743424,2.084607,0,0.09848606,-0.09848606,3.293558,54.89252,0.1296454,0.1029179,0,0,2.084607
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,28.57766,28.57766,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.852853,1.986121,0,0.06510477,-0.06510477,3.224931,53.74874,0.1296454,0.06803448,0,0,1.986121
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925192,1.921016,0,0,0,3.224931,53.74874,0.1296454,0,0,0,1.921016
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.40791,26.40791,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.925192,1.921016,0,0.005862329,-0.005862329,3.218752,53.64576,0.1296454,0.006126134,0,0,1.921016
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,25.50055,25.50055,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.931706,1.915154,0,0.1849844,-0.1849844,3.023761,50.39592,0.1296454,0.1933087,0,0,1.915154
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.56164,24.56164,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.137244,1.73017,0,0.105811,-0.105811,2.912227,48.53701,0.1296454,0.1105725,0,0,1.73017
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.76475,23.76475,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.254812,1.624359,0,0.3041034,-0.3041034,2.591674,43.19447,0.1296454,0.317788,0,0,1.624359
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.05465,23.05465,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.592704,1.320255,0,0.2311566,-0.2311566,2.348013,39.13347,0.1296454,0.2415586,0,0,1.320255
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2040279,25.61939,22.3051,0.9643117,0.9643117,0,0,0,0.9643117,21.15788,0,1.110223E-16,0,0.2040279,1.015065,0.9643117,0,0,3.849545,1.089099,0,0.8110371,-0.8110371,1.493105,24.88503,0.1296454,1.060743,0.1632223,0,1.293126
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5139668,32.46033,23.76475,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.93839,0,0,0,0.5139668,0,0,0.8129079,0.7722625,4.750697,0.2780615,1.286229,0,1.286229,2.713329,45.22206,0.1297864,0.9758013,0.4111735,1.7,0.7920283
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.099542,47.75935,27.29159,0.4696716,0.4696716,0,-1,0,0.4696716,234.1087,0,0,0,1.099542,0.4943911,0.4696716,0,0,3.464468,1.435668,0.6051509,0,0.6051509,3.287426,54.79032,0.1297361,0.5166388,0.8796337,0,2.53521
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.339428,57.53999,30.93678,0.8429608,0.8429608,0,0,0,0.8429608,158.8956,0,0,0,1.339428,0.8873271,0.8429608,0,0,2.859317,1.980304,0.4521007,0,0.4521007,3.716326,61.93864,0.1296985,0.9272568,1.071542,0,3.319731
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.136053,56.38634,33.99811,0.8226445,0.8226445,0,0,0,0.8226445,138.0977,0,0,0,1.136053,0.8659416,0.8226445,0,0,2.407216,2.387194,0.2701113,0,0.2701113,3.972576,66.20947,0.1296761,0.904909,0.9088423,0,3.523247
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.121792,59.24584,36.70438,0.641968,0.641968,0,0,0,0.641968,174.7427,0,0,0,1.121792,0.6757557,0.641968,0,0,2.137105,2.630295,0.4460363,0,0.4460363,4.395723,73.26191,0.129639,0.7061648,0.8974336,0,3.752087
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.921801,57.64546,39.32387,0.6972335,0.6972335,0,0,0,0.6972335,132.2084,0,0,0,0.921801,0.73393,0.6972335,0,0,1.691069,3.031727,0.187871,0,0.187871,4.573954,76.23241,0.1296234,0.7669568,0.7374408,0,3.953528
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8133992,57.01573,40.91766,0.5392094,0.5392094,0,-1,0,0.5392094,150.8503,0,0,0,0.8133992,0.5675888,0.5392094,0,0,1.503198,3.200811,0.2458103,0,0.2458103,4.80715,80.119,0.129603,0.5931304,0.6507193,0,4.01421
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8635989,58.87377,41.56464,0.6856743,0.6856743,0,0,0,0.6856743,125.9489,0,0,0,0.8635989,0.7217624,0.6856743,0,0,1.257387,3.42204,0.1418365,0,0.1418365,4.941708,82.36163,0.1295913,0.7542416,0.6908791,0,4.285639
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4704349,51.1403,42.18795,0.9785084,0.9785084,0,0,0,0.9785084,48.07674,0,1.110223E-16,0,0.4704349,1.030009,0.9785084,0,0,1.115551,3.549693,0,0.5595739,-0.5595739,4.351865,72.53094,0.1295913,1.076359,0.3763479,0,4.020128
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2656337,46.24025,41.34372,0,0,0,0,0,0,0,0,0,0,0.2656337,0,0,0,0,1.7373,2.990119,0.2656337,0,0.2656337,4.603867,76.73096,0.1295692,0,0.212507,0,3.255753
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.87414,38.87414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471666,3.22919,0,0,0,4.603867,76.73096,0.1295692,0,0,0,3.22919
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,36.50713,36.50713,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.471666,3.22919,0,0.5704255,-0.5704255,4.002586,66.70963,0.1295692,0.5960946,0,0,3.22919
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,34.70821,34.70821,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.105472,2.658764,0,1.328944,-1.328944,2.601756,43.36252,0.1295692,1.388746,0,0,2.658764
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.95662,32.95662,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.582076,1.329821,0,0.1172136,-0.1172136,2.478202,41.30329,0.1295692,0.1224882,0,0,1.329821
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.18137,31.18137,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.712313,1.212607,0,0.1437469,-0.1437469,2.32668,38.77792,0.1295692,0.1502155,0,0,1.212607
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.64282,29.64282,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.872032,1.06886,0,0.246198,-0.246198,2.067164,34.45267,0.1295692,0.2572769,0,0,1.06886
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,28.49087,28.49087,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.145586,0.8226621,0,0.2249846,-0.2249846,1.83001,30.5001,0.1295692,0.235109,0,0,0.8226621
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.31526,27.31526,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.395568,0.5976775,0,0.112296,-0.112296,1.711639,28.52727,0.1295692,0.1173493,0,0,0.5976775
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.29745,26.29745,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.520341,0.4853815,0,0.09906983,-0.09906983,1.607211,26.78679,0.1295692,0.103528,0,0,0.4853815
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.39009,25.39009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630419,0.3863117,0,0,0,1.607211,26.78679,0.1295692,0,0,0,0.3863117
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.45118,24.45118,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.630419,0.3863117,0,0.02907405,-0.02907405,1.576564,26.27601,0.1295692,0.03038239,0,0,0.3863117
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.65429,23.65429,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.662724,0.3572376,0,0.03474819,-0.03474819,1.539936,25.66555,0.1295692,0.03631186,0,0,0.3572376
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.94419,22.94419,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.701333,0.3224894,0,0.1367324,-0.1367324,1.395808,23.26341,0.1295692,0.1428854,0,0,0.3224894
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3514586,27.98388,22.19463,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.34927,0,0,0,0.3514586,0,0,1.342642,1.27551,4.853258,0.185757,1.626969,0,1.626969,2.939286,48.988,0.1296817,0.3930934,0.2811669,1.7,0.5372156
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8349105,38.29225,23.65429,1.201356,1.201356,1.7,0,0.5202,1.201356,69.49734,0,0,0,0.8349105,0,0,0.4986441,0.4737119,3.226289,1.650029,1.308622,0,1.308622,4.180754,69.67909,0.1298204,1.321491,0.6679284,1.7,2.484939
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.141312,48.51496,27.16535,1.153147,1.153147,0,-1,0,1.153147,98.97362,0,2.220446E-16,0,1.141312,1.213839,1.153147,0,0,1.917666,2.827789,0,0.0725277,-0.0725277,4.104303,68.40491,0.1298204,1.268462,0.9130494,0,3.969101
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.418458,59.31981,30.80265,0.2470262,0.2470262,0,0,0,0.2470262,574.2135,0,0,0,1.418458,0.2600276,0.2470262,0,0,1.998253,2.755261,1.15843,0,1.15843,5.203287,86.72127,0.1297244,0.2717289,1.134766,0,4.173719
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.533736,66.15964,33.81664,0.9970053,0.9970053,0,0,0,0.9970053,153.8343,0,0,0,1.533736,1.049479,0.9970053,0,0,0.8398224,3.797849,0.4842567,0,0.4842567,5.662693,94.37802,0.1296843,1.096706,1.226989,0,5.331585
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.495293,68.64513,36.54659,0.5367758,0.5367758,0,0,0,0.5367758,278.5695,0.5747006,0,0,1.495293,0.5650271,0.5367758,0,0,0.3555657,4.23368,0.3555657,0,0.3555657,6.000012,100,0.1296549,0.5904533,1.196235,0,5.728973
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.3808,68.88102,39.18974,0.07184685,0.07184685,0,0,0,0.07184685,1921.866,1.305172,0,0,1.3808,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1296549,0.07903153,1.10464,0,5.934489
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.254127,67.48077,40.78353,0,0,0,-1,0,0,0,1.254127,0,0,1.254127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296549,0,1.003302,0,5.807817
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.102285,64.38509,41.43051,0,0,0,0,0,0,0,1.102285,0,0,1.102285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296549,0,0.8818277,0,5.655973
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.729803,56.44142,42.05382,0,0,0,0,0,0,0,0.729803,0,0,0.729803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296549,0,0.5838424,0,5.283492
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3230588,47.22625,41.23326,0.3552369,0.3552369,0,0,0,0.3552369,90.94178,0,0,0,0.3230588,0.3739336,0.3552369,0,0,0,4.553689,0,0.05087481,-0.05087481,5.946385,99.10622,0.1296549,0.3907606,0.258447,0,4.876748
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,38.76368,38.76368,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05652756,4.502814,0,0.2038733,-0.2038733,5.731484,95.52454,0.1296549,0.2130476,0,0,4.502814
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,36.39668,36.39668,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2830535,4.298941,0,0.9925493,-0.9925493,4.685245,78.08727,0.1296549,1.037214,0,0,4.298941
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,34.59775,34.59775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385886,3.306391,0,0,0,4.685245,78.08727,0.1296549,0,0,0,3.306391
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.86195,32.86195,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.385886,3.306391,0,0.2885371,-0.2885371,4.3811,73.0182,0.1296549,0.3015212,0,0,3.306391
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,31.08669,31.08669,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.706483,3.017854,0,0.03914632,-0.03914632,4.339837,72.33046,0.1296549,0.0409079,0,0,3.017854
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,29.57969,29.57969,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.749979,2.978708,0,0.01557006,-0.01557006,4.323424,72.05692,0.1296549,0.01627071,0,0,2.978708
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,28.40408,28.40408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.767279,2.963138,0,0,0,4.323424,72.05692,0.1296549,0,0,0,2.963138
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.2048,27.2048,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.767279,2.963138,0,0.0718433,-0.0718433,4.247694,70.79477,0.1296549,0.07507624,0,0,2.963138
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,26.21066,26.21066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847105,2.891295,0,0,0,4.247694,70.79477,0.1296549,0,0,0,2.891295
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,25.29541,25.29541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847105,2.891295,0,0,0,4.247694,70.79477,0.1296549,0,0,0,2.891295
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.36439,24.36439,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.847105,2.891295,0,0.1186257,-0.1186257,4.122652,68.71073,0.1296549,0.1239638,0,0,2.891295
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.5675,23.5675,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.978911,2.772669,0,0.1359112,-0.1359112,3.979389,66.32302,0.1296549,0.1420272,0,0,2.772669
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.8574,22.8574,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.129923,2.636758,0,0.1376475,-0.1376475,3.834296,63.90481,0.1296549,0.1438417,0,0,2.636758
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4286021,29.21152,22.09995,0.3232142,0.3232142,0,0,0,0.3232142,132.6062,0,0,0,0.4286021,0.3402255,0.3232142,0,0,2.282865,2.49911,0.08837661,0,0.08837661,3.918138,65.30216,0.1296476,0.3555357,0.3428817,0,2.927712
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8136189,37.76179,23.54383,0,0,0,0,0,0,0,0,0,0,0.8136189,0,0,0,0,2.194489,2.578649,0.8136189,0,0.8136189,4.690004,78.16658,0.1295803,0,0.6508951,0,3.392268
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.045877,46.3382,27.047,0.07069953,0.07069953,0,-1,0,0.07069953,1479.326,0,0,0,1.045877,0.07442056,0.07069953,0,0,1.38087,3.310906,0.9714563,0,0.9714563,5.611609,93.52662,0.1295,0.07776948,0.8367015,0,4.356783
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.14627,52.68138,30.64485,0.4193909,0.4193909,0,0,0,0.4193909,273.3177,0.2953923,0,0,1.14627,0.4414641,0.4193909,0,0,0.4094132,4.185217,0.4094132,0,0.4094132,6.000012,100,0.1294663,0.4613299,0.9170157,0,5.331487
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.037586,53.75695,33.66673,0.4065148,0.4065148,0,0,0,0.4065148,255.2393,0.6096753,0,0,1.037586,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1294663,0.4471663,0.8300685,0,5.591275
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8782011,53.35543,36.39668,0,0,0,0,0,0,0,0.8782011,0,0,0.8782011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294663,0,0.7025608,0,5.43189
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.056182,60.42823,39.03194,0.7049813,0.7049813,0,0,0,0.7049813,149.817,0.3140961,0,0,1.056182,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1294663,0.7754794,0.8449454,0,5.60987
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.321811,69.10181,40.63362,0.066953,0.066953,0,-1,0,0.066953,1974.237,1.251334,0,0,1.321811,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1294663,0.0736483,1.057449,0,5.8755
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.006915,61.87647,41.27271,0.5078439,0.5078439,0,0,0,0.5078439,198.2725,0.4723423,0,0,1.006915,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1294663,0.5586283,0.8055318,0,5.560604
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7634578,57.03092,41.91969,0.9538612,0.9538612,0,0,0,0.9538612,80.03867,0,0,0,0.7634578,1.004064,0.9538612,0,0,0,4.553689,0,0.2406066,-0.2406066,5.74639,95.77298,0.1294663,1.049247,0.6107662,0,5.317147
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3550787,47.70659,41.09913,0,0,0,0,0,0,0,0.087738,0,0,0.3550787,0,0,0,0,0.2673407,4.313082,0.2673407,0,0.2673407,6.000012,100,0.1294442,0,0.284063,0,4.668161
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,38.65322,38.65322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294442,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,36.30199,36.30199,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1294442,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,34.50307,34.50307,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1294442,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.77515,32.77515,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1294442,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.9999,30.9999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1294442,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,29.46923,29.46923,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1294442,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.29362,28.29362,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1294442,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.09434,27.09434,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1294442,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.09231,26.09231,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1294442,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.18495,25.18495,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1294442,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.2776,24.2776,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1294442,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.48071,23.48071,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295514,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.77061,22.77061,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1296658,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3339953,27.49085,22.00527,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,102.8025,-2.220446E-16,0,0,0.3339953,0,0,1.37511,1.306354,2.299654,2.484,1.640349,0,1.640349,5.37454,89.57549,0.1297763,0.3573794,0.2671962,1.7,2.817995
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7384652,36.21582,23.43337,0.3960109,0.3960109,0,0,0,0.3960109,186.476,0,0,0,0.7384652,0.4168536,0.3960109,0,0,0.659305,3.960315,0.3216117,0,0.3216117,5.679648,94.66061,0.1297498,0.435612,0.5907722,0,4.69878
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.936123,43.8966,26.89709,0.04254864,0.04254864,0,-1,0,0.04254864,2200.124,0.5536416,0,0,0.936123,0.04478804,0.04254864,0,0,0.3376933,4.249765,0.3376933,0,0.3376933,6.000012,100,0.129722,0.0468035,0.7488983,0,5.185888
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.278195,55.53186,30.48705,0.3949901,0.3949901,0,0,0,0.3949901,323.6017,0.8624159,0,0,1.278195,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,0.4344891,1.022556,0,5.831884
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.36832,61.38976,33.48526,1.301488,1.301488,0.425,0,0.172125,1.301488,105.135,0.4457006,0,0,1.36832,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,1.431637,1.094656,1.7,5.922009
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.488377,68.05309,36.23887,0.1793101,0.1793101,0,0,0,0.1793101,830.0576,1.29963,0,0,1.488377,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,0.1972411,1.190702,0,6.042067
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.319747,66.83979,38.87414,0.8173994,0.8173994,0,0,0,0.8173994,161.4568,0.4593264,0,0,1.319747,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,0.8991393,1.055797,0,5.873436
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.327436,69.08544,40.49949,0.8745347,0.8745347,0,-1,0,0.8745347,151.7877,0.4068729,0,0,1.327436,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,0.9619881,1.061949,0,5.881124
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.115689,64.39809,41.16225,1.345159,1.345159,0.425,0,0.172125,1.345159,82.94103,0.1471002,0,0,1.115689,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,1.479675,0.8925512,1.7,5.669378
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7737564,57.16154,41.8329,0,0,0,0,0,0,0,0.7737564,0,0,0.7737564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,0,0.6190051,0,5.327446
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4097407,48.67723,41.00445,0,0,0,0,0,0,0,0.4097407,0,0,0.4097407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129722,0,0.3277925,0,4.963429
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,38.56643,38.56643,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.129722,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.21521,36.21521,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.129722,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,34.43995,34.43995,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.129722,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,32.68836,32.68836,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.129722,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.91311,30.91311,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.129722,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,29.38244,29.38244,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.129722,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.20683,28.20683,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.129722,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.03122,27.03122,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.129722,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.02918,26.02918,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.129722,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.12183,25.12183,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.129722,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.20659,24.20659,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.129722,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.4097,23.4097,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.129722,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.69171,22.69171,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.129722,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3405844,27.52117,21.92637,0.7156279,0.7156279,0,0,0,0.7156279,47.59238,0,0,0,0.3405844,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4127082,-0.4127082,2.976707,49.61168,0.129722,0.7871907,0.2724675,0,2.438823
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8564134,38.36864,23.34658,0.721102,0.721102,0,0,0,0.721102,118.7645,0,0,0,0.8564134,0.7590548,0.721102,0,0,3.186843,1.68553,0.0973586,0,0.0973586,3.069069,51.15105,0.129714,0.7932122,0.6851307,0,2.541943
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.212187,49.64536,26.80241,0.526096,0.526096,0,-1,0,0.526096,230.4118,0,0,0,1.212187,0.5537853,0.526096,0,0,3.089485,1.773153,0.6584021,0,0.6584021,3.693685,61.56129,0.1296598,0.5787056,0.9697499,0,2.98534
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.340938,56.86437,30.35292,0.4218333,0.4218333,0,0,0,0.4218333,317.8833,0,0,0,1.340938,0.4440351,0.4218333,0,0,2.431082,2.365715,0.8969026,0,0.8969026,4.544561,75.74253,0.129586,0.4640166,1.07275,0,3.706652
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.362863,61.08595,33.35113,0.04095111,0.04095111,0,0,0,0.04095111,3328.026,0,0,0,1.362863,0.04310643,0.04095111,0,0,1.53418,3.172927,1.319757,0,1.319757,5.796593,96.60968,0.1294776,0.04504622,1.090291,0,4.53579
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.455911,66.98852,36.10474,0.8235379,0.8235379,0,0,0,0.8235379,176.7874,0.3746064,0,0,1.455911,0.866882,0.8235379,0,0,0.2144229,4.360708,0.2144229,0,0.2144229,6.000012,100,0.12946,0.9058917,1.164729,0,5.816619
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.406043,69.0304,38.76368,1.244806,1.244806,0,0,0,1.244806,112.9528,0.09572135,0,0,1.406043,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.12946,1.369287,1.124835,0,5.959733
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.252299,66.94546,40.38903,0.8165699,0.8165699,0,-1,0,0.8165699,153.3609,0.3927513,0,0,1.252299,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.12946,0.8982269,1.001839,0,5.805987
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.135793,64.76812,41.05179,1.039718,1.039718,0,0,0,1.039718,109.2405,0.04135353,0,0,1.135793,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.12946,1.143689,0.9086344,0,5.689482
