Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7859209,57.30748,41.72244,0,0,0,0,0,0,0,0.7859209,0,0,0.7859209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12946,0,0.6287367,0,5.33961
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3788012,47.979,40.91766,0.2365752,0.2365752,0,0,0,0.2365752,160.1187,0.1297746,0,0,0.3788012,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.12946,0.2602328,0.3030409,0,4.93249
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,38.50331,38.50331,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.12946,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.16787,36.16787,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.12946,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,34.39261,34.39261,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.12946,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,32.64103,32.64103,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.12946,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.86577,30.86577,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.12946,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.3351,29.3351,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.12946,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.15949,28.15949,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.12946,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.96021,26.96021,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.12946,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.96606,25.96606,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.12946,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.07449,25.07449,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.12946,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.14347,24.14347,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.12946,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.37025,23.37025,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.12946,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.6207,22.6207,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.12946,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.420219,28.80304,21.84747,0.6669304,0.6669304,0,0,0,0.6669304,63.00793,0,0,0,0.420219,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.281813,-0.281813,2.183938,36.3989,0.12946,0.7336234,0.3361752,0,1.635476
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7889553,36.97189,23.2519,1.217779,1.217779,0.425,0,0.172125,1.217779,64.78638,2.220446E-16,0,0,0.7889553,0.8345047,0.7927794,0,0,4.022495,0.9334435,0,0.0455494,-0.0455494,2.135925,35.59868,0.12946,1.339557,0.6311643,1.7,1.722399
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.84927,41.92298,26.69195,1.143837,1.143837,0,-1,0,1.143837,74.24744,0,0,0.2533605,0.84927,1.204039,1.143837,0,0,4.073105,0.8878942,0,0.3547694,-0.3547694,1.761965,29.36603,0.12946,1.258221,0.679416,0,1.737164
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.045889,49.99695,30.24246,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,108.8848,0,0,0,1.045889,0,0,0.7394535,0.7024808,4.467294,0.5331247,1.74837,0,1.74837,3.420614,57.01012,0.1295615,1.056601,0.836711,1.7,1.579013
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9964776,52.35632,33.24067,1.239877,1.239877,1.7,0,0.5202,1.239877,80.36909,0,0,0,0.9964776,0,0,0.4601234,0.4371172,2.718924,2.106657,1.433595,0,1.433595,4.780642,79.6772,0.1296887,1.363864,0.7971821,1.7,3.103135
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.200581,60.29321,35.99428,0.3498745,0.3498745,0.4390828,0,0.1759696,0.3498745,343.1462,-1.387779E-17,0,0,1.200581,0,0,0.08920827,0.08474785,1.285329,3.396893,1.285329,0,1.285329,6.000012,100,0.129586,0.384862,0.9604651,1.7,4.597474
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9863291,58.35189,38.65322,0.6350396,0.6350396,0,0,0,0.6350396,155.3177,0.3178664,0,0,0.9863291,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.129586,0.6985435,0.7890633,0,5.540018
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.037809,61.47052,40.29435,0.7612111,0.7612111,0,-1,0,0.7612111,136.3366,0.2365345,0,0,1.037809,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.129586,0.8373322,0.8302475,0,5.591498
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.075404,63.16951,40.965,0.5450498,0.5450498,0,0,0,0.5450498,197.3039,0.5016676,0,0,1.075404,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.129586,0.5995548,0.8603234,0,5.629093
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7592865,56.64043,41.65143,1.091416,1.091416,0,0,0,1.091416,69.56893,0,0,0,0.7592865,1.148859,1.091416,0,0,0,4.553689,0,0.3895725,-0.3895725,5.589366,93.15592,0.129586,1.200558,0.6074292,0,5.312975
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3416013,47.19003,40.85454,0.7403663,0.7403663,0,0,0,0.7403663,46.1395,0,0,0,0.3416013,0.7793329,0.7403663,0,0,0.4328583,4.164116,0,0.4377316,-0.4377316,5.127957,85.46577,0.129586,0.8144029,0.2732811,0,4.505718
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,38.45597,38.45597,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9192268,3.726385,0,0.5952494,-0.5952494,4.500509,75.00833,0.129586,0.6220356,0,0,3.726385
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.15208,36.15208,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.580615,3.131135,0,1.452632,-1.452632,2.969301,49.48825,0.129586,1.657954,0,0,3.131135
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,34.35316,34.35316,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.19465,1.678504,0,0.8822429,-0.8822429,2.039335,33.98885,0.129586,0.9219438,0,0,1.678504
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,32.61736,32.61736,1.092941,0.7564479,0,-1,0,0.7564479,0,0,0.3364932,0.4457873,0,0.796261,0.7564479,0,0,4.17492,0.796261,0,0.796261,-0.796261,1.200002,20,0.129586,1.202235,0,0,0.796261
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.82632,30.82632,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.29565,29.29565,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.09637,28.09637,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.89709,26.89709,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.91872,25.91872,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.01137,25.01137,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.09613,24.09613,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129586,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.29924,23.29924,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296912,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.55758,22.55758,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297825,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1568605,24.30506,21.77646,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.48084,0,0,0,0.1568605,0,0,1.281491,1.217417,2.299654,2.484,1.374277,0,1.374277,5.122122,85.36854,0.1299139,0.4603595,0.1254884,1.7,2.640861
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3291953,28.60771,23.16511,0.2178316,0.2178316,0,0,0,0.2178316,151.1237,0,0,0,0.3291953,0.2292964,0.2178316,0,0,0.925377,3.72085,0.09989886,0,0.09989886,5.216895,86.94807,0.1299057,0.2396148,0.2633562,0,4.050045
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7795839,40.45857,26.60516,0.5715904,0.5715904,0,-1,0,0.5715904,136.3886,0,0,0,0.7795839,0.601674,0.5715904,0,0,0.8254781,3.810759,0.1779099,0,0.1779099,5.385675,89.76107,0.1298911,0.6287494,0.6236672,0,4.590343
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9391364,47.62198,30.15567,0.7419221,0.7419221,0,0,0,0.7419221,126.5815,0,0,0,0.9391364,0.7809706,0.7419221,0,0,0.6475682,3.970878,0.1581658,0,0.1581658,5.535724,92.26189,0.1298782,0.8161143,0.7513091,0,4.910014
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.094485,54.4431,33.15387,0,0,0,0,0,0,0,0.6050823,0,0,1.094485,0,0,0,0,0.4894024,4.113227,0.4894024,0,0.4894024,6.000012,100,0.1298381,0,0.8755878,0,5.207711
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.282368,62.20828,35.90749,0.4233394,0.4233394,0,0,0,0.4233394,302.9173,0.836748,0,0,1.282368,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1298381,0.4656733,1.025895,0,5.836057
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.094482,60.79478,38.56643,0.5484464,0.5484464,0,0,0,0.5484464,199.5604,0.51717,0,0,1.094482,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1298381,0.603291,0.8755856,0,5.648171
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8392713,56.79259,40.20756,0.1219929,0.1219929,0,-1,0,0.1219929,687.9671,0.7108577,0,0,0.8392713,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1298381,0.1341922,0.6714171,0,5.39296
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9660423,60.46984,40.89399,0.8867618,0.8867618,0,0,0,0.8867618,108.9405,0.03260886,0,0,0.9660423,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1298381,0.975438,0.7728339,0,5.519732
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4805127,50.7064,41.58831,0.02887558,0.02887558,0,0,0,0.02887558,1664.08,0.4501174,0,0,0.4805127,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1298381,0.03176314,0.3844102,0,5.034202
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1866587,44.20344,40.8072,0.1055519,0.1055519,0,0,0,0.1055519,176.8407,0.07555143,0,0,0.1866587,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1298381,0.1161071,0.149327,0,4.740348
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,38.40863,38.40863,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1298381,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.12841,36.12841,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1298381,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,34.32949,34.32949,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1298381,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,32.5779,32.5779,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1298381,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.77898,30.77898,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1298381,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.22464,29.22464,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1298381,0.06539315,0,0,2.0817
