Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9652085,63.33967,43.38668,0.2689435,0.2689435,0,0,0,0.2689435,358.889,0.03986679,0,0,0.9652085,0.2830984,0.2689435,0,0,0.6422433,3.97567,0.6422433,0,0.6422433,6.000012,100,0.1440383,0.2958378,0.7721668,0,4.940878
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7536715,60.51397,45.23695,0.1942387,0.1942387,0,-1,0,0.1942387,388.0131,0.5492097,0,0,0.7536715,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1440383,0.2136625,0.6029372,0,5.307361
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7814324,62.06153,46.05106,0,0,0,0,0,0,0,0.7814324,0,0,0.7814324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440383,0,0.6251459,0,5.335121
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4661529,55.99453,46.83229,0,0,0,0,0,0,0,0.4661529,0,0,0.4661529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440383,0,0.3729223,0,5.019842
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2284162,50.53686,46.20731,0,0,0,0,0,0,0,0.2284162,0,0,0.2284162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440383,0,0.182733,0,4.782105
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06248165,45.03946,43.89653,0,0,0,0,0,0,0,0.06248165,0,0,0.06248165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440383,0,0.04998532,0,4.61617
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,41.58575,41.58575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440383,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,39.54635,39.54635,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1440383,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,37.53984,37.53984,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1440383,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,35.40998,35.40998,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1440383,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,33.74063,33.74063,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1440383,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1440383,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,31.01868,31.01868,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1440383,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.80984,29.80984,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1440383,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.79836,28.79836,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1440383,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,27.77866,27.77866,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1440383,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,26.75896,26.75896,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1440383,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,25.95306,25.95306,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1440383,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1910343,28.26627,25.11428,0.6048189,0.6048189,0,0,0,0.6048189,31.58537,0,1.110223E-16,0,0.1910343,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4456172,-0.4456172,4.072446,67.87396,0.1440383,0.6653008,0.1528274,0,3.361691
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5520175,36.12804,26.57804,0.6303927,0.6303927,0,0,0,0.6303927,87.56725,0,0,0,0.5520175,0.6635712,0.6303927,0,0,2.031833,2.725039,0,0.1115537,-0.1115537,3.954858,65.91417,0.1440383,0.6934319,0.441614,0,3.277057
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7799484,44.51425,30.29502,0.8084973,0.8084973,0,-1,0,0.8084973,96.4689,0,0,0,0.7799484,0.8510498,0.8084973,0,0,2.155782,2.613486,0,0.07110134,-0.07110134,3.879911,64.66505,0.1440383,0.889347,0.6239587,0,3.393434
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.851014,50.3168,34.20936,0,0,0,0,0,0,0,0,0,0,0.851014,0,0,0,0,2.234783,2.542384,0.851014,0,0.851014,4.687253,78.12074,0.1431725,0,0.6808112,0,3.393398
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.351829,66.06973,37.58096,0.4815361,0.4815361,0,0,0,0.4815361,280.7325,0,0,0,1.351829,0.5068802,0.4815361,0,0,1.383769,3.308297,0.8449485,0,0.8449485,5.488842,91.48051,0.1423232,0.5296897,1.081463,0,4.660125
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.398449,71.24934,40.65651,0,0,0,0,0,0,0,0.8596283,0,0,1.398449,0,0,0,0,0.5388206,4.06875,0.5388206,0,0.5388206,6.000012,100,0.1417868,0,1.118759,0,5.467199
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8390529,60.59278,43.57582,0,0,0,0,0,0,0,0.8390529,0,0,0.8390529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417868,0,0.6712423,0,5.392742
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9158803,64.51655,45.42608,1.69479,1.38,0,-1,0,1.38,66.36813,2.220446E-16,0.3147895,0.4842684,0.9158803,1.452632,1.38,0,0,0,4.553689,0,0.5367513,-0.5367513,5.434227,90.57026,0.1417868,1.864268,0.7327042,0,5.469569
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9423617,66.09512,46.23198,0.9954223,0.9954223,0,0,0,0.9954223,94.66953,0,1.110223E-16,0,0.9423617,1.047813,0.9954223,0,0,0.5963903,4.016938,0,0.1054513,-0.1054513,5.323071,88.71767,0.1417868,1.094965,0.7538893,0,4.959299
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7301882,61.97273,47.02142,0.313421,0.313421,0,0,0,0.313421,232.9736,0,0,0,0.7301882,0.3299169,0.313421,0,0,0.7135584,3.911486,0.4002713,0,0.4002713,5.702802,95.04651,0.141391,0.3447632,0.5841506,0,4.641675
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4283319,54.74493,46.39645,0.8081667,0.8081667,0,0,0,0.8081667,53.00044,0,1.110223E-16,0,0.4283319,0.8507019,0.8081667,0,0,0.3132871,4.27173,0,0.4223699,-0.4223699,5.257585,87.62624,0.141391,0.8889834,0.3426656,0,4.700062
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05243643,45.04488,44.08567,0.645345,0.645345,0,0,0,0.645345,8.125333,0,0,0,0.05243643,0.6793106,0.645345,0,0,0.7825871,3.849361,0,0.6268741,-0.6268741,4.596801,76.6132,0.141391,0.7098795,0.04194915,0,3.901797
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,41.76667,41.76667,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.479114,3.222486,0,0.6937889,-0.6937889,3.865484,64.4246,0.141391,0.7250094,0,0,3.222486
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,39.73549,39.73549,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.24999,2.528697,0,1.256876,-1.256876,2.54062,42.34359,0.141391,1.313435,0,0,2.528697
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,37.72075,37.72075,1.878431,1.208231,0,-1,0,1.208231,0,0,0.6702001,0.8580432,0,1.271822,1.208231,0,0,3.646519,1.271822,0,1.271822,-1.271822,1.200002,20,0.141391,2.066274,0,0,1.271822
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,35.59089,35.59089,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,33.90509,33.90509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,32.54001,32.54001,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,31.17492,31.17492,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,29.97431,29.97431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,28.92994,28.92994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,27.91846,27.91846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141391,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,26.92342,26.92342,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422292,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.10931,26.10931,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1432376,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1106637,27.09203,25.27874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1106637,0,0,1.452632,1.38,2.299654,2.484,1.490664,0,1.490664,5.232536,87.20876,0.1439028,0,0.08853092,1.7,2.594664
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5021091,35.40729,26.75896,1.464396,1.464396,1.7,0,0.5202,1.464396,34.2878,0,0,0,0.5021091,0,0,0.2356043,0.2238241,0.8089907,3.825597,0.7259331,0,0.7259331,5.921216,98.68674,0.1446557,1.610835,0.4016872,1.7,4.327706
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5500673,40.24603,30.48416,0.4154503,0.4154503,0,-1,0,0.4154503,132.4027,0.02969361,0,0,0.5500673,0.4373161,0.4154503,0,0,0.08305761,4.478937,0.08305761,0,0.08305761,6.000012,100,0.1445748,0.4569953,0.4400539,0,5.029005
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7567268,48.52171,34.3656,0.1423362,0.1423362,0,0,0,0.1423362,531.6473,0.6068991,0,0,0.7567268,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.1565699,0.6053814,0,5.310416
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.276693,64.38044,37.79477,0.7837768,0.7837768,0,0,0,0.7837768,162.8898,0.4516645,0,0,1.276693,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.8621545,1.021354,0,5.830382
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.389935,71.25305,40.84565,0.2952077,0.2952077,0,0,0,0.2952077,470.8329,1.07919,0,0,1.389935,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.3247285,1.111948,0,5.943624
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.156814,68.57719,43.75673,0.8525833,0.8525833,0,0,0,0.8525833,135.6834,0.259358,0,0,1.156814,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.9378416,0.9254513,0,5.710503
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6125107,57.79343,45.607,0.122946,0.122946,0,-1,0,0.122946,498.1948,0.4830939,0,0,0.6125107,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.1352406,0.4900086,0,5.1662
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5001464,56.26976,46.42112,0.1421412,0.1421412,0,0,0,0.1421412,351.8659,0.3505241,0,0,0.5001464,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.1563553,0.4001172,0,5.053835
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3662074,54.3197,47.20234,0.08483119,0.08483119,0,0,0,0.08483119,431.6895,0.2769113,0,0,0.3662074,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1445748,0.0933143,0.2929659,0,4.919896
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08123007,48.0761,46.56091,0.6566876,0.6566876,0,0,0,0.6566876,12.36967,0,0,0,0.08123007,0.69125,0.6566876,0,0,0,4.553689,0,0.61002,-0.61002,5.356995,89.28307,0.1445748,0.7223563,0.06498405,0,4.634919
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03647041,44.93325,44.26658,1.536778,1.536778,1.7,0,0.5202,1.536778,2.373173,0,0,0,0.03647041,0,0,0.1632217,0.1550606,0.6778,3.943669,0.191531,0,0.191531,5.538697,92.31143,0.1447923,1.690456,0.02917633,1.7,3.980139
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,41.95581,41.95581,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4862689,4.116047,0,1.182187,-1.182187,4.292562,71.54256,0.1447923,1.235385,0,0,4.116047
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,39.9164,39.9164,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.79981,2.93386,0,1.452632,-1.452632,2.761354,46.02248,0.1447923,1.539745,0,0,2.93386
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,37.88522,37.88522,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.413845,1.481228,0,1.447506,-1.447506,1.235549,20.59245,0.1447923,1.512644,0,0,1.481228
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.75536,35.75536,0.205572,0.03203648,0,-1,0,0.03203648,0,0,0.1735355,0.1940927,0,0.03372261,0.03203648,0,0,5.022185,0.03372261,0,0.03372261,-0.03372261,1.200002,20,0.1447923,0.2261292,0,0,0.03372261
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,34.06956,34.06956,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447923,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.70448,32.70448,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447923,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.33939,31.33939,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447923,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,30.13877,30.13877,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447923,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,29.0944,29.0944,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447923,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,28.0747,28.0747,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447923,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,27.07967,27.07967,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458974,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,26.27378,26.27378,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1469968,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2775591,30.07229,25.44321,1.097857,1.097857,1.7,0,0.5202,1.097857,25.2819,0,0,0,0.2775591,0,0,0.6021433,0.5720362,2.299654,2.484,0.8495952,0,0.8495952,4.624365,77.0726,0.1479016,1.207642,0.2220473,1.7,2.761559
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7369404,39.97997,26.92342,0.4363082,0.4363082,1.113771,0,0.3601595,0.4363082,168.9036,0,0,0,0.7369404,0,0,0.6774628,0.6435896,1.450059,3.248636,1.38053,0,1.38053,5.934051,98.90065,0.1479325,0.479939,0.5895523,1.7,3.985576
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.110438,51.88402,30.64863,0.4447182,0.4447182,0,-1,0,0.4447182,249.6949,0.572785,0,0,1.110438,0.4681244,0.4447182,0,0,0.06952907,4.491113,0.06952907,0,0.06952907,6.000012,100,0.1478656,0.48919,0.8883507,0,5.601551
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.401077,63.56357,34.55474,0,0,0,0,0,0,0,1.401077,0,0,1.401077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,0,1.120861,0,5.954766
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.510817,70.95587,37.97568,1.069982,1.069982,0,0,0,1.069982,141.2002,0.3845202,0,0,1.510817,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,1.17698,1.208653,0,6.064506
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.484404,74.21931,41.02656,0.1842771,0.1842771,0,0,0,0.1842771,805.5283,1.290428,0,0,1.484404,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,0.2027048,1.187523,0,6.038093
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.377037,74.89282,43.94587,0,0,0,0,0,0,0,1.377037,0,0,1.377037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,0,1.10163,0,5.930726
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.22183,72.83941,45.79613,0.01914788,0.01914788,0,-1,0,0.01914788,6381.018,1.201674,0,0,1.22183,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,0.02106267,0.9774637,0,5.775518
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.023367,68.5266,46.57736,0.4544274,0.4544274,0,0,0,0.4544274,225.1993,0.5450227,0,0,1.023367,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,0.4998701,0.8186939,0,5.577056
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7395647,62.5828,47.37503,0.3916157,0.3916157,0,0,0,0.3916157,188.8496,0.3273377,0,0,0.7395647,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,0.4307773,0.5916517,0,5.293253
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3609505,53.72944,46.74183,1.747074,1.747074,1.404171,0,0.4394387,1.747074,20.66028,5.551115E-17,0,0,0.3609505,0.3609505,0.3429029,0,0,0,4.553689,0,0,0,6.000012,100,0.1478656,1.921781,0.2887604,1.7,4.914639
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1263977,46.79397,44.45572,0.4404728,0.4404728,0,0,0,0.4404728,28.6959,0,0,0,0.1263977,0.4636556,0.4404728,0,0,0,4.553689,0,0.337258,-0.337258,5.644511,94.075,0.1478656,0.4845201,0.1011181,0,4.680087
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,42.16139,42.16139,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3747311,4.216431,0,0.5485821,-0.5485821,5.066255,84.43741,0.1478656,0.5732683,0,0,4.216431
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,40.13021,40.13021,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9842668,3.667849,0,1.035567,-1.035567,3.974671,66.24439,0.1478656,1.082167,0,0,3.667849
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.06614,38.06614,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.134897,2.632282,0,0.320891,-0.320891,3.636423,60.60692,0.1478656,0.3353311,0,0,2.632282
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,35.91983,35.91983,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.491442,2.311391,0,0.06103467,-0.06103467,3.572086,59.53465,0.1478656,0.06378123,0,0,2.311391
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.23403,34.23403,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.559258,2.250356,0,0.1218956,-0.1218956,3.443597,57.39317,0.1478656,0.1273809,0,0,2.250356
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,32.86895,32.86895,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.694698,2.128461,0,0.06157228,-0.06157228,3.378694,56.31146,0.1478656,0.06434303,0,0,2.128461
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,31.50386,31.50386,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.763112,2.066889,0,0.09846189,-0.09846189,3.274906,54.58166,0.1478656,0.1028927,0,0,2.066889
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,30.29502,30.29502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.872514,1.968427,0,0,0,3.274906,54.58166,0.1478656,0,0,0,1.968427
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,29.25887,29.25887,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.872514,1.968427,0,0.06747995,-0.06747995,3.203776,53.39616,0.1478656,0.07051654,0,0,1.968427
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.23917,28.23917,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.947491,1.900947,0,0.08973477,-0.08973477,3.109187,51.81969,0.1478656,0.09377284,0,0,1.900947
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,27.24414,27.24414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047197,1.811212,0,0,0,3.109187,51.81969,0.1478656,0,0,0,1.811212
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,26.43824,26.43824,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.047197,1.811212,0,0.05162867,-0.05162867,3.054766,50.91267,0.1478656,0.05395196,0,0,1.811212
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2129027,29.13033,25.59946,0,0,0,0,0,0,0,0,0,0,0.2129027,0,0,0,0,3.104562,1.759583,0.2129027,0,0.2129027,3.256743,54.27895,0.147661,0,0.1703221,0,1.972486
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5399584,36.43887,27.07967,0.7152075,0.7152075,0,0,0,0.7152075,75.49675,0,0,0,0.5399584,0.75285,0.7152075,0,0,2.891659,1.951196,0,0.2128916,-0.2128916,3.032336,50.53883,0.147661,0.7867283,0.4319667,0,2.491154
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.122595,52.33712,30.80487,1.285912,1.285912,0,-1,0,1.285912,87.29953,0,0,0.03450285,1.122595,1.353591,1.285912,0,0,3.128205,1.738304,0,0.2309964,-0.2309964,2.788844,46.48064,0.147661,1.414503,0.8980759,0,2.860899
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.339291,62.18253,34.71921,0.613389,0.613389,0,0,0,0.613389,218.3428,0,0,0,1.339291,0.6456726,0.613389,0,0,3.384868,1.507308,0.6936184,0,0.6936184,3.446868,57.44769,0.1469985,0.6747279,1.071433,0,2.846599
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.46301,69.84386,38.16482,0.5685615,0.5685615,0,0,0,0.5685615,257.3177,0,0,0,1.46301,0.5984858,0.5685615,0,0,2.69125,2.131564,0.8645238,0,0.8645238,4.267028,71.11699,0.146181,0.6254176,1.170408,0,3.594574
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.516099,75.42345,41.2157,1.056866,1.056866,0,0,0,1.056866,143.4524,0,0,0,1.516099,1.11249,1.056866,0,0,1.826726,2.909636,0.4036088,0,0.4036088,4.649925,77.49859,0.1458025,1.162552,1.212879,0,4.425735
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.372327,74.99038,44.12679,0.5298437,0.5298437,0,0,0,0.5298437,259.0059,0,0,0,1.372327,0.5577303,0.5298437,0,0,1.423117,3.272884,0.8145965,0,0.8145965,5.422719,90.37846,0.1450444,0.5828281,1.097861,0,4.64521
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.081463,69.30267,45.97705,1.37894,1.37894,0,-1,0,1.37894,78.42713,0,0,0.1368336,1.081463,1.451515,1.37894,0,0,0.6085205,4.006021,0,0.3700525,-0.3700525,5.032649,83.87732,0.1450444,1.516834,0.8651702,0,5.087483
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.002211,68.21359,46.7665,0.6950204,0.6950204,0,0,0,0.6950204,144.1988,0,0,0,1.002211,0.7316005,0.6950204,0,0,1.01969,3.635968,0.2706106,0,0.2706106,5.289373,88.15604,0.1447943,0.7645225,0.8017688,0,4.638179
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7110646,62.12265,47.54772,0,0,0,0,0,0,0,0,0,0,0.7110646,0,0,0,0,0.7490795,3.879517,0.7110646,0,0.7110646,5.963948,99.39893,0.1441412,0,0.5688517,0,4.590582
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4503189,55.76852,46.93097,0.8914641,0.8914641,0,0,0,0.8914641,50.51453,0,1.110223E-16,0,0.4503189,0.9383832,0.8914641,0,0,0.0380148,4.519475,0,0.4880644,-0.4880644,5.449483,90.82453,0.1441412,0.9806105,0.3602551,0,4.969794
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05142401,45.58055,44.63664,0.6284614,0.6284614,0,0,0,0.6284614,8.182525,0,0,0,0.05142401,0.6615384,0.6284614,0,0,0.5803086,4.031411,0,0.6101143,-0.6101143,4.806366,80.10594,0.1441412,0.6913075,0.04113921,0,4.082835
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,42.36698,42.36698,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.258213,3.421297,0,0.3101353,-0.3101353,4.479455,74.65743,0.1441412,0.3240913,0,0,3.421297
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,40.31113,40.31113,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.602808,3.111162,0,1.212931,-1.212931,3.200913,53.34844,0.1441412,1.267513,0,0,3.111162
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,38.27995,38.27995,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.95051,1.89823,0,0.966686,-0.966686,2.181937,36.36554,0.1441412,1.010187,0,0,1.89823
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,36.12542,36.12542,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.024605,0.9315444,0,0.1480408,-0.1480408,2.025888,33.76473,0.1441412,0.1547026,0,0,0.9315444
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189095,0.7835037,0,0,0,2.025888,33.76473,0.1441412,0,0,0,0.7835037
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,33.07453,33.07453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189095,0.7835037,0,0,0,2.025888,33.76473,0.1441412,0,0,0,0.7835037
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,31.68478,31.68478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189095,0.7835037,0,0,0,2.025888,33.76473,0.1441412,0,0,0,0.7835037
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,30.45949,30.45949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189095,0.7835037,0,0,0,2.025888,33.76473,0.1441412,0,0,0,0.7835037
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,29.41512,29.41512,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.189095,0.7835037,0,0.1499661,-0.1499661,1.86781,31.1301,0.1441412,0.1567146,0,0,0.7835037
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,28.40364,28.40364,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.355724,0.6335375,0,0.01706761,-0.01706761,1.849819,30.83025,0.1441412,0.01783565,0,0,0.6335375
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,27.43328,27.43328,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.374688,0.6164699,0,0.1882651,-0.1882651,1.65137,27.52278,0.1441412,0.1967371,0,0,0.6164699
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,26.61916,26.61916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.583871,0.4282048,0,0,0,1.65137,27.52278,0.1441412,0,0,0,0.4282048
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1225236,27.80467,25.7886,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.46428,0,0,0,0.1225236,0,0,1.237023,1.175172,4.583871,0.4282048,1.297695,0,1.297695,2.882472,48.0411,0.1453976,0.5092748,0.09801885,1.7,0.5507283
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2017052,30.64433,27.26881,0.667455,0.667455,1.7,0,0.5202,0.667455,30.22005,0,0,0,0.2017052,0,0,1.032545,0.9809178,3.286176,1.59613,1.182623,0,1.182623,4.004406,66.73997,0.1466426,0.7342004,0.1613642,1.7,1.797836
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1525901,33.59336,30.99401,0,0,0,-1,0,0,0,0,0,0,0.1525901,0,0,0,0,2.103553,2.660491,0.1525901,0,0.1525901,4.149166,69.15263,0.146503,0,0.1220721,0,2.813082
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1726676,37.94558,34.9248,1.07119,1.07119,0,0,0,1.07119,16.11924,0,2.220446E-16,0,0.1726676,1.127568,1.07119,0,0,1.950963,2.797822,0,0.9549005,-0.9549005,3.142613,52.37677,0.146503,1.178309,0.1381341,0,2.97049
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.268338,43.19704,38.34573,0,0,0,0,0,0,0,0,0,0,0.268338,0,0,0,0,3.011963,1.842922,0.268338,0,0.268338,3.39718,56.61956,0.1462582,0,0.2146704,0,2.11126
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2496293,46.01619,41.42129,0,0,0,0,0,0,0,0,0,0,0.2496293,0,0,0,0,2.743625,2.084426,0.2496293,0,0.2496293,3.634,60.56654,0.1460311,0,0.1997035,0,2.334055
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4747156,53.49135,44.31592,0.3294592,0.3294592,0,0,0,0.3294592,144.0893,0,0,0,0.4747156,0.3467992,0.3294592,0,0,2.493996,2.309093,0.1279164,0,0.1279164,3.755352,62.58907,0.1459151,0.3624052,0.3797725,0,2.783808
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3573897,53.05385,46.16619,0.1223839,0.1223839,0,-1,0,0.1223839,292.0235,0,0,0,0.3573897,0.1288251,0.1223839,0,0,2.36608,2.424217,0.2285646,0,0.2285646,3.972187,66.20299,0.1457081,0.1346223,0.2859118,0,2.781607
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2913959,52.56991,46.97208,0.411977,0.411977,0,0,0,0.411977,70.73111,0,0,0,0.2913959,0.43366,0.411977,0,0,2.137515,2.629925,0,0.1422641,-0.1422641,3.822227,63.70367,0.1457081,0.4531747,0.2331167,0,2.921321
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07132945,49.07604,47.73686,0,0,0,0,0,0,0,0,0,0,0.07132945,0,0,0,0,2.295586,2.487661,0.07132945,0,0.07132945,3.889897,64.83148,0.1456437,0,0.05706356,0,2.558991
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09113099,48.81998,47.11188,0,0,0,0,0,0,0,0,0,0,0.09113099,0,0,0,0,2.224257,2.551858,0.09113099,0,0.09113099,3.976351,66.27238,0.1455614,0,0.0729048,0,2.642989
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06344678,46.01004,44.84222,0.4045033,0.4045033,0,0,0,0.4045033,15.68511,0,0,0,0.06344678,0.4257929,0.4045033,0,0,2.133126,2.633876,0,0.3623461,-0.3623461,3.594405,59.90662,0.1455614,0.4449536,0.05075742,0,2.697322
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,42.55611,42.55611,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.535733,2.271529,0,0.916412,-0.916412,2.628422,43.80694,0.1455614,0.9576505,0,0,2.271529
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,40.51671,40.51671,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.553968,1.355117,0,0.4488011,-0.4488011,2.155344,35.92233,0.1455614,0.4689972,0,0,1.355117
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,38.48553,38.48553,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.052636,0.9063163,0,0.4721683,-0.4721683,1.657635,27.62719,0.1455614,0.4934159,0,0,0.9063163
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,36.331,36.331,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.577268,0.434148,0,0.01180542,-0.01180542,1.645191,27.41979,0.1455614,0.01233667,0,0,0.434148
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,34.62053,34.62053,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.590385,0.4223426,0,0.09057722,-0.09057722,1.549714,25.82851,0.1455614,0.0946532,0,0,0.4223426
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.25545,33.25545,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.691026,0.3317654,0,0.1335789,-0.1335789,1.408909,23.48178,0.1455614,0.1395899,0,0,0.3317654
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.87391,31.87391,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.839447,0.1981865,0,0.1423196,-0.1423196,1.258891,20.98148,0.1455614,0.148724,0,0,0.1981865
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,30.64863,30.64863,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.99758,0.05586684,0,0.01122294,-0.01122294,1.247061,20.78431,0.1455614,0.01172797,0,0,0.05586684
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,29.60425,29.60425,0.1050734,0.04241171,0,-1,0,0.04241171,0,0,0.06266171,0.07316905,0,0.04464391,0.04241171,0,0,5.01005,0.04464391,0,0.04464391,-0.04464391,1.200002,20,0.1455614,0.1155808,0,0,0.04464391
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,28.55988,28.55988,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455614,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.61419,27.61419,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1464525,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,26.8083,26.8083,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1475941,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.220882,29.62712,25.95306,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.98788,0,0,0,0.220882,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9611158,0,0.9611158,4.713059,78.55083,0.1485524,1.012887,0.1767056,1.7,2.688656
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4029589,34.32834,27.43328,0.2482682,0.2482682,1.252067,0,0.3979142,0.2482682,162.3079,0,0,0,0.4029589,0,0,1.003798,0.9536085,1.356567,3.332778,1.356567,0,1.356567,6.000012,100,0.148849,0.273095,0.3223671,1.7,3.735737
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5355202,40.706,31.17492,0.2940452,0.2940452,0,-1,0,0.2940452,182.1217,0.2259989,0,0,0.5355202,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,0.3234497,0.4284162,0,5.089209
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5859295,45.88155,35.10571,0.2268917,0.2268917,0,0,0,0.2268917,258.2419,0.3470961,0,0,0.5859295,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,0.2495809,0.4687436,0,5.139618
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4728589,47.32905,38.55132,0,0,0,0,0,0,0,0.4728589,0,0,0.4728589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,0,0.3782871,0,5.026548
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6440295,54.10981,41.61042,1.393656,1.393656,0.7818284,0,0.2695391,1.393656,46.2115,1.110223E-16,0,0,0.6440295,0.6440295,0.611828,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,1.533022,0.5152236,1.7,5.197719
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7981431,60.6956,44.49684,0.3227205,0.3227205,0,0,0,0.3227205,247.3171,0.4584373,0,0,0.7981431,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,0.3549925,0.6385145,0,5.351832
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8662812,64.3873,46.34711,0.1966204,0.1966204,0,-1,0,0.1966204,440.5857,0.6593124,0,0,0.8662812,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,0.2162824,0.6930249,0,5.41997
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6723162,60.79054,47.13655,0,0,0,0,0,0,0,0.6723162,0,0,0.6723162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148849,0,0.537853,0,5.226005
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3092852,53.91252,47.91777,0.9932522,0.9932522,0,0,0,0.9932522,31.13863,0,1.110223E-16,0,0.3092852,1.045529,0.9932522,0,0,0,4.553689,0,0.7362435,-0.7362435,5.223943,87.06554,0.148849,1.092577,0.2474281,0,4.862974
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07704828,48.74445,47.30102,0,0,0,0,0,0,0,0,0,0,0.07704828,0,0,0,0,0.8180484,3.817446,0.07704828,0,0.07704828,5.297038,88.28378,0.1487801,0,0.06163862,0,3.894494
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03896062,45.72248,45.00669,0,0,0,0,0,0,0,0,0,0,0.03896062,0,0,0,0,0.7410001,3.886789,0.03896062,0,0.03896062,5.333999,88.8998,0.1487453,0,0.0311685,0,3.92575
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7020394,3.921854,0,0,0,5.333999,88.8998,0.1487453,0,0,0,3.921854
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,40.70585,40.70585,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7020394,3.921854,0,0.4926769,-0.4926769,4.814672,80.24437,0.1487453,0.5148473,0,0,3.921854
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,38.65,38.65,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.249458,3.429177,0,0.09426545,-0.09426545,4.715307,78.5883,0.1487453,0.0985074,0,0,3.429177
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,36.49547,36.49547,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.354198,3.334911,0,0.2096908,-0.2096908,4.494274,74.90442,0.1487453,0.2191269,0,0,3.334911
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.76033,34.76033,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.587187,3.12522,0,0.1948908,-0.1948908,4.288841,71.48054,0.1487453,0.2036609,0,0,3.12522
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,33.41991,33.41991,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.803733,2.93033,0,0.08165427,-0.08165427,4.20277,70.04602,0.1487453,0.08532871,0,0,2.93033
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.03016,32.03016,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.89446,2.848675,0,0.07700191,-0.07700191,4.121603,68.69324,0.1487453,0.08046699,0,0,2.848675
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,30.7802,30.7802,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.980017,2.771673,0,0.02764158,-0.02764158,4.092466,68.20763,0.1487453,0.02888545,0,0,2.771673
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,29.74405,29.74405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01073,2.744032,0,0,0,4.092466,68.20763,0.1487453,0,0,0,2.744032
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,28.72435,28.72435,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.01073,2.744032,0,0.2129476,-0.2129476,3.868,64.46653,0.1487453,0.2225302,0,0,2.744032
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,27.75399,27.75399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.247339,2.531084,0,0,0,3.868,64.46653,0.1487453,0,0,0,2.531084
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.94809,26.94809,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.247339,2.531084,0,0.08073225,-0.08073225,3.7829,63.04821,0.1487453,0.0843652,0,0,2.531084
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2436787,30.17585,26.10931,0,0,0,0,0,0,0,0,0,0,0.2436787,0,0,0,0,2.337041,2.450352,0.2436787,0,0.2436787,4.014074,66.9011,0.148528,0,0.1949429,0,2.694031
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6335573,38.72727,27.58952,0,0,0,0,0,0,0,0,0,0,0.6335573,0,0,0,0,2.093362,2.669663,0.6335573,0,0.6335573,4.615119,76.9185,0.1479657,0,0.5068458,0,3.30322
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.991987,50.08682,31.33939,0.7060984,0.7060984,0,-1,0,0.7060984,140.4885,0,0,0,0.991987,0.7432615,0.7060984,0,0,1.459805,3.239864,0.2487255,0,0.2487255,4.851081,80.85119,0.1477462,0.7767082,0.7935896,0,4.231852
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.231265,60.16878,35.27018,1.411072,1.411072,1.391895,0,0.4360874,1.411072,87.25745,0,0,0,1.231265,0.02018567,0.01917639,0,0,1.211079,3.463717,1.211079,0,1.211079,6.000012,100,0.1484235,1.552179,0.9850122,1.7,4.694983
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.368662,67.91802,38.69112,0.4328931,0.4328931,0,0,0,0.4328931,316.1662,0.9129847,0,0,1.368662,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1484235,0.4761824,1.094929,0,5.92235
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.487411,75.27284,41.75022,0,0,0,0,0,0,0,1.487411,0,0,1.487411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484235,0,1.189929,0,6.041101
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.459859,78.33257,44.66131,0.1332698,0.1332698,0,0,0,0.1332698,1095.416,1.319575,0,0,1.459859,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1484235,0.1465968,1.167887,0,6.013548
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.297725,75.86456,46.4869,0,0,0,-1,0,0,0,1.297725,0,0,1.297725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484235,0,1.03818,0,5.851414
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.050292,70.08286,47.30102,0.02926473,0.02926473,0,0,0,0.02926473,3588.935,1.019487,0,0,1.050292,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1484235,0.0321912,0.8402335,0,5.603981
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6244138,60.73374,48.05758,0.6147407,0.6147407,0,0,0,0.6147407,101.5735,0,0,0,0.6244138,0.6470954,0.6147407,0,0,0,4.553689,0,0.02268163,-0.02268163,5.976103,99.60152,0.1484235,0.6762148,0.4995311,0,5.178103
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4307649,55.91969,47.45726,0.3300629,0.3300629,0,0,0,0.3300629,130.5099,0.05812849,0,0,0.4307649,0.3474346,0.3300629,0,0,0.02520181,4.531007,0.02520181,0,0.02520181,6.000012,100,0.1484014,0.3630691,0.3446119,0,4.961772
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06268226,46.3521,45.19583,0.942886,0.942886,0,0,0,0.942886,6.647914,0,0,0,0.06268226,0.9925116,0.942886,0,0,0,4.553689,0,0.9298294,-0.9298294,5.019886,83.6646,0.1484014,1.037175,0.0501458,0,4.616371
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,42.92617,42.92617,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.033144,3.62386,0,0.2192589,-0.2192589,4.788766,79.81261,0.1484014,0.2291256,0,0,3.62386
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276765,3.404601,0,0,0,4.788766,79.81261,0.1484014,0,0,0,3.404601
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.83091,38.83091,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.276765,3.404601,0,0.386551,-0.386551,4.381306,73.02162,0.1484014,0.4039458,0,0,3.404601
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,36.6846,36.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.706266,3.01805,0,0,0,4.381306,73.02162,0.1484014,0,0,0,3.01805
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,34.94947,34.94947,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.706266,3.01805,0,0.04721067,-0.04721067,4.331542,72.19221,0.1484014,0.04933515,0,0,3.01805
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,33.58438,33.58438,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.758722,2.970839,0,0.01284892,-0.01284892,4.317998,71.96648,0.1484014,0.01342712,0,0,2.970839
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,32.19463,32.19463,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.772999,2.95799,0,0.1377121,-0.1377121,4.172836,69.54713,0.1484014,0.1439092,0,0,2.95799
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,30.94467,30.94467,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.926012,2.820278,0,0.1430602,-0.1430602,4.022038,67.03383,0.1484014,0.1494979,0,0,2.820278
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,29.90852,29.90852,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.084968,2.677218,0,0.02047108,-0.02047108,4.000459,66.67419,0.1484014,0.02139228,0,0,2.677218
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.88882,28.88882,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.107714,2.656747,0,0.1392573,-0.1392573,3.853669,64.22769,0.1484014,0.1455239,0,0,2.656747
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,27.91846,27.91846,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.262444,2.517489,0,0.1712641,-0.1712641,3.673141,61.21889,0.1484014,0.178971,0,0,2.517489
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.12901,27.12901,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.452737,2.346225,0,0.09346418,-0.09346418,3.574621,59.5769,0.1484014,0.09767007,0,0,2.346225
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1263041,28.38387,26.29844,0,0,0,0,0,0,0,0,0,0,0.1263041,0,0,0,0,2.556587,2.252761,0.1263041,0,0.1263041,3.694444,61.57394,0.1482905,0,0.1010433,0,2.379065
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4700818,35.89978,27.77866,0.5720415,0.5720415,0,0,0,0.5720415,82.17618,0,0,0,0.4700818,0.602149,0.5720415,0,0,2.430282,2.366435,0,0.1320671,-0.1320671,3.555233,59.25376,0.1482905,0.6292457,0.3760655,0,2.836517
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.025283,51.01536,31.52031,0.7112912,0.7112912,0,-1,0,0.7112912,144.1439,0,0,0,1.025283,0.7487276,0.7112912,0,0,2.577024,2.234368,0.2765554,0,0.2765554,3.817596,63.62648,0.1480482,0.7824203,0.8202264,0,3.259651
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.274495,61.43368,35.43465,0.6135792,0.6135792,0,0,0,0.6135792,207.7149,0,0,0,1.274495,0.6458728,0.6135792,0,0,2.300468,2.483268,0.6286224,0,0.6286224,4.41396,73.56585,0.1475004,0.6749371,1.019596,0,3.757763
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.404861,69.14702,38.88025,0.03009126,0.03009126,0,0,0,0.03009126,4668.669,0,0,0,1.404861,0.03167501,0.03009126,0,0,1.671846,3.049028,1.373186,0,1.373186,5.716679,95.27779,0.1463177,0.03310039,1.123889,0,4.453889
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.414277,73.32091,41.90647,0.3883257,0.3883257,0,0,0,0.3883257,364.1988,0.7068539,0,0,1.414277,0.4087639,0.3883257,0,0,0.2986596,4.284895,0.2986596,0,0.2986596,6.000012,100,0.146063,0.4271583,1.131422,0,5.699173
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.347883,75.15153,44.80111,0.1989984,0.1989984,0,0,0,0.1989984,677.3337,1.138411,0,0,1.347883,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.146063,0.2188983,1.078307,0,5.901572
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.391246,78.87279,46.65137,0.7156128,0.7156128,0,-1,0,0.7156128,194.4133,0.6379698,0,0,1.391246,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.146063,0.7871741,1.112997,0,5.944935
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8938192,66.32854,47.45726,0.782468,0.782468,0,0,0,0.782468,114.2308,0.07016871,0,0,0.8938192,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.146063,0.8607148,0.7150553,0,5.447508
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6771352,62.12654,48.24671,0.5927422,0.5927422,0,0,0,0.5927422,114.2377,0.05319599,0,0,0.6771352,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.146063,0.6520164,0.5417081,0,5.230824
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1791346,51.0029,47.59706,0.0005042672,0.0005042672,0,0,0,0.0005042672,35523.74,0.1786038,0,0,0.1791346,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.146063,0.0005546939,0.1433077,0,4.732823
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0513905,46.32456,45.37674,0,0,0,0,0,0,0,0.0513905,0,0,0.0513905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146063,0,0.0411124,0,4.60508
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,43.13176,43.13176,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.146063,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,41.0759,41.0759,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.146063,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.02005,39.02005,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.146063,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,36.84085,36.84085,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.146063,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.13038,35.13038,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.146063,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.7653,33.7653,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.146063,0.1222925,0,0,3.200506
