Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,32.38376,32.38376,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.146063,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.13381,31.13381,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.146063,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,30.06477,30.06477,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.146063,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.04506,29.04506,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.146063,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,28.0747,28.0747,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.146063,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,27.29348,27.29348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.146063,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08059712,27.78898,26.46291,0.5990035,0.5990035,0,0,0,0.5990035,13.4552,0,1.110223E-16,0,0.08059712,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5499328,-0.5499328,3.060357,51.00585,0.146063,0.6589038,0.0644777,0,2.395417
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.377683,34.42598,27.95957,0,0,0,0,0,0,0,0,0,0,0.377683,0,0,0,0,3.098669,1.764887,0.377683,0,0.377683,3.418658,56.97753,0.1457422,0,0.3021464,0,2.14257
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5947245,42.40804,31.70945,0,0,0,-1,0,0,0,0,0,0,0.5947245,0,0,0,0,2.720985,2.104802,0.5947245,0,0.5947245,3.982864,66.38093,0.1452398,0,0.4757796,0,2.699527
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9436421,53.90483,35.61556,0.2381894,0.2381894,0,0,0,0.2381894,396.1731,0,0,0,0.9436421,0.2507257,0.2381894,0,0,2.126261,2.640054,0.6929165,0,0.6929165,4.640222,77.33688,0.1446588,0.2620083,0.7549137,0,3.583696
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.21693,64.4071,39.06117,0.08140835,0.08140835,0,0,0,0.08140835,1494.846,0,0,0,1.21693,0.085693,0.08140835,0,0,1.433344,3.263679,1.131237,0,1.131237,5.713408,95.22327,0.1437203,0.08954919,0.9735438,0,4.480608
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.28815,70.05605,42.12027,0.5402458,0.5402458,0,0,0,0.5402458,238.4378,0.4173624,0,0,1.28815,0.5686798,0.5402458,0,0,0.3021078,4.281792,0.3021078,0,0.3021078,6.000012,100,0.1434717,0.5942703,1.03052,0,5.569942
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.307099,74.20748,44.98202,0,0,0,0,0,0,0,1.307099,0,0,1.307099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434717,0,1.045679,0,5.860788
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.065688,69.9209,46.83229,1.110597,1.110597,0,-1,0,1.110597,95.95627,0,2.220446E-16,0,1.065688,1.16905,1.110597,0,0,0,4.553689,0,0.1033621,-0.1033621,5.891059,98.18412,0.1434717,1.221657,0.8525502,0,5.619377
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6483936,60.81695,47.6464,0.2738234,0.2738234,0,0,0,0.2738234,236.7926,0.2453117,0,0,0.6483936,0.2882351,0.2738234,0,0,0.1148468,4.450327,0.1148468,0,0.1148468,6.000012,100,0.1433775,0.3012057,0.5187148,0,5.098721
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4570285,57.50265,48.42763,0.5566262,0.5566262,0,0,0,0.5566262,82.1069,0,0,0,0.4570285,0.5859223,0.5566262,0,0,0,4.553689,0,0.1288938,-0.1288938,5.864146,97.73557,0.1433775,0.6122888,0.3656228,0,5.010717
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.188408,51.37719,47.7862,1.151031,1.151031,0,0,0,1.151031,16.36863,0,0,0,0.188408,1.211612,1.151031,0,0,0.1432153,4.424795,0,1.023204,-1.023204,4.785594,79.75974,0.1433775,1.266135,0.1507264,0,4.613203
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08868801,47.21095,45.56588,0,0,0,0,0,0,0,0,0,0,0.08868801,0,0,0,0,1.280109,3.401591,0.08868801,0,0.08868801,4.869731,81.16203,0.1433047,0,0.0709504,0,3.490279
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.191421,3.481411,0,0,0,4.869731,81.16203,0.1433047,0,0,0,3.481411
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,41.26504,41.26504,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.191421,3.481411,0,0.5536523,-0.5536523,4.28613,71.43536,0.1433047,0.5785666,0,0,3.481411
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.20097,39.20097,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.80659,2.927758,0,1.057025,-1.057025,3.171929,52.86537,0.1433047,1.104591,0,0,2.927758
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,37.05466,37.05466,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.981062,1.870733,0,0.2556278,-0.2556278,2.902473,48.37446,0.1433047,0.267131,0,0,1.870733
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,35.31952,35.31952,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.265093,1.615106,0,0.1353249,-0.1353249,2.759828,45.99705,0.1433047,0.1414146,0,0,1.615106
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,33.95443,33.95443,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.415453,1.479781,0,0.07274896,-0.07274896,2.683144,44.71898,0.1433047,0.07602266,0,0,1.479781
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,32.56468,32.56468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496286,1.407032,0,0,0,2.683144,44.71898,0.1433047,0,0,0,1.407032
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,31.29005,31.29005,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.496286,1.407032,0,0.06187829,-0.06187829,2.617919,43.63189,0.1433047,0.06466281,0,0,1.407032
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,30.22923,30.22923,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.565039,1.345153,0,0.05098968,-0.05098968,2.564171,42.7361,0.1433047,0.05328422,0,0,1.345153
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.20953,29.20953,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.621695,1.294164,0,0.121029,-0.121029,2.436595,40.60984,0.1433047,0.1264753,0,0,1.294164
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,28.23917,28.23917,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.756171,1.173135,0,0.06081723,-0.06081723,2.372488,39.54139,0.1433047,0.063554,0,0,1.173135
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,27.43328,27.43328,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.823746,1.112318,0,0.00300794,-0.00300794,2.369317,39.48854,0.1433047,0.003143298,0,0,1.112318
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1726332,29.4632,26.59449,0.9507049,0.9507049,0,0,0,0.9507049,18.15844,0,0,0,0.1726332,1.000742,0.9507049,0,0,3.827088,1.10931,0,0.8281089,-0.8281089,1.496414,24.94018,0.1433047,1.045775,0.1381065,0,1.281943
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2215982,31.83438,28.09937,0.2029582,0.2029582,0,0,0,0.2029582,109.1842,0,0,0,0.2215982,0.2136403,0.2029582,0,0,4.747209,0.2812007,0.007957981,0,0.007957981,1.503964,25.06601,0.1432982,0.2232541,0.1772786,0,0.502799
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5581938,41.89969,31.89036,0.3112087,0.3112087,0,-1,0,0.3112087,179.3632,0,0,0,0.5581938,0.3275881,0.3112087,0,0,4.739251,0.2883629,0.2306057,0,0.2306057,1.722735,28.7122,0.1431095,0.3423296,0.446555,0,0.8465567
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6647983,48.24332,35.82937,0.5386361,0.5386361,0,0,0,0.5386361,123.4225,0,0,0,0.6647983,0.5669854,0.5386361,0,0,4.508646,0.495908,0.09781285,0,0.09781285,1.815529,30.25875,0.1430296,0.5924997,0.5318386,0,1.160706
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8374128,55.72042,39.29142,0,0,0,0,0,0,0,0,0,0,0.8374128,0,0,0,0,4.410832,0.5839396,0.8374128,0,0.8374128,2.609968,43.49939,0.1423492,0,0.6699302,0,1.421352
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9121805,60.86013,42.32586,0.509554,0.509554,0,0,0,0.509554,179.0155,0,0,0,0.9121805,0.5363726,0.509554,0,0,3.57342,1.337611,0.3758079,0,0.3758079,2.966491,49.44142,0.142046,0.5605094,0.7297444,0,2.249792
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9117959,64.1525,45.19583,0.2578231,0.2578231,0,0,0,0.2578231,353.6518,0,0,0,0.9117959,0.2713927,0.2578231,0,0,3.197612,1.675838,0.6404032,0,0.6404032,3.574031,59.56706,0.1415322,0.2836054,0.7294367,0,2.587634
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8131111,63.92392,47.04609,0,0,0,-1,0,0,0,0,0,0,0.8131111,0,0,0,0,2.557209,2.252201,0.8131111,0,0.8131111,4.345416,72.42345,0.1408852,0,0.6504889,0,3.065312
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7288576,62.84207,47.82732,0.1150903,0.1150903,0,0,0,0.1150903,633.292,0,0,0,0.7288576,0.1211477,0.1150903,0,0,1.744098,2.984001,0.60771,0,0.60771,4.92194,82.03217,0.1404055,0.1265993,0.5830861,0,3.712859
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3243695,54.94754,48.61676,0.6030219,0.6030219,0,0,0,0.6030219,53.79068,0,0,0,0.3243695,0.6347598,0.6030219,0,0,1.136388,3.53094,0,0.3103903,-0.3103903,4.59476,76.57918,0.1404055,0.663324,0.2594956,0,3.855309
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1269953,50.42179,48.01646,0,0,0,0,0,0,0,0,0,0,0.1269953,0,0,0,0,1.481266,3.22055,0.1269953,0,0.1269953,4.715238,78.58714,0.1403057,0,0.1015962,0,3.347545
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07946108,47.24572,45.77147,1.390901,1.390901,1.7,0,0.5202,1.390901,5.712919,0,0,0,0.07946108,0,0,0.3090986,0.2936437,1.35427,3.334846,0.3731048,0,0.3731048,5.069197,84.48644,0.140665,1.529992,0.06356886,1.7,3.414307
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,43.52648,43.52648,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.9811657,3.67064,0,0.9204497,-0.9204497,4.098958,68.31582,0.140665,0.9618699,0,0,3.67064
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,41.4953,41.4953,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.003888,2.75019,0,0.2379611,-0.2379611,3.848124,64.13528,0.140665,0.2486694,0,0,2.75019
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,39.41478,39.41478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268289,2.512229,0,0,0,3.848124,64.13528,0.140665,0,0,0,2.512229
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,37.26024,37.26024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268289,2.512229,0,0,0,3.848124,64.13528,0.140665,0,0,0,2.512229
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,35.5251,35.5251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268289,2.512229,0,0,0,3.848124,64.13528,0.140665,0,0,0,2.512229
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,34.16002,34.16002,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,2.268289,2.512229,0,0.1150126,-0.1150126,3.72689,62.11472,0.140665,0.1201882,0,0,2.512229
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.74559,32.74559,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,2.39608,2.397216,0,0.08473633,-0.08473633,3.63757,60.62605,0.140665,0.08854947,0,0,2.397216
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,31.47919,31.47919,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,2.490232,2.31248,0,0.1681946,-0.1681946,3.460278,57.67118,0.140665,0.1757634,0,0,2.31248
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,30.43482,30.43482,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,2.677115,2.144285,0,0.1428254,-0.1428254,3.309726,55.162,0.140665,0.1492525,0,0,2.144285
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,29.39867,29.39867,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,2.83581,2.00146,0,0.2552506,-0.2552506,3.040669,50.67771,0.140665,0.2667369,0,0,2.00146
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,28.42831,28.42831,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.119422,1.74621,0,0.1126745,-0.1126745,2.921899,48.69823,0.140665,0.1177449,0,0,1.74621
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.61419,27.61419,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,3.244616,1.633535,0,0.1312438,-0.1312438,2.783556,46.39251,0.140665,0.1371498,0,0,1.633535
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2004537,30.10269,26.75896,0.6265583,0.6265583,0,0,0,0.6265583,31.99282,0,0,0,0.2004537,0.6595351,0.6265583,0,0,3.390442,1.502291,0,0.4590814,-0.4590814,2.299642,38.32729,0.140665,0.6892142,0.160363,0,1.702745
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4938303,36.89697,28.31318,0.6761565,0.6761565,0,0,0,0.6761565,73.0349,0,1.110223E-16,0,0.4938303,0.7117437,0.6761565,0,0,3.900532,1.04321,0,0.2179134,-0.2179134,2.069941,34.49895,0.140665,0.7437722,0.3950642,0,1.53704
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9619625,50.31085,32.10417,0.5915101,0.5915101,0,-1,0,0.5915101,162.6283,0,0,0,0.9619625,0.6226422,0.5915101,0,0,4.142658,0.8252963,0.3393203,0,0.3393203,2.391849,39.86406,0.1403988,0.6506611,0.76957,0,1.787259
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.123202,58.5172,36.05963,0.8019656,0.8019656,0,0,0,0.8019656,140.0561,0,0,0,1.123202,0.8441743,0.8019656,0,0,3.803338,1.130685,0.2790277,0,0.2790277,2.656558,44.27587,0.1401807,0.8821622,0.8985616,0,2.253886
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.424836,70.53865,39.5299,0.3105868,0.3105868,0,0,0,0.3105868,458.7561,0,0,0,1.424836,0.3269334,0.3105868,0,0,3.52431,1.381809,1.097902,0,1.097902,3.698119,61.6352,0.1393289,0.3416454,1.139869,0,2.806645
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.499521,76.75526,42.58078,0.7693541,0.7693541,0,0,0,0.7693541,194.9065,0,0,0,1.499521,0.8098465,0.7693541,0,0,2.426408,2.369922,0.689675,0,0.689675,4.352402,72.53989,0.1387991,0.8462895,1.199617,0,3.869443
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.406215,77.73834,45.45075,0.8563578,0.8563578,0,0,0,0.8563578,164.2088,0,0,0,1.406215,0.9014293,0.8563578,0,0,1.736733,2.990629,0.5047855,0,0.5047855,4.831284,80.52124,0.138414,0.9419936,1.124972,0,4.396844
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.331422,77.91161,47.30102,0.4127919,0.4127919,0,-1,0,0.4127919,322.5406,0,0,0,1.331422,0.4345178,0.4127919,0,0,1.231948,3.444936,0.8969039,0,0.8969039,5.682162,94.70251,0.1377348,0.4540711,1.065137,0,4.776358
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.077468,71.76755,48.10691,0,0,0,0,0,0,0,0.7424238,0,0,1.077468,0,0,0,0,0.3350437,4.25215,0.3350437,0,0.3350437,6.000012,100,0.1374828,0,0.861974,0,5.329617
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6871206,63.0743,48.89636,0,0,0,0,0,0,0,0.6871206,0,0,0.6871206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374828,0,0.5496964,0,5.240809
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.246137,52.98823,48.24671,0,0,0,0,0,0,0,0.246137,0,0,0.246137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374828,0,0.1969096,0,4.799826
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03197691,46.5925,46.00172,0.6329224,0.6329224,0,0,0,0.6329224,5.052264,0,0,0,0.03197691,0.6662341,0.6329224,0,0,0,4.553689,0,0.6342572,-0.6342572,5.331446,88.85726,0.1374828,0.6962147,0.02558153,0,4.585666
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,43.7814,43.7814,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7047303,3.919432,0,0.5482881,-0.5482881,4.7535,79.22484,0.1374828,0.5729611,0,0,3.919432
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,41.72555,41.72555,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.313939,3.371144,0,0.6147633,-0.6147633,4.105483,68.42457,0.1374828,0.6424276,0,0,3.371144
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,39.64503,39.64503,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.99701,2.75638,0,0.4890353,-0.4890353,3.589994,59.83311,0.1374828,0.5110419,0,0,2.75638
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,37.46583,37.46583,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.540382,2.267345,0,0.1109666,-0.1109666,3.473025,57.88363,0.1374828,0.1159601,0,0,2.267345
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,35.73069,35.73069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663678,2.156379,0,0,0,3.473025,57.88363,0.1374828,0,0,0,2.156379
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,34.3656,34.3656,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.663678,2.156379,0,0.1642245,-0.1642245,3.299917,54.99851,0.1374828,0.1716146,0,0,2.156379
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,32.98407,32.98407,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.84615,1.992154,0,0.1385358,-0.1385358,3.153888,52.56469,0.1374828,0.1447699,0,0,1.992154
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.70945,31.70945,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.000079,1.853618,0,0.07372694,-0.07372694,3.076172,51.26944,0.1374828,0.07704465,0,0,1.853618
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,30.64863,30.64863,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.081998,1.779891,0,0.05230962,-0.05230962,3.021033,50.35045,0.1374828,0.05466355,0,0,1.779891
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.62892,29.62892,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.140119,1.727582,0,0.1171171,-0.1171171,2.897581,48.29292,0.1374828,0.1223874,0,0,1.727582
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,28.68323,28.68323,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.270249,1.610464,0,0.3552067,-0.3552067,2.52316,42.05259,0.1374828,0.371191,0,0,1.610464
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,27.84445,27.84445,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.664924,1.255258,0,0.1226506,-0.1226506,2.393875,39.89784,0.1374828,0.1281699,0,0,1.255258
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3235872,32.46396,26.98921,0.04281811,0.04281811,0,0,0,0.04281811,755.725,0,0,0,0.3235872,0.04507169,0.04281811,0,0,3.801202,1.132607,0.2785155,0,0.2785155,2.658098,44.30155,0.137274,0.04709992,0.2588697,0,1.456194
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6760149,40.53767,28.51876,0.06702725,0.06702725,0,0,0,0.06702725,1008.567,0,0,0,0.6760149,0.07055499,0.06702725,0,0,3.522686,1.383271,0.6054599,0,0.6054599,3.232488,53.87469,0.1368223,0.07372997,0.5408119,0,2.059286
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.046477,52.38889,32.30975,0,0,0,-1,0,0,0,0,0,0,1.046477,0,0,0,0,2.917227,1.928185,1.046477,0,1.046477,4.225263,70.42091,0.1360485,0,0.8371818,0,2.974662
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.216338,61.03394,36.28988,0,0,0,0,0,0,0,0,0,0,1.216338,0,0,0,0,1.870749,2.870014,1.216338,0,1.216338,5.379183,89.65286,0.1351601,0,0.9730702,0,4.086352
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.213025,65.15924,39.76016,0.5927808,0.5927808,0,0,0,0.5927808,204.6329,0,0,0,1.213025,0.6239798,0.5927808,0,0,0.6544116,3.964718,0.5890448,0,0.5890448,5.938,98.96646,0.134734,0.6520589,0.9704197,0,5.177743
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.420235,74.64518,42.78637,0.9618064,0.9618064,0,0,0,0.9618064,147.6633,0.3424406,0,0,1.420235,1.012428,0.9618064,0,0,0.06536682,4.494859,0.06536682,0,0.06536682,6.000012,100,0.1346869,1.057987,1.136188,0,5.915094
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.431311,78.81592,45.68101,0.7763596,0.7763596,0,0,0,0.7763596,184.3619,0.6140909,0,0,1.431311,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1346869,0.8539955,1.145049,0,5.985001
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.263466,76.17575,47.5066,1.881631,1.38,0,-1,0,1.38,91.55552,0,0.501631,0.6897941,1.263466,1.452632,1.38,0,0,0,4.553689,0,0.1891654,-0.1891654,5.800614,96.67671,0.1346869,2.069794,1.010773,0,5.817155
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.08519,72.19257,48.28783,0,0,0,0,0,0,0,0.8750058,0,0,1.08519,0,0,0,0,0.2101838,4.364523,0.2101838,0,0.2101838,6.000012,100,0.1345356,0,0.8681517,0,5.449713
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7422175,64.55178,49.07727,0.3096734,0.3096734,0,0,0,0.3096734,239.6775,0.4162455,0,0,0.7422175,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1345356,0.3406407,0.593774,0,5.295907
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4444463,57.23691,48.42763,0,0,0,0,0,0,0,0.4444463,0,0,0.4444463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345356,0,0.3555571,0,4.998135
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06919713,47.51806,46.23198,0.1824703,0.1824703,0,0,0,0.1824703,37.92241,0,2.775558E-17,0,0.06919713,0.192074,0.1824703,0,0,0,4.553689,0,0.1228769,-0.1228769,5.870488,97.84128,0.1345356,0.2007173,0.05535771,0,4.622886
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.98699,43.98699,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1365299,4.430812,0,0.7698905,-0.7698905,5.058953,84.3157,0.1345356,0.8045355,0,0,4.430812
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,41.95581,41.95581,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9919637,3.660922,0,0.287717,-0.287717,4.755672,79.26105,0.1345356,0.3006642,0,0,3.660922
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.87529,39.87529,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.311649,3.373205,0,0.4375378,-0.4375378,4.294467,71.57431,0.1345356,0.457227,0,0,3.373205
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,37.69608,37.69608,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.797802,2.935667,0,0.1881496,-0.1881496,4.09614,68.26886,0.1345356,0.1966163,0,0,2.935667
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,35.96095,35.96095,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.006857,2.747517,0,0.06098189,-0.06098189,4.031859,67.19753,0.1345356,0.06372607,0,0,2.747517
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,34.59586,34.59586,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.074615,2.686535,0,0.1338513,-0.1338513,3.890768,64.846,0.1345356,0.1398746,0,0,2.686535
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,33.21433,33.21433,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.223339,2.552684,0,0.01381015,-0.01381015,3.87621,64.60338,0.1345356,0.01443161,0,0,2.552684
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.91503,31.91503,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.238683,2.538874,0,0.1511957,-0.1511957,3.716836,61.94715,0.1345356,0.1579995,0,0,2.538874
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406678,2.387678,0,0,0,3.716836,61.94715,0.1345356,0,0,0,2.387678
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,29.83451,29.83451,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.406678,2.387678,0,0.1716963,-0.1716963,3.535853,58.93076,0.1345356,0.1794226,0,0,2.387678
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.88882,28.88882,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.597452,2.215982,0,0.1549843,-0.1549843,3.372485,56.20797,0.1345356,0.1619586,0,0,2.215982
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,28.0747,28.0747,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.769657,2.060998,0,0.2474068,-0.2474068,3.111695,51.86148,0.1345356,0.2585402,0,0,2.060998
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2978949,32.22768,27.1948,0.04313857,0.04313857,0,0,0,0.04313857,690.5535,0,0,0,0.2978949,0.04540902,0.04313857,0,0,3.044554,1.813591,0.2524859,0,0.2524859,3.351224,55.85362,0.1343544,0.04745243,0.2383159,0,2.111486
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7646672,42.51394,28.74902,0.8266725,0.8266725,0,0,0,0.8266725,92.49941,0,0,0,0.7646672,0.8701816,0.8266725,0,0,2.792068,2.040828,0,0.1055144,-0.1055144,3.240002,53.99993,0.1343544,0.9093397,0.6117337,0,2.805495
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.115907,54.21251,32.54001,0.5241094,0.5241094,0,-1,0,0.5241094,212.915,0,0,0,1.115907,0.5516941,0.5241094,0,0,2.909306,1.935314,0.5642133,0,0.5642133,3.775262,62.92091,0.133951,0.5765203,0.8927259,0,3.051221
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.322268,63.94622,36.49547,0.7485525,0.7485525,0,0,0,0.7485525,176.6433,0,0,0,1.322268,0.78795,0.7485525,0,0,2.345093,2.443106,0.5343181,0,0.5343181,4.282161,71.3692,0.1335713,0.8234077,1.057814,0,3.765374
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.491482,73.02186,39.96574,1.937266,1.937266,1.7,0,0.5202,1.937266,76.98898,0,0,0,1.491482,0.249754,0.2372663,0,0,1.810774,2.923992,1.241728,0,1.241728,5.460167,91.00259,0.1345241,2.130993,1.193185,1.7,4.415473
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.531151,78.29832,42.99196,0.5945955,0.5945955,0,0,0,0.5945955,257.5113,0.3362139,0,0,1.531151,0.62589,0.5945955,0,0,0.5690469,4.041547,0.5690469,0,0.5690469,6.000012,100,0.1341218,0.6540551,1.224921,0,5.572698
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.324935,75.88479,45.88659,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,71.9369,0,0,0,1.324935,1.452632,1.38,0,0,0,4.553689,0,0.1276968,-0.1276968,5.865408,97.7566,0.1341218,2.025981,1.059948,1.7,5.878623
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.256635,76.20876,47.68752,0.4114588,0.4114588,0,-1,0,0.4114588,305.4098,0.6816356,0,0,1.256635,0.4331145,0.4114588,0,0,0.1418853,4.425992,0.1418853,0,0.1418853,6.000012,100,0.1340219,0.4526047,1.005308,0,5.682628
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.101469,72.85993,48.47697,0.1607782,0.1607782,0,0,0,0.1607782,685.0858,0.9322283,0,0,1.101469,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1340219,0.176856,0.8811748,0,5.655158
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7547159,65.05781,49.26641,0.2994043,0.2994043,0,0,0,0.2994043,252.0725,0.4395535,0,0,0.7547159,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1340219,0.3293447,0.6037727,0,5.308405
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.355808,55.64298,48.6661,0.3209153,0.3209153,0,0,0,0.3209153,110.8728,0.01800233,0,0,0.355808,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1340219,0.3530069,0.2846464,0,4.909497
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04378544,47.23341,46.42112,0.7854297,0.7854297,0,0,0,0.7854297,5.574711,0,2.220446E-16,0,0.04378544,0.8267681,0.7854297,0,0,0,4.553689,0,0.7829827,-0.7829827,5.174676,86.24442,0.1340219,0.8639727,0.03502835,0,4.597475
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,44.20079,44.20079,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8699808,3.770706,0,0.5260293,-0.5260293,4.620192,77.00305,0.1340219,0.5497006,0,0,3.770706
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.13672,42.13672,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.454458,3.244677,0,0.8479177,-0.8479177,3.726408,62.10669,0.1340219,0.886074,0,0,3.244677
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.08087,40.08087,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.396589,2.396759,0,0.4506035,-0.4506035,3.251431,54.1904,0.1340219,0.4708807,0,0,2.396759
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,37.90989,37.90989,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.897259,1.946156,0,0.06211959,-0.06211959,3.185951,53.09908,0.1340219,0.06491497,0,0,1.946156
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,36.15009,36.15009,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.966281,1.884036,0,0.2986961,-0.2986961,2.871098,47.85153,0.1340219,0.3121374,0,0,1.884036
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.785,34.785,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.298165,1.58534,0,0.1081305,-0.1081305,2.757118,45.95187,0.1340219,0.1129964,0,0,1.58534
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,33.39524,33.39524,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.41831,1.47721,0,0.1148252,-0.1148252,2.636082,43.93461,0.1340219,0.1199923,0,0,1.47721
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,32.10417,32.10417,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.545894,1.362384,0,0.2023826,-0.2023826,2.422752,40.37911,0.1340219,0.2114898,0,0,1.362384
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,31.0598,31.0598,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.770763,1.160002,0,0.07076495,-0.07076495,2.348159,39.1359,0.1340219,0.07394937,0,0,1.160002
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,30.02365,30.02365,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.849391,1.089237,0,0.192838,-0.192838,2.14489,35.74809,0.1340219,0.2015157,0,0,1.089237
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,29.0944,29.0944,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.063656,0.8963988,0,0.03595952,-0.03595952,2.106985,35.11635,0.1340219,0.0375777,0,0,0.8963988
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.26384,28.26384,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.103611,0.8604393,0,0.1130836,-0.1130836,1.987784,33.12967,0.1340219,0.1181724,0,0,0.8604393
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3120586,32.72118,27.43328,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,34.15781,0,0,0,0.3120586,0.5142936,0.4885789,0,0,4.229259,0.7473556,0,0.2022351,-0.2022351,1.77461,29.57677,0.1340219,1.004937,0.2496469,1.7,1.059414
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6756188,41.0014,28.95461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6756188,0,0,1.452632,1.38,4.453965,0.5451206,2.055619,0,2.055619,3.724741,62.0789,0.1342101,0,0.5404951,1.7,1.220739
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.086126,53.77874,32.74559,0.519138,0.519138,0,-1,0,0.519138,209.2172,0,0,0,1.086126,0.546461,0.519138,0,0,2.398346,2.395178,0.539665,0,0.539665,4.236712,70.61173,0.1338348,0.5710518,0.8689008,0,3.481304
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.325676,64.31958,36.72572,0.3969824,0.3969824,0,0,0,0.3969824,333.9381,0,0,0,1.325676,0.4178762,0.3969824,0,0,1.858681,2.880876,0.9077995,0,0.9077995,5.097927,84.96527,0.1332084,0.4366807,1.060541,0,4.206552
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.501585,73.59219,40.17133,0.2351685,0.2351685,0,0,0,0.2351685,638.5144,0.3031576,0,0,1.501585,0.2475458,0.2351685,0,0,0.9508815,3.697896,0.9508815,0,0.9508815,6.000012,100,0.1325584,0.2586854,1.201268,0,5.199481
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.495204,77.46556,43.20576,0.6127449,0.6127449,0,0,0,0.6127449,244.0173,0.8502089,0,0,1.495204,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1325584,0.6740194,1.196163,0,6.048892
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.388174,78.00577,46.06751,0.8619216,0.8619216,0,0,0,0.8619216,161.0558,0.4808884,0,0,1.388174,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1325584,0.9481137,1.110539,0,5.941863
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.282684,77.21011,47.87666,0.3757234,0.3757234,0,-1,0,0.3757234,341.3906,0.887186,0,0,1.282684,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1325584,0.4132957,1.026147,0,5.836373
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.06491,72.10984,48.6661,0.311122,0.311122,0,0,0,0.311122,342.2804,0.7374128,0,0,1.06491,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1325584,0.3422342,0.8519277,0,5.618598
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8006801,66.35538,49.44733,0.6280499,0.6280499,0,0,0,0.6280499,127.4867,0.139575,0,0,0.8006801,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1325584,0.6908548,0.6405441,0,5.354369
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4958826,58.72668,48.79768,0,0,0,0,0,0,0,0.4958826,0,0,0.4958826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325584,0,0.3967061,0,5.049572
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1070669,48.60603,46.60203,0.6465244,0.6465244,0,0,0,0.6465244,16.56039,0,1.110223E-16,0,0.1070669,0.6805519,0.6465244,0,0,0,4.553689,0,0.573485,-0.573485,5.395506,89.92491,0.1325584,0.7111768,0.08565354,0,4.660756
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,44.38171,44.38171,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6372056,3.980204,0,0.7859865,-0.7859865,4.567003,76.11657,0.1325584,0.8213559,0,0,3.980204
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,42.32586,42.32586,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.510524,3.194217,0,0.5911645,-0.5911645,3.943861,65.73089,0.1325584,0.6177669,0,0,3.194217
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,40.27001,40.27001,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.167373,2.603053,0,0.8387785,-0.8387785,3.059711,50.99508,0.1325584,0.8765236,0,0,2.603053
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,38.09081,38.09081,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.099349,1.764274,0,0.1577909,-0.1577909,2.893385,48.22298,0.1325584,0.1648914,0,0,1.764274
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,36.331,36.331,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.274673,1.606484,0,0.06224715,-0.06224715,2.82777,47.12941,0.1325584,0.06504827,0,0,1.606484
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.96592,34.96592,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.343836,1.544236,0,0.09760226,-0.09760226,2.724889,45.41472,0.1325584,0.1019944,0,0,1.544236
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,33.55971,33.55971,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.452283,1.446634,0,0.06994876,-0.06994876,2.651156,44.18585,0.1325584,0.07309645,0,0,1.446634
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,32.26041,32.26041,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.530004,1.376685,0,0.06750546,-0.06750546,2.579999,42.9999,0.1325584,0.07054321,0,0,1.376685
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.22426,31.22426,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.60501,1.30918,0,0.2385739,-0.2385739,2.32852,38.80859,0.1325584,0.2493097,0,0,1.30918
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,30.17989,30.17989,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.870092,1.070606,0,0.005293291,-0.005293291,2.322941,38.7156,0.1325584,0.005531488,0,0,1.070606
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,29.25887,29.25887,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.875973,1.065313,0,0.02622299,-0.02622299,2.295299,38.25491,0.1325584,0.02740302,0,0,1.065313
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,28.44476,28.44476,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.90511,1.03909,0,0.1213903,-0.1213903,2.167342,36.1223,0.1325584,0.1268529,0,0,1.03909
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2030714,30.99506,27.58952,0.08017341,0.08017341,0,0,0,0.08017341,253.2902,0,0,0,0.2030714,0.08439307,0.08017341,0,0,4.039989,0.9176995,0.1186783,0,0.1186783,2.279931,37.99877,0.1324778,0.08819076,0.1624571,0,1.120771
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6315699,40.35999,29.14374,0.4661163,0.4661163,0,0,0,0.4661163,135.4962,0,0,0,0.6315699,0.4906488,0.4661163,0,0,3.92131,1.02451,0.1409211,0,0.1409211,2.41362,40.22692,0.1323821,0.512728,0.5052559,0,1.65608
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.022723,52.61173,32.9594,0,0,0,-1,0,0,0,0,0,0,1.022723,0,0,0,0,3.780389,1.151339,1.022723,0,1.022723,3.38386,56.39756,0.1316919,0,0.8181782,0,2.174062
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.0795,58.52437,36.93953,0.4790406,0.4790406,0,0,0,0.4790406,225.3462,0,0,0,1.0795,0.5042533,0.4790406,0,0,2.757666,2.071789,0.5752465,0,0.5752465,3.929587,65.49298,0.1313069,0.5269447,0.8635998,0,3.151289
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.4218,71.55956,40.38514,0.1750958,0.1750958,0,0,0,0.1750958,812.0128,0,0,0,1.4218,0.1843114,0.1750958,0,0,2.18242,2.589511,1.237489,0,1.237489,5.103572,85.05936,0.1304862,0.1926054,1.13744,0,4.011312
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.417073,75.3726,43.41135,0.298328,0.298328,0,0,0,0.298328,475.0052,0.1581134,0,0,1.417073,0.3140294,0.298328,0,0,0.9449307,3.703251,0.9449307,0,0.9449307,6.000012,100,0.1298663,0.3281608,1.133659,0,5.120325
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.383464,78.14497,46.28132,0,0,0,0,0,0,0,1.383464,0,0,1.383464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298663,0,1.106772,0,5.937153
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.270226,77.14006,48.10691,0.5040424,0.5040424,0,-1,0,0.5040424,252.0078,0.7396552,0,0,1.270226,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1298663,0.5544466,1.016181,0,5.823915
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.016369,71.1077,48.89636,1.048559,1.048559,0,0,0,1.048559,96.93011,0,0,0,1.016369,1.103746,1.048559,0,0,0,4.553689,0,0.08737695,-0.08737695,5.907908,98.46494,0.1298663,1.153415,0.8130956,0,5.570058
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6283833,62.55554,49.63647,0.1367077,0.1367077,0,0,0,0.1367077,459.6547,0.387395,0,0,0.6283833,0.1439028,0.1367077,0,0,0.09708551,4.466312,0.09708551,0,0.09708551,6.000012,100,0.129803,0.1503785,0.5027066,0,5.094696
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4240301,57.45311,49.03616,0.3637899,0.3637899,0,0,0,0.3637899,116.5591,0.04109333,0,0,0.4240301,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.129803,0.4001689,0.3392241,0,4.977719
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06001727,47.93431,46.81584,0.6722855,0.6722855,0,0,0,0.6722855,8.927348,0,0,0,0.06001727,0.707669,0.6722855,0,0,0,4.553689,0,0.6476517,-0.6476517,5.317327,88.62194,0.129803,0.7395141,0.04801381,0,4.613706
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,44.57085,44.57085,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.719613,3.906037,0,0.4508412,-0.4508412,4.842099,80.70148,0.129803,0.471129,0,0,3.906037
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,42.53144,42.53144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.220548,3.455196,0,0,0,4.842099,80.70148,0.129803,0,0,0,3.455196
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,40.45092,40.45092,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.220548,3.455196,0,0.8072035,-0.8072035,3.991232,66.52039,0.129803,0.8435276,0,0,3.455196
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,38.25528,38.25528,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.11744,2.647993,0,0.003462396,-0.003462396,3.987582,66.45956,0.129803,0.003618203,0,0,2.647993
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,36.49547,36.49547,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.121288,2.64453,0,0.03709275,-0.03709275,3.948483,65.80791,0.129803,0.03876192,0,0,2.64453
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,35.13038,35.13038,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.162502,2.607437,0,0.07034374,-0.07034374,3.874334,64.57211,0.129803,0.07350921,0,0,2.607437
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.74063,33.74063,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.240661,2.537094,0,0.203702,-0.203702,3.659613,60.99343,0.129803,0.2128686,0,0,2.537094
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,32.44955,32.44955,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.466997,2.333392,0,0.160874,-0.160874,3.490037,58.16717,0.129803,0.1681133,0,0,2.333392
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,31.38873,31.38873,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.645746,2.172518,0,0.3708469,-0.3708469,3.09913,51.65207,0.129803,0.387535,0,0,2.172518
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,30.34436,30.34436,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.057798,1.801671,0,0.2045625,-0.2045625,2.883502,48.05828,0.129803,0.2137679,0,0,1.801671
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,29.43979,29.43979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285089,1.597108,0,0,0,2.883502,48.05828,0.129803,0,0,0,1.597108
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,28.60922,28.60922,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.285089,1.597108,0,0.2258181,-0.2258181,2.645469,44.09106,0.129803,0.2359799,0,0,1.597108
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.329966,33.39277,27.77866,0.5442641,0.5442641,0,0,0,0.5442641,60.62609,0,1.110223E-16,0,0.329966,0.5729095,0.5442641,0,0,3.535999,1.37129,0,0.2429435,-0.2429435,2.389384,39.82299,0.129803,0.5986905,0.2639728,0,1.701256
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7818689,43.48605,29.32466,0.5623951,0.5623951,0,0,0,0.5623951,139.0248,0,0,0,0.7818689,0.5919949,0.5623951,0,0,3.805936,1.128347,0.189874,0,0.189874,2.569515,42.82516,0.1296793,0.6186346,0.6254951,0,1.910216
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.06062,53.69239,33.16499,0.6695659,0.6695659,0,-1,0,0.6695659,158.4041,0,0,0,1.06062,0.7048062,0.6695659,0,0,3.616062,1.299233,0.3558138,0,0.3558138,2.907069,48.45106,0.1294481,0.7365225,0.848496,0,2.359854
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.354824,65.60246,37.14511,0.6539809,0.6539809,0,0,0,0.6539809,207.1657,0,0,0,1.354824,0.688401,0.6539809,0,0,3.260248,1.619466,0.666423,0,0.666423,3.539294,58.98811,0.1290173,0.719379,1.083859,0,2.97429
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.467561,73.17922,40.61539,0.7009209,0.7009209,0,0,0,0.7009209,209.3762,0,0,0,1.467561,0.7378114,0.7009209,0,0,2.593825,2.219247,0.7297498,0,0.7297498,4.231595,70.52644,0.1285488,0.771013,1.174049,0,3.686808
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.364002,74.11935,43.64161,0,0,0,0,0,0,0,0,0,0,1.364002,0,0,0,0,1.864075,2.876021,1.364002,0,1.364002,5.5256,92.09316,0.1276822,0,1.091201,0,4.240023
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.227353,73.8891,46.51157,0.4198374,0.4198374,0,0,0,0.4198374,292.3401,0.2853454,0,0,1.227353,0.4419341,0.4198374,0,0,0.5000736,4.103623,0.5000736,0,0.5000736,6.000012,100,0.1273674,0.4618211,0.9818825,0,5.330976
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.1361,73.63062,48.33717,0.3625141,0.3625141,0,-1,0,0.3625141,313.3948,0.7545066,0,0,1.1361,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1273674,0.3987655,0.9088803,0,5.689789
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.006589,71.1274,49.12661,0.4476879,0.4476879,0,0,0,0.4476879,224.8418,0.535339,0,0,1.006589,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1273674,0.4924567,0.8052715,0,5.560278
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7450994,65.50648,49.86672,1.124917,1.124917,0,0,0,1.124917,66.23595,0,0,0,0.7450994,1.184123,1.124917,0,0,0,4.553689,0,0.4390235,-0.4390235,5.537241,92.28716,0.1273674,1.237408,0.5960795,0,5.298788
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.386084,56.84951,49.21707,0,0,0,0,0,0,0,0,0,0,0.386084,0,0,0,0,0.4878039,4.114666,0.386084,0,0.386084,5.903512,98.39167,0.1271254,0,0.3088672,0,4.50075
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07661252,48.45399,47.02142,0.4952481,0.4952481,0,0,0,0.4952481,15.46952,0,5.551115E-17,0,0.07661252,0.5213138,0.4952481,0,0,0.1017198,4.462141,0,0.4447013,-0.4447013,5.434756,90.57908,0.1271254,0.544773,0.06129001,0,4.538754
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5958324,4.01744,0,0,0,5.434756,90.57908,0.1271254,0,0,0,4.01744
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5958324,4.01744,0,0,0,5.434756,90.57908,0.1271254,0,0,0,4.01744
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,40.64006,40.64006,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5958324,4.01744,0,0.4650525,-0.4650525,4.944547,82.40896,0.1271254,0.4859798,0,0,4.01744
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,38.46086,38.46086,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.112557,3.552387,0,0.0197828,-0.0197828,4.923695,82.06141,0.1271254,0.02067303,0,0,3.552387
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,36.70105,36.70105,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.134538,3.532604,0,0.3098687,-0.3098687,4.597064,76.61758,0.1271254,0.3238128,0,0,3.532604
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,35.31952,35.31952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.478837,3.222736,0,0,0,4.597064,76.61758,0.1271254,0,0,0,3.222736
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,33.92976,33.92976,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.478837,3.222736,0,0.05823577,-0.05823577,4.535678,75.59449,0.1271254,0.06085638,0,0,3.222736
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,32.61402,32.61402,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.543543,3.1645,0,0.0963265,-0.0963265,4.434141,73.90221,0.1271254,0.1006612,0,0,3.1645
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,31.54498,31.54498,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.650573,3.068173,0,0.052349,-0.052349,4.378961,72.98253,0.1271254,0.05470471,0,0,3.068173
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,30.50883,30.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708738,3.015825,0,0,0,4.378961,72.98253,0.1271254,0,0,0,3.015825
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,29.57958,29.57958,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.708738,3.015825,0,0.2048815,-0.2048815,4.162996,69.38313,0.1271254,0.2141012,0,0,3.015825
