Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.77369,28.77369,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.936384,2.810943,0,0.1511975,-0.1511975,4.00362,66.72688,0.1271254,0.1580014,0,0,2.810943
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2141194,31.53742,27.9349,0.6913754,0.6913754,0,0,0,0.6913754,30.97007,0,0,0,0.2141194,0.7277635,0.6913754,0,0,2.104382,2.659745,0,0.5136441,-0.5136441,3.462192,57.70308,0.1271254,0.7605129,0.1712955,0,2.873865
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5964594,40.08857,29.5138,0.551659,0.551659,0,0,0,0.551659,108.121,0,0,0,0.5964594,0.5806937,0.551659,0,0,2.675097,2.146101,0.01576576,0,0.01576576,3.477149,57.95236,0.1271155,0.6068249,0.4771675,0,2.742561
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9088352,50.58639,33.35413,1.062457,1.062457,0,-1,0,1.062457,85.54092,0,0,0,0.9088352,1.118375,1.062457,0,0,2.659332,2.16029,0,0.2095401,-0.2095401,3.256274,54.27112,0.1271155,1.168702,0.7270682,0,3.069126
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.103718,59.60897,37.37537,0,0,0,0,0,0,0,0,0,0,1.103718,0,0,0,0,2.892154,1.95075,1.103718,0,1.103718,4.303353,71.72241,0.1264289,0,0.8829747,0,3.054469
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.319167,69.32811,40.87032,0.3411944,0.3411944,0,0,0,0.3411944,386.632,0,0,0,1.319167,0.359152,0.3411944,0,0,1.788435,2.944097,0.9600147,0,0.9600147,5.214103,86.90154,0.1258377,0.3753139,1.055333,0,4.263264
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.452148,77.07027,43.89653,0.2655964,0.2655964,0,0,0,0.2655964,546.7499,0.344152,0,0,1.452148,0.2795751,0.2655964,0,0,0.8284208,3.80811,0.8284208,0,0.8284208,6.000012,100,0.125332,0.292156,1.161718,0,5.260258
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.370743,78.36562,46.74183,0.7018018,0.7018018,0,0,0,0.7018018,195.3177,0.6320043,0,0,1.370743,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.125332,0.771982,1.096594,0,5.924432
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.254842,77.27918,48.56742,0.6117995,0.6117995,0,-1,0,0.6117995,205.1067,0.6108424,0,0,1.254842,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.125332,0.6729795,1.003873,0,5.808531
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8732484,68.01792,49.35687,0.9975386,0.9975386,0,0,0,0.9975386,87.54031,0,0,0,0.8732484,1.050041,0.9975386,0,0,0,4.553689,0,0.1767922,-0.1767922,5.813657,96.89408,0.125332,1.097292,0.6985987,0,5.426937
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6870599,64.40688,50.09698,0.5735449,0.5735449,0,0,0,0.5735449,119.7918,0,0,0,0.6870599,0.6037315,0.5735449,0,0,0.1964357,4.376897,0.0833284,0,0.0833284,5.892709,98.21162,0.1252813,0.6308994,0.5496479,0,5.063957
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2745399,54.80029,49.44733,0.5383376,0.5383376,0,0,0,0.5383376,50.99772,0,0,0,0.2745399,0.5666713,0.5383376,0,0,0.1131074,4.451892,0,0.2921313,-0.2921313,5.584775,93.07941,0.1252813,0.5921714,0.2196319,0,4.726432
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05570184,48.29214,47.25168,0.9544964,0.9544964,0,0,0,0.9544964,5.835731,0,2.220446E-16,0,0.05570184,1.004733,0.9544964,0,0,0.4376977,4.159761,0,0.9490312,-0.9490312,4.584409,76.40666,0.1252813,1.049946,0.04456147,0,4.215463
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.492177,3.21073,0,0,0,4.584409,76.40666,0.1252813,0,0,0,3.21073
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,42.92617,42.92617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.492177,3.21073,0,0,0,4.584409,76.40666,0.1252813,0,0,0,3.21073
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,40.84565,40.84565,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.492177,3.21073,0,0.0453859,-0.0453859,4.536568,75.60931,0.1252813,0.04742827,0,0,3.21073
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,38.66645,38.66645,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.542606,3.165344,0,0.04852815,-0.04852815,4.485415,74.75676,0.1252813,0.05071192,0,0,3.165344
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,36.89019,36.89019,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.596526,3.116816,0,0.05644176,-0.05644176,4.42592,73.76518,0.1252813,0.05898164,0,0,3.116816
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,35.5251,35.5251,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.659239,3.060374,0,0.02943133,-0.02943133,4.394897,73.24813,0.1252813,0.03075574,0,0,3.060374
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,34.11068,34.11068,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.69194,3.030943,0,0.1813074,-0.1813074,4.203782,70.06289,0.1252813,0.1894663,0,0,3.030943
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,32.77026,32.77026,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.893393,2.849635,0,0.0220957,-0.0220957,4.180491,69.67471,0.1252813,0.02309001,0,0,2.849635
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,31.70945,31.70945,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.917944,2.827539,0,0.1733528,-0.1733528,3.997761,66.62921,0.1252813,0.1811537,0,0,2.827539
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,30.66507,30.66507,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.110558,2.654187,0,0.129778,-0.129778,3.860963,64.34925,0.1252813,0.135618,0,0,2.654187
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.74405,29.74405,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.254756,2.524409,0,0.1071779,-0.1071779,3.747987,62.46633,0.1252813,0.1120009,0,0,2.524409
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.92994,28.92994,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.373842,2.417231,0,0.07245122,-0.07245122,3.671617,61.1935,0.1252813,0.07571153,0,0,2.417231
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1391791,30.42548,28.09937,1.364181,1.364181,0.425,0,0.172125,1.364181,10.20239,0,2.220446E-16,0,0.1391791,0.9886119,0.9391813,0,0,2.454344,2.344779,0,0.8494328,-0.8494328,2.776236,46.27051,0.1252813,1.500599,0.1113433,1.7,2.483959
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5942993,40.21482,29.67004,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,121.9778,0,0,0,0.5942993,0,0,1.212781,1.152142,3.398158,1.495347,1.746441,0,1.746441,4.433056,73.88412,0.126089,0.5359411,0.4754395,1.7,2.089646
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6761844,46.0053,33.55971,0.3621186,0.3621186,0,-1,0,0.3621186,186.7301,0,0,0,0.6761844,0.3811775,0.3621186,0,0,1.651717,3.067144,0.2950069,0,0.2950069,4.712924,78.54858,0.1259104,0.3983305,0.5409475,0,3.743328
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.227869,62.94266,37.63029,1.40761,1.40761,1.530009,0,0.4737924,1.40761,87.23079,0,0,0,1.227869,0,0,0.1223986,0.1162787,1.35671,3.33265,1.344148,0,1.344148,5.988095,99.80138,0.1267021,1.548371,0.9822955,1.7,4.560519
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.139694,64.97412,41.14169,1.04431,1.04431,0,0,0,1.04431,109.1337,0.0278584,0,0,1.139694,1.099274,1.04431,0,0,0.01256196,4.542383,0.01256196,0,0.01256196,6.000012,100,0.1266945,1.148741,0.9117553,0,5.682077
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9541458,63.99072,44.17612,0.4697316,0.4697316,0,0,0,0.4697316,203.1257,0.4596915,0,0,0.9541458,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1266945,0.5167048,0.7633166,0,5.507835
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9860707,68.10694,47.02142,0.3880459,0.3880459,0,0,0,0.3880459,254.1119,0.5776013,0,0,0.9860707,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1266945,0.4268505,0.7888566,0,5.53976
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.09522,73.14232,48.84702,0.03512974,0.03512974,0,-1,0,0.03512974,3117.645,1.058242,0,0,1.09522,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1266945,0.03864272,0.8761763,0,5.64891
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3811117,57.1879,49.63647,0.09836178,0.09836178,0,0,0,0.09836178,387.4592,0.277573,0,0,0.3811117,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1266945,0.108198,0.3048894,0,4.934801
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2808323,55.89254,50.37657,0.3472509,0.3472509,0,0,0,0.3472509,80.87302,0,0,0,0.2808323,0.3655272,0.3472509,0,0,0,4.553689,0,0.08469497,-0.08469497,5.910736,98.51206,0.1266945,0.3819759,0.2246658,0,4.834521
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3336903,56.2991,49.72692,0.3337973,0.3337973,0,0,0,0.3337973,99.96793,0,5.551115E-17,0,0.3336903,0.3513656,0.3337973,0,0,0.09410553,4.468994,0,0.01767531,-0.01767531,5.892104,98.20154,0.1266945,0.367177,0.2669522,0,4.802684
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08266634,49.05845,47.5066,0.5742618,0.5742618,0,0,0,0.5742618,14.39524,0,0,0,0.08266634,0.6044861,0.5742618,0,0,0.1137448,4.451319,0,0.5218198,-0.5218198,5.342058,89.03412,0.1266945,0.631688,0.06613307,0,4.533985
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,45.28629,45.28629,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6935445,3.929499,0,0.7622797,-0.7622797,4.538545,75.64226,0.1266945,0.7965823,0,0,3.929499
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,43.15643,43.15643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.540522,3.167219,0,0,0,4.538545,75.64226,0.1266945,0,0,0,3.167219
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.540522,3.167219,0,0,0,4.538545,75.64226,0.1266945,0,0,0,3.167219
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.88025,38.88025,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.540522,3.167219,0,0.0753447,-0.0753447,4.459124,74.31859,0.1266945,0.07873521,0,0,3.167219
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,37.09578,37.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.624238,3.091874,0,0,0,4.459124,74.31859,0.1266945,0,0,0,3.091874
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.73069,35.73069,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.624238,3.091874,0,0.2154929,-0.2154929,4.231975,70.53277,0.1266945,0.2251901,0,0,3.091874
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,34.32449,34.32449,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.863675,2.876381,0,0.07548371,-0.07548371,4.152408,69.20666,0.1266945,0.07888047,0,0,2.876381
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.98407,32.98407,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.947546,2.800898,0,0.1732497,-0.1732497,3.969787,66.16298,0.1266945,0.1810459,0,0,2.800898
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.91503,31.91503,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.140045,2.627648,0,0.1919089,-0.1919089,3.767497,62.79149,0.1266945,0.2005448,0,0,2.627648
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,30.85421,30.85421,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.353277,2.435739,0,0.1613296,-0.1613296,3.59744,59.95722,0.1266945,0.1685895,0,0,2.435739
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,29.92497,29.92497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.532533,2.27441,0,0,0,3.59744,59.95722,0.1266945,0,0,0,2.27441
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,29.14374,29.14374,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.532533,2.27441,0,0.2005326,-0.2005326,3.386061,56.43423,0.1266945,0.2095565,0,0,2.27441
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2267238,32.11641,28.28851,0.7345993,0.7345993,0,0,0,0.7345993,30.8636,0,0,0,0.2267238,0.7732624,0.7345993,0,0,2.755347,2.073877,0,0.5465387,-0.5465387,2.809958,46.83255,0.1266945,0.8080593,0.181379,0,2.300601
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5113059,38.88103,29.88385,0,0,0,0,0,0,0,0,0,0,0.5113059,0,0,0,0,3.362612,1.527338,0.5113059,0,0.5113059,3.295026,54.91699,0.1263862,0,0.4090447,0,2.038644
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9255969,51.43864,33.78997,0.4947779,0.4947779,0,-1,0,0.4947779,187.0732,0,0,0,0.9255969,0.5208189,0.4947779,0,0,2.851306,1.987514,0.404778,0,0.404778,3.679032,61.31708,0.1261432,0.5442557,0.7404775,0,2.91311
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.262413,64.12661,37.88522,0,0,0,0,0,0,0,0,0,0,1.262413,0,0,0,0,2.446528,2.351814,1.262413,0,1.262413,4.876662,81.27753,0.1253913,0,1.00993,0,3.614227
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.308918,69.71194,41.39662,0,0,0,0,0,0,0,0.1248028,0,0,1.308918,0,0,0,0,1.184115,3.487986,1.184115,0,1.184115,6.000012,100,0.1246941,0,1.047134,0,4.796903
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.083733,67.50504,44.43105,0,0,0,0,0,0,0,1.083733,0,0,1.083733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246941,0,0.8669866,0,5.637422
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.043101,69.89622,47.30102,0.5138996,0.5138996,0,0,0,0.5138996,202.9775,0.5021538,0,0,1.043101,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1246941,0.5652896,0.8344806,0,5.59679
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.026341,71.64414,49.12661,1.242158,1.242158,0,-1,0,1.242158,82.62563,0,0,0,1.026341,1.307535,1.242158,0,0,0,4.553689,0,0.2811939,-0.2811939,5.703608,95.05994,0.1246941,1.366374,0.8210728,0,5.58003
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.00831,72.05557,49.86672,0,0,0,0,0,0,0,0.6958722,0,0,1.00831,0,0,0,0,0.3124376,4.272495,0.3124376,0,0.3124376,6.000012,100,0.1245114,0,0.8066478,0,5.280805
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6992602,65.25869,50.60683,0,0,0,0,0,0,0,0.6992602,0,0,0.6992602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245114,0,0.5594082,0,5.252949
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2951922,55.74962,49.95718,0.3824525,0.3824525,0,0,0,0.3824525,77.18401,0,0,0,0.2951922,0.4025815,0.3824525,0,0,0,4.553689,0,0.1073894,-0.1073894,5.886814,98.11337,0.1245114,0.4206977,0.2361537,0,4.848881
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0791378,49.2739,47.7862,0.2150091,0.2150091,0,0,0,0.2150091,36.80672,0,2.775558E-17,0,0.0791378,0.2263254,0.2150091,0,0,0.1193215,4.4463,0,0.1471876,-0.1471876,5.731664,95.52755,0.1245114,0.23651,0.06331024,0,4.525437
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,45.56588,45.56588,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2828633,4.299112,0,0.9978181,-0.9978181,4.679872,77.9977,0.1245114,1.04272,0,0,4.299112
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,43.43602,43.43602,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.39155,3.301294,0,0.8627377,-0.8627377,3.770466,62.84098,0.1245114,0.9015608,0,0,3.301294
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,41.33083,41.33083,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.350147,2.438556,0,0.4861228,-0.4861228,3.258048,54.30069,0.1245114,0.5079983,0,0,2.438556
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,39.13518,39.13518,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.890284,1.952433,0,0.05064333,-0.05064333,3.204665,53.41098,0.1245114,0.05292228,0,0,1.952433
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,37.3507,37.3507,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.946554,1.90179,0,0.2312039,-0.2312039,2.960955,49.34915,0.1245114,0.2416081,0,0,1.90179
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.203448,1.670586,0,0,0,2.960955,49.34915,0.1245114,0,0,0,1.670586
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,34.57941,34.57941,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.203448,1.670586,0,0.301363,-0.301363,2.643291,44.05475,0.1245114,0.3149243,0,0,1.670586
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,33.21433,33.21433,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.538295,1.369223,0,0.1253072,-0.1253072,2.511205,41.85333,0.1245114,0.130946,0,0,1.369223
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,32.14529,32.14529,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.677526,1.243916,0,0.06090696,-0.06090696,2.447004,40.78331,0.1245114,0.06364778,0,0,1.243916
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,31.10914,31.10914,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.7452,1.183009,0,0.06454293,-0.06454293,2.378969,39.64941,0.1245114,0.06744736,0,0,1.183009
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816914,1.118466,0,0,0,2.378969,39.64941,0.1245114,0,0,0,1.118466
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,29.374,29.374,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.816914,1.118466,0,0.1639024,-0.1639024,2.206201,36.76994,0.1245114,0.171278,0,0,1.118466
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3115823,33.85979,28.54343,0,0,0,0,0,0,0,0,0,0,0.3115823,0,0,0,0,3.999028,0.9545638,0.3115823,0,0.3115823,2.501794,41.69648,0.1243298,0,0.2492658,0,1.266146
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6963997,42.71543,30.16344,0.7338715,0.7338715,0,0,0,0.7338715,94.89397,0,1.110223E-16,0,0.6963997,0.7724962,0.7338715,0,0,3.687446,1.234988,0,0.07609655,-0.07609655,2.421581,40.3596,0.1243298,0.8072586,0.5571198,0,1.931388
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9900675,53.16427,34.06956,0.4222677,0.4222677,0,-1,0,0.4222677,234.4644,0,0,0,0.9900675,0.4444923,0.4222677,0,0,3.771997,1.158891,0.5455752,0,0.5455752,2.939159,48.98589,0.124013,0.4644945,0.7920541,0,2.148959
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.024067,58.6316,38.14015,0.1803123,0.1803123,0,0,0,0.1803123,567.9408,0,0,0,1.024067,0.1898024,0.1803123,0,0,3.226422,1.649909,0.8342647,0,0.8342647,3.730612,62.17675,0.1235318,0.1983435,0.8192537,0,2.673976
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.166904,66.27997,41.65154,0,0,0,0,0,0,0,0,0,0,1.166904,0,0,0,0,2.392158,2.400747,1.166904,0,1.166904,4.837635,80.62708,0.1228648,0,0.9335234,0,3.567652
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.037947,66.65056,44.68598,0.4775224,0.4775224,0,0,0,0.4775224,217.3608,0,0,0,1.037947,0.5026551,0.4775224,0,0,1.225253,3.450961,0.5352915,0,0.5352915,5.345457,89.09077,0.1225613,0.5252746,0.8303573,0,4.488908
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9253953,67.20876,47.54772,0,0,0,0,0,0,0,0.2354335,0,0,0.9253953,0,0,0,0,0.6899618,3.932723,0.6899618,0,0.6899618,6.000012,100,0.1221723,0,0.7403162,0,4.858119
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.133324,74.81118,49.35687,0.5483792,0.5483792,0,-1,0,0.5483792,206.6678,0.5560822,0,0,1.133324,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1221723,0.6032171,0.9066588,0,5.687013
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7774939,66.58318,50.1381,0,0,0,0,0,0,0,0.7774939,0,0,0.7774939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221723,0,0.6219952,0,5.331183
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7517117,66.81217,50.88642,0.7782108,0.7782108,0,0,0,0.7782108,96.59487,0,0,0,0.7517117,0.8191692,0.7782108,0,0,0,4.553689,0,0.06745751,-0.06745751,5.928905,98.8149,0.1221723,0.8560318,0.6013693,0,5.305401
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3575143,57.32734,50.23677,1.259658,1.259658,0.425,0,0.172125,1.259658,28.38186,0,0,0,0.3575143,0.8785873,0.8346579,0,0,0.07495279,4.486231,0,0.521073,-0.521073,5.379646,89.66059,0.1221723,1.385624,0.2860115,1.7,4.843746
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04788664,48.91456,48.01646,0.4406769,0.4406769,0,0,0,0.4406769,10.86661,0,0,0,0.04788664,0.4638704,0.4406769,0,0,0.6539227,3.965158,0,0.4159838,-0.4159838,4.941161,82.35252,0.1221723,0.4847446,0.03830931,0,4.013045
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,45.8208,45.8208,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.116127,3.549175,0,0.1216964,-0.1216964,4.812881,80.21453,0.1221723,0.1271728,0,0,3.549175
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,43.69094,43.69094,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.251345,3.427478,0,0.4437922,-0.4437922,4.345084,72.41792,0.1221723,0.4637628,0,0,3.427478
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,41.56108,41.56108,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.744448,2.983686,0,0.4397044,-0.4397044,3.881594,64.69312,0.1221723,0.4594911,0,0,2.983686
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,39.39011,39.39011,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.233008,2.543982,0,0.1680479,-0.1680479,3.704457,61.74082,0.1221723,0.1756101,0,0,2.543982
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419728,2.375934,0,0,0,3.704457,61.74082,0.1221723,0,0,0,2.375934
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.21587,36.21587,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.419728,2.375934,0,0.08840355,-0.08840355,3.611271,60.18773,0.1221723,0.0923817,0,0,2.375934
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,34.83434,34.83434,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.517954,2.28753,0,0.1284121,-0.1284121,3.475913,57.93176,0.1221723,0.1341906,0,0,2.28753
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,33.46925,33.46925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660634,2.159118,0,0,0,3.475913,57.93176,0.1221723,0,0,0,2.159118
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660634,2.159118,0,0,0,3.475913,57.93176,0.1221723,0,0,0,2.159118
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.36406,31.36406,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.660634,2.159118,0,0.1330242,-0.1330242,3.335693,55.59477,0.1221723,0.1390103,0,0,2.159118
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,30.43482,30.43482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.808439,2.026094,0,0,0,3.335693,55.59477,0.1221723,0,0,0,2.026094
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.62892,29.62892,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.808439,2.026094,0,0.1605374,-0.1605374,3.166471,52.77442,0.1221723,0.1677616,0,0,2.026094
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2806653,33.55364,28.77369,0.08123385,0.08123385,0,0,0,0.08123385,345.5029,0,0,0,0.2806653,0.08550932,0.08123385,0,0,2.986814,1.865556,0.195156,0,0.195156,3.351613,55.8601,0.1220627,0.08935723,0.2245322,0,2.146222
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5715672,40.57441,30.41015,0.9186474,0.9186474,0,0,0,0.9186474,62.21834,0,1.110223E-16,0,0.5715672,0.9669973,0.9186474,0,0,2.791658,2.041197,0,0.3954301,-0.3954301,2.934793,48.91312,0.1220627,1.010512,0.4572538,0,2.612764
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8206142,49.80457,34.32449,0.6049296,0.6049296,0,-1,0,0.6049296,135.6545,0,0,0,0.8206142,0.636768,0.6049296,0,0,3.231025,1.645767,0.1838462,0,0.1838462,3.109205,51.81997,0.1219596,0.6654226,0.6564914,0,2.466381
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.142431,61.78098,38.41974,0.3978911,0.3978911,0,0,0,0.3978911,287.1216,0,0,0,1.142431,0.4188327,0.3978911,0,0,3.047179,1.811228,0.7235987,0,0.7235987,3.795671,63.26105,0.1215557,0.4376802,0.9139451,0,2.95366
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.398079,72.88608,41.93114,0.548949,0.548949,0,0,0,0.548949,254.6829,0,0,0,1.398079,0.577841,0.548949,0,0,2.32358,2.462467,0.8202381,0,0.8202381,4.573817,76.23013,0.121101,0.6038439,1.118463,0,3.860546
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.151413,69.90936,44.96557,0,0,0,0,0,0,0,0,0,0,1.151413,0,0,0,0,1.503342,3.200681,1.151413,0,1.151413,5.666143,94.43552,0.1204685,0,0.9211302,0,4.352094
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.203098,74.85825,47.82732,0.8455673,0.8455673,0,0,0,0.8455673,142.2829,0,0,0,1.203098,0.8900708,0.8455673,0,0,0.3519289,4.236953,0.313027,0,0.313027,5.963106,99.38491,0.1202976,0.930124,0.9624783,0,5.440051
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.27258,79.17866,49.63647,0,0,0,-1,0,0,0,1.233678,0,0,1.27258,0,0,0,0,0.03890195,4.518677,0.03890195,0,0.03890195,6.000012,100,0.1202765,0,1.018064,0,5.791257
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8776389,69.35417,50.41769,0.6438507,0.6438507,0,0,0,0.6438507,136.3109,0.1999014,0,0,0.8776389,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1202765,0.7082357,0.7021112,0,5.431328
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5674711,62.80367,51.11668,0.5978977,0.5978977,0,0,0,0.5978977,94.91107,0,0,0,0.5674711,0.629366,0.5978977,0,0,0,4.553689,0,0.06189491,-0.06189491,5.934769,98.91262,0.1202765,0.6576875,0.4539769,0,5.12116
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3929292,58.31238,50.46703,1.024672,1.024672,0,0,0,1.024672,38.34682,0,0,0,0.3929292,1.078602,1.024672,0,0,0.06877212,4.491794,0,0.6856729,-0.6856729,5.212006,86.8666,0.1202765,1.127139,0.3143434,0,4.884723
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09623615,50.10682,48.28783,0.1278062,0.1278062,0,0,0,0.1278062,75.29851,0,0,0,0.09623615,0.1345328,0.1278062,0,0,0.830631,3.806121,0,0.03829667,-0.03829667,5.171638,86.19379,0.1202765,0.1405868,0.07698893,0,3.902357
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,46.09218,46.09218,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8731828,3.767824,0,1.452632,-1.452632,3.64043,60.67371,0.1202765,1.594837,0,0,3.767824
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,43.97054,43.97054,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.487218,2.315193,0,1.142618,-1.142618,2.436005,40.60001,0.1202765,1.194035,0,0,2.315193
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,41.84068,41.84068,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.756793,1.172575,0,0.7814392,-0.7814392,1.612296,26.87155,0.1202765,0.8166039,0,0,1.172575
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,39.64503,39.64503,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.625059,0.3911361,0,0.1265019,-0.1265019,1.478951,24.64914,0.1202765,0.1321945,0,0,0.3911361
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,37.86055,37.86055,0.2550919,0.2514024,0,-1,0,0.2514024,0,0,0.003689472,0.02919867,0,0.2646342,0.2514024,0,0,4.765616,0.2646342,0,0.2646342,-0.2646342,1.200002,20,0.1202765,0.2806011,0,0,0.2646342
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,36.49547,36.49547,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202765,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,35.08926,35.08926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202765,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202765,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,32.65514,32.65514,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202765,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,31.61899,31.61899,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202765,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,30.68974,30.68974,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1211175,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.88385,29.88385,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1218624,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1761609,32.01751,29.04506,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.56531,0,0,0,0.1761609,0,0,1.29564,1.230858,2.299654,2.484,1.407018,0,1.407018,5.153183,85.88622,0.1228195,0.4447965,0.1409287,1.7,2.660161
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5476105,40.39222,30.66507,0,0,0,0,0,0,0,0,0,0,0.5476105,0,0,0,0,0.8926359,3.750317,0.5476105,0,0.5476105,5.672692,94.54468,0.1225212,0,0.4380884,0,4.297927
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6143108,45.8946,34.59586,0,0,0,-1,0,0,0,0.2692854,0,0,0.6143108,0,0,0,0,0.3450254,4.243166,0.3450254,0,0.3450254,6.000012,100,0.122334,0,0.4914486,0,4.857477
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8455023,55.22351,38.69112,0.008070446,0.008070446,0,0,0,0.008070446,10476.53,0.8370071,0,0,0.8455023,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.122334,0.008877491,0.6764019,0,5.399191
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6919922,55.79343,42.21073,0.1023653,0.1023653,0,0,0,0.1023653,676.0027,0.5842392,0,0,0.6919922,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.122334,0.1126018,0.5535938,0,5.245681
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.215381,71.96475,45.23695,1.282661,1.282661,0.425,0,0.172125,1.282661,94.75462,0.3125794,0,0,1.215381,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.122334,1.410927,0.9723046,1.7,5.76907
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.163866,74.11118,48.10691,0,0,0,0,0,0,0,1.163866,0,0,1.163866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122334,0,0.9310927,0,5.717555
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.258241,79.09944,49.90784,0.4138611,0.4138611,0,-1,0,0.4138611,304.0249,0.8225977,0,0,1.258241,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.122334,0.4552472,1.006593,0,5.81193
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.12883,76.28271,50.64795,0,0,0,0,0,0,0,1.12883,0,0,1.12883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122334,0,0.9030637,0,5.682518
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5369933,62.37307,51.34694,0.9947337,0.9947337,0,0,0,0.9947337,53.98363,0,1.110223E-16,0,0.5369933,1.047088,0.9947337,0,0,0,4.553689,0,0.5100948,-0.5100948,5.462325,91.03857,0.122334,1.094207,0.4295947,0,5.090683
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.248253,55.56253,50.69728,0.4305084,0.4305084,0,0,0,0.4305084,57.66508,0,0,0,0.248253,0.4531668,0.4305084,0,0,0.5667719,4.043594,0,0.2049137,-0.2049137,5.246327,87.43861,0.122334,0.4735593,0.1986024,0,4.291847
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07419663,49.92707,48.52631,0,0,0,0,0,0,0,0,0,0,0.07419663,0,0,0,0,0.7944539,3.838681,0.07419663,0,0.07419663,5.316716,88.61176,0.1222939,0,0.0593573,0,3.912877
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,46.34711,46.34711,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7202572,3.905457,0,0.9521655,-0.9521655,4.313046,71.88395,0.1222939,0.9950129,0,0,3.905457
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,44.21724,44.21724,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.778219,2.953292,0,0.6782193,-0.6782193,3.59814,59.96887,0.1222939,0.7087392,0,0,2.953292
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.0956,42.0956,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.531796,2.275073,0,1.054879,-1.054879,2.486199,41.43657,0.1222939,1.102349,0,0,2.275073
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.703884,1.220193,0,0,0,2.486199,41.43657,0.1222939,0,0,0,1.220193
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.11548,38.11548,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.703884,1.220193,0,0.1657821,-0.1657821,2.31145,38.52408,0.1222939,0.1732423,0,0,1.220193
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,36.75039,36.75039,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.888086,1.054411,0,0.0162758,-0.0162758,2.294293,38.23814,0.1222939,0.01700821,0,0,1.054411
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.906171,1.038135,0,0,0,2.294293,38.23814,0.1222939,0,0,0,1.038135
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.906171,1.038135,0,0,0,2.294293,38.23814,0.1222939,0,0,0,1.038135
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.91006,32.91006,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.906171,1.038135,0,0.07983191,-0.07983191,2.210143,36.83564,0.1222939,0.08342435,0,0,1.038135
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,31.87391,31.87391,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.994873,0.9583035,0,0.2918625,-0.2918625,1.902493,31.70815,0.1222939,0.3049963,0,0,0.9583035
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.94467,30.94467,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.319164,0.666441,0,0.07434515,-0.07434515,1.824126,30.40204,0.1222939,0.07769068,0,0,0.666441
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.16344,30.16344,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.40177,0.5920959,0,0.1570133,-0.1570133,1.65862,27.64361,0.1222939,0.1640789,0,0,0.5920959
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2756126,34.00681,29.29999,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.16407,0,0,0,0.2756126,0,0,1.139403,1.082432,4.576229,0.4350826,1.358045,0,1.358045,2.946974,49.11614,0.1232648,0.6166573,0.2204901,1.7,0.7106951
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7494145,44.58908,30.92,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,120.817,0,0,0,0.7494145,0,0,1.079711,1.025726,3.218184,1.657323,1.77514,0,1.77514,4.63102,77.18351,0.1239979,0.6823176,0.5995316,1.7,2.406738
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.048541,55.37399,34.85079,0.7441038,0.7441038,0,-1,0,0.7441038,140.9133,0,0,0,1.048541,0.7832671,0.7441038,0,0,1.443044,3.254949,0.2652738,0,0.2652738,4.882681,81.37785,0.1238545,0.8185142,0.8388327,0,4.30349
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.289732,66.13971,38.94604,0.6074321,0.6074321,0,0,0,0.6074321,212.3253,0,0,0,1.289732,0.6394023,0.6074321,0,0,1.17777,3.493695,0.6503302,0,0.6503302,5.499638,91.66045,0.1235042,0.6681753,1.031786,0,4.783428
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.405678,73.80024,42.46566,0.9039946,0.9039946,0,0,0,0.9039946,155.4963,0,0,0,1.405678,0.9515733,0.9039946,0,0,0.5274402,4.078993,0.4541047,0,0.4541047,5.93044,98.84047,0.1232609,0.994394,1.124542,0,5.484671
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.507382,80.97182,45.49187,0.1525399,0.1525399,0,0,0,0.1525399,988.189,1.273479,0,0,1.507382,0.1605683,0.1525399,0,0,0.07333553,4.487687,0.07333553,0,0.07333553,6.000012,100,0.1232216,0.1677939,1.205906,0,5.995069
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.279479,77.70806,48.33717,0,0,0,0,0,0,0,1.279479,0,0,1.279479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232216,0,1.023583,0,5.833168
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.165799,76.69481,50.1381,0,0,0,-1,0,0,0,1.165799,0,0,1.165799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232216,0,0.9326388,0,5.719488
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.026105,73.75152,50.88642,0.1258665,0.1258665,0,0,0,0.1258665,815.233,0.8936143,0,0,1.026105,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1232216,0.1384532,0.8208843,0,5.579794
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8731907,70.58719,51.57719,0.4846353,0.4846353,0,0,0,0.4846353,180.1748,0.3630483,0,0,0.8731907,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1232216,0.5330988,0.6985525,0,5.426879
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4765034,60.5915,50.92754,0.8485123,0.8485123,0,0,0,0.8485123,56.15751,0,0,0,0.4765034,0.8931708,0.8485123,0,0,0,4.553689,0,0.4166674,-0.4166674,5.560806,92.67992,0.1232216,0.9333635,0.3812027,0,5.030192
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.120029,51.03919,48.75656,0.6540779,0.6540779,0,0,0,0.6540779,18.35087,0,0,0,0.120029,0.688503,0.6540779,0,0,0.4629638,4.137022,0,0.5684741,-0.5684741,4.961582,82.69286,0.1232216,0.7194857,0.09602319,0,4.257051
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,46.60203,46.60203,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.094602,3.568547,0,0.3789367,-0.3789367,4.562147,76.03564,0.1232216,0.3959888,0,0,3.568547
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,44.45572,44.45572,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.515642,3.189611,0,1.393537,-1.393537,3.09323,51.55374,0.1232216,1.456246,0,0,3.189611
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,42.35053,42.35053,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.064017,1.796074,0,0.4002022,-0.4002022,2.67138,44.52291,0.1232216,0.4182113,0,0,1.796074
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,40.17133,40.17133,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.508686,1.395872,0,0.03559355,-0.03559355,2.633861,43.8976,0.1232216,0.03719526,0,0,1.395872
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,38.3704,38.3704,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.548234,1.360278,0,0.1282604,-0.1282604,2.498663,41.6443,0.1232216,0.1340321,0,0,1.360278
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.00532,37.00532,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.690746,1.232018,0,0.1900359,-0.1900359,2.298347,38.30572,0.1232216,0.1985876,0,0,1.232018
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,35.59089,35.59089,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.901897,1.041982,0,0.246709,-0.246709,2.038293,33.97149,0.1232216,0.2578109,0,0,1.041982
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,34.20936,34.20936,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.176018,0.7952727,0,0.1241774,-0.1241774,1.907399,31.78992,0.1232216,0.1297654,0,0,0.7952727
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.313993,0.6710954,0,0,0,1.907399,31.78992,0.1232216,0,0,0,0.6710954
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,32.10417,32.10417,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.313993,0.6710954,0,0.1702331,-0.1702331,1.727957,28.79923,0.1232216,0.1778936,0,0,0.6710954
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,31.19959,31.19959,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.503141,0.5008622,0,0.227878,-0.227878,1.487753,24.79583,0.1232216,0.2381325,0,0,0.5008622
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,30.3937,30.3937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756339,0.2729842,0,0,0,1.487753,24.79583,0.1232216,0,0,0,0.2729842
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2710522,34.18898,29.55491,0,0,0,0,0,0,0,0,0,0,0.2710522,0,0,0,0,4.756339,0.2729842,0.2710522,0,0.2710522,1.744896,29.08154,0.1230769,0,0.2168418,0,0.5440364
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3895122,37.99129,31.17492,0,0,0,0,0,0,0,0,0,0,0.3895122,0,0,0,0,4.485286,0.5169312,0.3895122,0,0.3895122,2.114419,35.24025,0.1228695,0,0.3116097,0,0.9064434
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9360581,53.18607,35.13038,1.170595,1.170595,0,-1,0,1.170595,79.96429,0,0,0.285686,0.9360581,1.232205,1.170595,0,0,4.095774,0.8674921,0,0.2961473,-0.2961473,1.802253,30.03749,0.1228695,1.287655,0.7488465,0,1.80355
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9982327,59.2904,39.22564,0,0,0,0,0,0,0,0,0,0,0.9982327,0,0,0,0,4.424827,0.5713449,0.9982327,0,0.9982327,2.749259,45.8209,0.1223412,0,0.7985862,0,1.569578
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.074535,65.25092,42.73703,0.3406389,0.3406389,0,0,0,0.3406389,315.4468,0,0,0,1.074535,0.3585673,0.3406389,0,0,3.426594,1.469754,0.7159673,0,0.7159673,3.428486,57.14132,0.1219651,0.3747028,0.8596277,0,2.544289
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9406256,65.51681,45.77147,0.7042872,0.7042872,0,0,0,0.7042872,133.5571,0,0,0,0.9406256,0.7413549,0.7042872,0,0,2.710627,2.114125,0.1992707,0,0.1992707,3.617531,60.29205,0.1218608,0.7747158,0.7525005,0,3.05475
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.161974,74.6912,48.61676,0.3736313,0.3736313,0,0,0,0.3736313,310.9949,0,0,0,1.161974,0.3932961,0.3736313,0,0,2.511356,2.293468,0.7686781,0,0.7686781,4.346763,72.4459,0.1214602,0.4109944,0.9295794,0,3.455443
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.098937,75.16506,50.41769,0.5071095,0.5071095,0,-1,0,0.5071095,216.706,0,0,0,1.098937,0.5337994,0.5071095,0,0,1.742678,2.985279,0.5651373,0,0.5651373,4.882899,81.38148,0.1211674,0.5578204,0.8791494,0,4.084216
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.014647,73.77078,51.15779,0,0,0,0,0,0,0,0,0,0,1.014647,0,0,0,0,1.177541,3.493902,1.014647,0,1.014647,5.845477,97.42442,0.1206452,0,0.8117173,0,4.508549
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6915261,66.41687,51.80745,0.4273522,0.4273522,0,0,0,0.4273522,161.8164,0.07878762,0,0,0.6915261,0.4498444,0.4273522,0,0,0.1628941,4.407084,0.1628941,0,0.1628941,6.000012,100,0.1205618,0.4700873,0.5532208,0,5.09861
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5139561,61.6586,51.15779,1.28965,1.28965,0.425,0,0.172125,1.28965,39.85237,0,0,0,0.5139561,0.9101577,0.8646499,0,0,0,4.553689,0,0.3962017,-0.3962017,5.582379,93.03946,0.1205618,1.418615,0.4111648,1.7,5.067645
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1427412,51.76369,49.03616,0.1624928,0.1624928,0,0,0,0.1624928,87.84465,0,0,0,0.1427412,0.1710451,0.1624928,0,0,0.4402241,4.157487,0,0.02830382,-0.02830382,5.552544,92.54221,0.1205618,0.1787421,0.114193,0,4.300229
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,46.85696,46.85696,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4716728,4.129183,0,1.082135,-1.082135,4.411874,73.53108,0.1205618,1.130831,0,0,4.129183
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,44.7271,44.7271,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.674045,3.047049,0,0.05164166,-0.05164166,4.357439,72.62383,0.1205618,0.05396553,0,0,3.047049
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,42.6219,42.6219,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.731424,2.995407,0,0.6444779,-0.6444779,3.678099,61.30153,0.1205618,0.6734794,0,0,2.995407
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,40.45092,40.45092,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.447511,2.350929,0,0.2116852,-0.2116852,3.454963,57.58261,0.1205618,0.2212111,0,0,2.350929
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.682717,2.139244,0,0,0,3.454963,57.58261,0.1205618,0,0,0,2.139244
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,37.28491,37.28491,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.682717,2.139244,0,0.1220762,-0.1220762,3.326284,55.43795,0.1205618,0.1275696,0,0,2.139244
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,35.84582,35.84582,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.818357,2.017168,0,0.0531583,-0.0531583,3.27025,54.50406,0.1205618,0.05555042,0,0,2.017168
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,34.48073,34.48073,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.877422,1.964009,0,0.1683528,-0.1683528,3.092791,51.54641,0.1205618,0.1759287,0,0,1.964009
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,33.44458,33.44458,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.064481,1.795656,0,0.02173655,-0.02173655,3.069878,51.16454,0.1205618,0.02271469,0,0,1.795656
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,32.38376,32.38376,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.088632,1.77392,0,0.1775969,-0.1775969,2.882674,48.04448,0.1205618,0.1855888,0,0,1.77392
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,31.47919,31.47919,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.285962,1.596323,0,0.247328,-0.247328,2.621968,43.69938,0.1205618,0.2584577,0,0,1.596323
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,30.68974,30.68974,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.560771,1.348995,0,0.05044165,-0.05044165,2.568798,42.81321,0.1205618,0.05271152,0,0,1.348995
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1715665,32.74211,29.83451,0.04302548,0.04302548,0,0,0,0.04302548,398.7556,0,0,0,0.1715665,0.04528998,0.04302548,0,0,3.616817,1.298553,0.1262765,0,0.1262765,2.688594,44.80981,0.1204972,0.04732803,0.1372532,0,1.47012
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.265791,36.05056,31.45452,0.8637542,0.8637542,0,0,0,0.8637542,30.7716,0,0,0,0.265791,0.9092149,0.8637542,0,0,3.490541,1.412202,0,0.643424,-0.643424,2.010366,33.50603,0.1204972,0.9501296,0.2126328,0,1.677993
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4774736,44.09139,35.40998,0,0,0,-1,0,0,0,0,0,0,0.4774736,0,0,0,0,4.205456,0.7687783,0.4774736,0,0.4774736,2.463337,41.05553,0.1202536,0,0.3819788,0,1.246252
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8415138,56.05155,39.50523,0,0,0,0,0,0,0,0,0,0,0.8415138,0,0,0,0,3.727983,1.198504,0.8415138,0,0.8415138,3.261667,54.36101,0.1198267,0,0.673211,0,2.040018
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6418806,55.62622,43.0413,0.4502676,0.4502676,0,0,0,0.4502676,142.5554,0,0,0,0.6418806,0.4739659,0.4502676,0,0,2.886469,1.955867,0.1679148,0,0.1679148,3.420965,57.01597,0.1197418,0.4952944,0.5135045,0,2.597748
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6821638,59.78468,46.02639,0.5031902,0.5031902,0,0,0,0.5031902,135.5678,0,0,0,0.6821638,0.5296739,0.5031902,0,0,2.718554,2.10699,0.1524899,0,0.1524899,3.56563,59.42704,0.1196649,0.5535092,0.5457311,0,2.789154
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6462678,62.09085,48.84702,1.012549,1.012549,0,0,0,1.012549,63.82582,0,0,0,0.6462678,1.065841,1.012549,0,0,2.566064,2.244231,0,0.4195733,-0.4195733,3.123361,52.0559,0.1196649,1.113804,0.5170143,0,2.890499
