Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.91143,40.91143,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.646693,1.271666,0,0.1602032,-0.1602032,2.371587,39.52637,0.1162562,0.1674124,0,0,1.271666
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,39.50523,39.50523,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.824696,1.111463,0,0.2374366,-0.2374366,2.121307,35.35504,0.1162562,0.2481213,0,0,1.111463
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.14015,38.14015,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.088514,0.8740259,0,0.2504592,-0.2504592,1.857299,30.95493,0.1162562,0.2617298,0,0,0.8740259
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.12045,37.12045,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.366802,0.6235667,0,0.2533084,-0.2533084,1.590289,26.50476,0.1162562,0.2647073,0,0,0.6235667
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,36.05963,36.05963,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.648256,0.3702583,0,0.1413953,-0.1413953,1.441245,24.0207,0.1162562,0.1477581,0,0,0.3702583
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,35.17972,35.17972,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.805362,0.228863,0,0.06612501,-0.06612501,1.371543,22.85901,0.1162562,0.06910063,0,0,0.228863
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,34.41495,34.41495,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.878834,0.162738,1.376508,0,1.376508,2.677413,44.62347,0.116997,0.2761486,0,1.7,0.162738
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2220383,37.48248,33.60905,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,123.8861,2.220446E-16,0,0,0.2220383,0,0,1.452632,1.38,3.502326,1.401595,1.602038,0,1.602038,4.19724,69.95387,0.1175776,0.1971505,0.1776306,1.7,1.623634
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6255983,46.82053,35.24551,0.1173378,0.1173378,1.459116,0,0.4544388,0.1173378,533.16,2.220446E-16,0,0,0.6255983,0,0,1.341779,1.27469,1.900288,2.84343,1.900288,0,1.900288,6.000012,100,0.1178692,0.1290716,0.5004786,1.7,3.469028
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.014153,59.88259,39.41478,0,0,0,-1,0,0,0,1.014153,0,0,1.014153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178692,0,0.8113223,0,5.567842
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.01444,64.80479,43.61694,0.3554741,0.3554741,0,0,0,0.3554741,285.3766,0.6402568,0,0,1.01444,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1178692,0.3910215,0.811552,0,5.568129
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.249794,75.21836,47.06254,0,0,0,0,0,0,0,1.249794,0,0,1.249794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178692,0,0.9998354,0,5.803483
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.444988,84.95879,49.86672,0.3614441,0.3614441,0,0,0,0.3614441,399.7819,1.064521,0,0,1.444988,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1178692,0.3975885,1.15599,0,5.998677
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.398124,87.01511,52.49821,0.51284,0.51284,0,0,0,0.51284,272.6239,0.8582928,0,0,1.398124,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1178692,0.564124,1.1185,0,5.951813
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.218559,83.33369,54.11822,0,0,0,-1,0,0,0,1.218559,0,0,1.218559,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178692,0,0.9748468,0,5.772247
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8867708,74.55634,54.67741,0.9878291,0.9878291,0,0,0,0.9878291,89.76965,0,1.110223E-16,0,0.8867708,1.03982,0.9878291,0,0,0,4.553689,0,0.1530493,-0.1530493,5.838684,97.3112,0.1178692,1.086612,0.7094167,0,5.44046
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5146505,66.07463,55.22838,0.6144191,0.6144191,0,0,0,0.6144191,83.76213,0,0,0,0.5146505,0.6467569,0.6144191,0,0,0.1700548,4.40064,0,0.1321064,-0.1321064,5.699431,94.99033,0.1178692,0.6758611,0.4117204,0,4.91529
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2203478,58.95655,54.53762,1.087171,1.087171,0,0,0,1.087171,20.268,0,2.220446E-16,0,0.2203478,1.14439,1.087171,0,0,0.3168397,4.268533,0,0.9240424,-0.9240424,4.725405,78.7566,0.1178692,1.195888,0.1762782,0,4.488881
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07420905,54.03644,52.59689,0.4811699,0.4811699,0,0,0,0.4811699,15.42263,0,5.551115E-17,0,0.07420905,0.5064946,0.4811699,0,0,1.343554,3.344491,0,0.4322856,-0.4322856,4.269736,71.16212,0.1178692,0.5292869,0.05936724,0,3.4187
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,50.60683,50.60683,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.823871,2.912205,0,0.8724357,-0.8724357,3.350108,55.83503,0.1178692,0.9116953,0,0,2.912205
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,48.47697,48.47697,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.793244,2.039769,0,0.6182403,-0.6182403,2.698426,44.97367,0.1178692,0.6460611,0,0,2.039769
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,46.34711,46.34711,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.480178,1.421529,0,0.02373516,-0.02373516,2.673407,44.55669,0.1178692,0.02480324,0,0,1.421529
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,44.15145,44.15145,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.50655,1.397794,0,0.2179115,-0.2179115,2.443708,40.72838,0.1178692,0.2277175,0,0,1.397794
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,42.39165,42.39165,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.748674,1.179883,0,0.1563961,-0.1563961,2.278852,37.98079,0.1178692,0.1634339,0,0,1.179883
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.922447,1.023486,0,0,0,2.278852,37.98079,0.1178692,0,0,0,1.023486
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,39.68615,39.68615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.922447,1.023486,0,0,0,2.278852,37.98079,0.1178692,0,0,0,1.023486
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,38.29639,38.29639,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.922447,1.023486,0,0.1529136,-0.1529136,2.117667,35.29438,0.1178692,0.1597947,0,0,1.023486
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,37.30958,37.30958,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.092351,0.8705729,0,0.06475339,-0.06475339,2.049411,34.15678,0.1178692,0.06766729,0,0,0.8705729
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,36.21587,36.21587,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.164299,0.8058195,0,0.04323804,-0.04323804,2.003834,33.39716,0.1178692,0.04518375,0,0,0.8058195
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,35.33597,35.33597,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.212342,0.7625815,0,0.0340353,-0.0340353,1.967957,32.79922,0.1178692,0.03556689,0,0,0.7625815
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,34.59586,34.59586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.250159,0.7285461,0,0,0,1.967957,32.79922,0.1178692,0,0,0,0.7285461
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2986676,39.05102,33.78997,0.289671,0.289671,0,0,0,0.289671,103.1058,0,0,0,0.2986676,0.3049168,0.289671,0,0,4.250159,0.7285461,0,0.00624919,-0.00624919,1.96137,32.68944,0.1178692,0.3186381,0.2389341,0,1.027214
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5598015,45.71926,35.43465,0.5138479,0.5138479,0,0,0,0.5138479,108.943,0,0,0,0.5598015,0.5408925,0.5138479,0,0,4.257102,0.722297,0.01890894,0,0.01890894,1.979309,32.98841,0.117862,0.5652326,0.4478411,0,1.282098
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.042934,60.80299,39.62036,1.012572,1.012572,0,-1,0,1.012572,102.9985,0,0,0.2133227,1.042934,1.065865,1.012572,0,0,4.238193,0.739315,0,0.02293175,-0.02293175,1.955137,32.58554,0.117862,1.113829,0.8343469,0,1.782249
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.040919,65.73109,43.84719,0.1984877,0.1984877,0,0,0,0.1984877,524.425,0,0,0,1.040919,0.2089344,0.1984877,0,0,4.263673,0.7163832,0.8319848,0,0.8319848,2.744427,45.74036,0.1175461,0.2183365,0.8327354,0,1.757303
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.243497,75.36145,47.31747,0.7061842,0.7061842,0,0,0,0.7061842,176.0867,0,0,0,1.243497,0.7433518,0.7061842,0,0,3.431688,1.46517,0.5001449,0,0.5001449,3.218906,53.64832,0.117357,0.7768027,0.9947973,0,2.708666
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.166981,76.67707,50.09698,0.1343454,0.1343454,0,0,0,0.1343454,868.6423,0,0,0,1.166981,0.1414162,0.1343454,0,0,2.931543,1.9153,1.025565,0,1.025565,4.191842,69.8639,0.1169712,0.14778,0.9335849,0,3.082281
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.155245,79.65282,52.73669,0,0,0,0,0,0,0,0,0,0,1.155245,0,0,0,0,1.905978,2.838308,1.155245,0,1.155245,5.287804,88.12989,0.1165396,0,0.9241962,0,3.993554
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.118359,80.59519,54.34848,0.04935564,0.04935564,0,-1,0,0.04935564,2265.92,0.3156729,0,0,1.118359,0.05195331,0.04935564,0,0,0.7507331,3.878029,0.7507331,0,0.7507331,6.000012,100,0.1162608,0.05429121,0.8946875,0,4.996388
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7041442,70.19353,54.90767,0.9262287,0.9262287,0,0,0,0.9262287,76.02271,0,1.110223E-16,0,0.7041442,0.9749776,0.9262287,0,0,0,4.553689,0,0.2708334,-0.2708334,5.714529,95.24195,0.1162608,1.018852,0.5633154,0,5.257833
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.348296,62.62269,55.45864,0.005801132,0.005801132,0,0,0,0.005801132,6003.931,0.04126354,0,0,0.348296,0.006106455,0.005801132,0,0,0.300926,4.282856,0.300926,0,0.300926,6.000012,100,0.1161494,0.006381245,0.2786368,0,4.631152
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2208501,59.15352,54.71853,1.129274,1.129274,0,0,0,1.129274,19.55682,0,2.220446E-16,0,0.2208501,1.188709,1.129274,0,0,0,4.553689,0,0.9678594,-0.9678594,4.979799,82.99648,0.1161494,1.242201,0.1766801,0,4.774539
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.0569735,53.88187,52.77781,1.017731,1.017731,0,0,0,1.017731,5.598092,0,0,0,0.0569735,1.071295,1.017731,0,0,1.075399,3.585829,0,1.014322,-1.014322,3.910609,65.17669,0.1161494,1.119504,0.0455788,0,3.642803
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.202424,2.571507,0,0,0,3.910609,65.17669,0.1161494,0,0,0,2.571507
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,48.70722,48.70722,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.202424,2.571507,0,0.5634107,-0.5634107,3.316722,55.27859,0.1161494,0.5887642,0,0,2.571507
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,46.53624,46.53624,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.828436,2.008097,0,0.579395,-0.579395,2.705986,45.09968,0.1161494,0.6054678,0,0,2.008097
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,44.3406,44.3406,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.472208,1.428702,0,0.08769103,-0.08769103,2.613552,43.55911,0.1161494,0.09163713,0,0,1.428702
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.569642,1.341011,0,0,0,2.613552,43.55911,0.1161494,0,0,0,1.341011
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,41.28149,41.28149,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.569642,1.341011,0,0.3209888,-0.3209888,2.2752,37.91993,0.1161494,0.3354333,0,0,1.341011
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,39.85062,39.85062,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.926296,1.020022,0,0.06638893,-0.06638893,2.20522,36.75359,0.1161494,0.06937642,0,0,1.020022
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,38.48553,38.48553,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.000062,0.9536331,0,0.0918826,-0.0918826,2.108367,35.13938,0.1161494,0.09601732,0,0,0.9536331
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,37.46583,37.46583,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.102154,0.8617505,0,0.1949618,-0.1949618,1.902859,31.71426,0.1161494,0.2037351,0,0,0.8617505
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,36.40501,36.40501,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.318778,0.6667887,0,0.2016969,-0.2016969,1.690252,28.17081,0.1161494,0.2107733,0,0,0.6667887
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,35.50043,35.50043,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.542886,0.4650918,0,0.1102331,-0.1102331,1.574056,26.23422,0.1161494,0.1151935,0,0,0.4650918
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.76033,34.76033,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.665367,0.3548587,0,0.1229556,-0.1229556,1.44445,24.07411,0.1161494,0.1284886,0,0,0.3548587
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3633276,40.40886,33.95443,0.2411161,0.2411161,0,0,0,0.2411161,150.6857,0,0,0,0.3633276,0.2538064,0.2411161,0,0,4.801984,0.2319031,0.1095212,0,0.1095212,1.548351,25.80579,0.116109,0.2652277,0.2906621,0,0.5952307
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7591234,49.922,35.59089,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,126.4056,0,0,0,0.7591234,0,0,1.099455,1.044482,4.692463,0.3304722,1.803605,0,1.803605,3.259401,54.32324,0.11667,0.6606001,0.6072987,1.7,1.089596
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.097781,62.36562,39.82595,0.1887111,0.1887111,0,-1,0,0.1887111,581.7258,0,0,0,1.097781,0.1986433,0.1887111,0,0,2.888858,1.953717,0.899138,0,0.899138,4.112398,68.53983,0.1163391,0.2075822,0.878225,0,3.051498
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.205576,70.24125,44.061,0.491104,0.491104,0,0,0,0.491104,245.4829,0,0,0,1.205576,0.5169516,0.491104,0,0,1.98972,2.762941,0.6886249,0,0.6886249,4.765685,79.42792,0.1160869,0.5402144,0.9644611,0,3.968517
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.45816,82.19803,47.54772,0.884293,0.884293,0,0,0,0.884293,164.8956,0,0,0,1.45816,0.9308348,0.884293,0,0,1.301095,3.382703,0.5273252,0,0.5273252,5.265949,87.76565,0.1158945,0.9727224,1.166528,0,4.840863
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.403437,84.20803,50.32723,0.6850628,0.6850628,0,0,0,0.6850628,204.8626,0,0,0,1.403437,0.7211188,0.6850628,0,0,0.7737699,3.857296,0.6823185,0,0.6823185,5.913254,98.55403,0.1156465,0.7535691,1.12275,0,5.260733
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.198791,81.1796,52.91761,0.5219666,0.5219666,0,0,0,0.5219666,229.6682,0.5579011,0,0,1.198791,0.5494385,0.5219666,0,0,0.09145142,4.471383,0.09145142,0,0.09145142,6.000012,100,0.1156133,0.5741633,0.9590328,0,5.670174
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9598325,76.3448,54.53762,0.5635149,0.5635149,0,-1,0,0.5635149,170.3296,0.366659,0,0,0.9598325,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1156133,0.6198664,0.7678661,0,5.513522
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4101209,63.58104,55.08858,0.5529587,0.5529587,0,0,0,0.5529587,74.16845,0,0,0,0.4101209,0.5820618,0.5529587,0,0,0,4.553689,0,0.1719409,-0.1719409,5.81877,96.97931,0.1156133,0.6082546,0.3280967,0,4.96381
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5178145,66.54821,55.59843,0.7107135,0.7107135,0,0,0,0.7107135,72.85841,0,0,0,0.5178145,0.7481195,0.7107135,0,0,0.1910455,4.381748,0,0.230305,-0.230305,5.576008,92.93327,0.1156133,0.7817849,0.4142516,0,4.899562
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2309838,59.55907,54.90767,0.2643702,0.2643702,0,0,0,0.2643702,87.37132,0,0,0,0.2309838,0.2782844,0.2643702,0,0,0.4469399,4.151443,0,0.04730069,-0.04730069,5.526148,92.10229,0.1156133,0.2908072,0.184787,0,4.382427
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04579737,53.85427,52.96695,0.8436397,0.8436397,0,0,0,0.8436397,5.428546,0,1.110223E-16,0,0.04579737,0.8880419,0.8436397,0,0,0.4994962,4.104142,0,0.8422444,-0.8422444,4.638345,77.30559,0.1156133,0.9280037,0.0366379,0,4.14994
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,50.97688,50.97688,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.435323,3.261898,0,0.5889854,-0.5889854,4.017499,66.95819,0.1156133,0.6154898,0,0,3.261898
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,48.89636,48.89636,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.089752,2.672913,0,0.7199804,-0.7199804,3.258574,54.30945,0.1156133,0.7523795,0,0,2.672913
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,46.71716,46.71716,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.88973,1.952932,0,0.7734203,-0.7734203,2.443317,40.72187,0.1156133,0.8082243,0,0,1.952932
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,44.49684,44.49684,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.749086,1.179512,0,0.0184891,-0.0184891,2.423828,40.39705,0.1156133,0.01932111,0,0,1.179512
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,42.73703,42.73703,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.769629,1.161023,0,0.04610306,-0.04610306,2.375231,39.5871,0.1156133,0.0481777,0,0,1.161023
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,41.44596,41.44596,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.820855,1.11492,0,0.01588827,-0.01588827,2.358483,39.30797,0.1156133,0.01660324,0,0,1.11492
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,40.03153,40.03153,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.838508,1.099031,0,0.2953543,-0.2953543,2.047153,34.11914,0.1156133,0.3086452,0,0,1.099031
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,38.66645,38.66645,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.16668,0.8036771,0,0.2203258,-0.2203258,1.814909,30.24842,0.1156133,0.2302405,0,0,0.8036771
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,37.65496,37.65496,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.411486,0.5833513,0,0.05916511,-0.05916511,1.752543,29.20899,0.1156133,0.06182754,0,0,0.5833513
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,36.56948,36.56948,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.477225,0.5241861,0,0.1703026,-0.1703026,1.573028,26.21709,0.1156133,0.1779662,0,0,0.5241861
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,35.6649,35.6649,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.666451,0.3538835,0,0.2466308,-0.2466308,1.313057,21.88424,0.1156133,0.2577292,0,0,0.3538835
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,34.9248,34.9248,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.940485,0.1072527,0,0.05378698,-0.05378698,1.25636,20.93929,0.1156133,0.0562074,0,0,0.1072527
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3549949,40.41741,34.11068,0,0,0,0,0,0,0,0,0,0,0.3549949,0,0,0,0,5.000248,0.05346575,0.3549949,0,0.3549949,1.593138,26.55225,0.1154848,0,0.2839959,0,0.4084606
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7404656,49.74252,35.78003,0.3953427,0.3953427,0,0,0,0.3953427,187.2971,0,0,0,0.7404656,0.4161502,0.3953427,0,0,4.645253,0.3729611,0.3243153,0,0.3243153,1.90081,31.68011,0.1153676,0.434877,0.5923724,0,1.113427
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.122158,63.18793,40.01508,0,0,0,-1,0,0,0,0,0,0,1.122158,0,0,0,0,4.320938,0.6648449,1.122158,0,1.122158,2.965383,49.42295,0.114964,0,0.8977264,0,1.787003
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.300251,73.1327,44.29125,0,0,0,0,0,0,0,0,0,0,1.300251,0,0,0,0,3.19878,1.674787,1.300251,0,1.300251,4.198909,69.98168,0.1144999,0,1.040201,0,2.975038
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.293303,77.40658,47.7862,0,0,0,0,0,0,0,0,0,0,1.293303,0,0,0,0,1.898529,2.845013,1.293303,0,1.293303,5.425845,90.43056,0.1140419,0,1.034643,0,4.138317
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.429294,85.32993,50.51637,0,0,0,0,0,0,0,0.8240692,0,0,1.429294,0,0,0,0,0.6052253,4.008986,0.6052253,0,0.6052253,6.000012,100,0.1138288,0,1.143436,0,5.438281
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.306032,84.83389,53.14786,1.414342,1.414342,0.425,0,0.172125,1.414342,92.342,0.264619,0,0,1.306032,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1138288,1.555777,1.044826,1.7,5.859721
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.154166,82.13058,54.71853,0.352336,0.352336,0,-1,0,0.352336,327.5754,0.7832861,0,0,1.154166,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1138288,0.3875696,0.9233329,0,5.707855
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9822081,77.84879,55.27772,0.2517195,0.2517195,0,0,0,0.2517195,390.1994,0.7172402,0,0,0.9822081,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1138288,0.2768915,0.7857665,0,5.535897
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6765183,70.55336,55.82869,0.6033217,0.6033217,0,0,0,0.6033217,112.1323,0.0414428,0,0,0.6765183,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1138288,0.6636539,0.5412146,0,5.230207
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3102429,61.41663,55.08858,0.2999949,0.2999949,0,0,0,0.2999949,103.416,0,0,0,0.3102429,0.3157842,0.2999949,0,0,0,4.553689,0,0.005541245,-0.005541245,5.994171,99.90265,0.1138288,0.3299945,0.2481943,0,4.863932
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05412566,54.19896,53.14786,0.04920781,0.04920781,0,0,0,0.04920781,109.994,0,0,0,0.05412566,0.05179769,0.04920781,0,0,0.006156938,4.548148,0.002327968,0,0.002327968,5.996379,99.93946,0.113828,0.05412859,0.04330053,0,4.602273
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,51.20714,51.20714,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.00382897,4.550243,0,1.253345,-1.253345,4.675238,77.92048,0.113828,1.309745,0,0,4.550243
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,49.07727,49.07727,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.396434,3.296898,0,0.9664824,-0.9664824,3.656476,60.94115,0.113828,1.009974,0,0,3.296898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,46.93097,46.93097,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.470304,2.330416,0,0.1189941,-0.1189941,3.531045,58.85064,0.113828,0.1243488,0,0,2.330416
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,44.68598,44.68598,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.602519,2.211422,0,0.1633114,-0.1633114,3.3589,55.98156,0.113828,0.1706604,0,0,2.211422
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.95084,42.95084,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.783976,2.04811,0,0.1057175,-0.1057175,3.247464,54.12429,0.113828,0.1104748,0,0,2.04811
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,41.63509,41.63509,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.90144,1.942393,0,0.0904457,-0.0904457,3.152126,52.53533,0.113828,0.09451576,0,0,1.942393
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,40.22067,40.22067,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.001935,1.851947,0,0.03188834,-0.03188834,3.118513,51.97511,0.113828,0.03332331,0,0,1.851947
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.85558,38.85558,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.037367,1.820059,0,0.1213127,-0.1213127,2.990638,49.84386,0.113828,0.1267717,0,0,1.820059
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.86055,37.86055,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.172159,1.698746,0,0.1179429,-0.1179429,2.866315,47.77182,0.113828,0.1232504,0,0,1.698746
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,36.77506,36.77506,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.303206,1.580803,0,0.05450277,-0.05450277,2.808864,46.81431,0.113828,0.05695539,0,0,1.580803
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.84582,35.84582,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.363765,1.5263,0,0.1721826,-0.1721826,2.627368,43.78938,0.113828,0.1799308,0,0,1.5263
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,35.13038,35.13038,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.555079,1.354118,0,0.07439231,-0.07439231,2.548952,42.48244,0.113828,0.07773996,0,0,1.354118
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3172195,39.94346,34.32449,0.2193353,0.2193353,0,0,0,0.2193353,144.6277,0,0,0,0.3172195,0.2308792,0.2193353,0,0,3.637737,1.279726,0.08634028,0,0.08634028,2.630861,43.8476,0.1137977,0.2412688,0.2537756,0,1.596945
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7826301,50.8507,35.98561,0.5678205,0.5678205,0,0,0,0.5678205,137.8306,0,0,0,0.7826301,0.5977058,0.5678205,0,0,3.551397,1.357432,0.1849243,0,0.1849243,2.806296,46.7715,0.1137328,0.6246026,0.6261041,0,2.140062
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.045736,61.60284,40.24534,0.3315676,0.3315676,0,-1,0,0.3315676,315.3914,0,0,0,1.045736,0.3490185,0.3315676,0,0,3.366472,1.523864,0.6967173,0,0.6967173,3.46726,57.78755,0.1134889,0.3647244,0.8365886,0,2.569599
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.290182,73.14148,44.52151,0.662006,0.662006,0,0,0,0.662006,194.8898,0,0,0,1.290182,0.6968484,0.662006,0,0,2.669755,2.150909,0.5933341,0,0.5933341,4.030146,67.16896,0.113282,0.7282066,1.032146,0,3.441092
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.304971,78.05069,48.01646,0.385491,0.385491,0,0,0,0.385491,338.5218,0,0,0,1.304971,0.40578,0.385491,0,0,2.076421,2.68491,0.8991911,0,0.8991911,4.883193,81.38639,0.11297,0.4240401,1.043977,0,3.989881
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.215794,78.91327,50.74662,1.293409,1.293409,1.256773,0,0.3991991,1.293409,93.99921,0,0,0,1.215794,0.03856394,0.03663575,0,0,1.17723,3.494182,1.17723,0,1.17723,6.000012,100,0.1133342,1.42275,0.9726353,1.7,4.709976
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.362833,87.02695,53.37812,0.1875988,0.1875988,0,0,0,0.1875988,726.4615,1.165361,0,0,1.362833,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1133342,0.2063587,1.090267,0,5.916522
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.247937,85.3498,54.94879,0.6562057,0.6562057,0,-1,0,0.6562057,190.1747,0.5571941,0,0,1.247937,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1133342,0.7218263,0.9983495,0,5.801626
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9469427,77.09526,55.45864,0.8090569,0.8090569,0,0,0,0.8090569,117.0428,0.0953038,0,0,0.9469427,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1133342,0.8899626,0.7575541,0,5.500632
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7317602,72.12971,56.01783,0.7046481,0.7046481,0,0,0,0.7046481,103.8476,0,1.110223E-16,0,0.7317602,0.7417348,0.7046481,0,0,0,4.553689,0,0.009974634,-0.009974634,5.989498,99.82476,0.1133342,0.7751129,0.5854082,0,5.285449
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4677729,65.06578,55.27772,0.9133067,0.9133067,0,0,0,0.9133067,51.21751,0,0,0,0.4677729,0.9613755,0.9133067,0,0,0.01108293,4.543715,0,0.4936025,-0.4936025,5.469195,91.15307,0.1133342,1.004637,0.3742183,0,5.011487
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06264401,54.55643,53.337,0.7017999,0.7017999,0,0,0,0.7017999,8.926193,0,1.110223E-16,0,0.06264401,0.7387367,0.7017999,0,0,0.5595302,4.050112,0,0.6760927,-0.6760927,4.756531,79.27535,0.1133342,0.7719799,0.05011521,0,4.112756
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,51.38805,51.38805,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.310744,3.374019,0,1.452632,-1.452632,3.225323,53.75527,0.1133342,2.022782,0,0,3.374019
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,49.30753,49.30753,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.924779,1.921387,0,1.452632,-1.452632,1.694114,28.23519,0.1133342,1.569823,0,0,1.921387
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,47.11188,47.11188,0.7853394,0.4453181,0,-1,0,0.4453181,0,0,0.3400213,0.4185553,0,0.4687559,0.4453181,0,0,4.538815,0.4687559,0,0.4687559,-0.4687559,1.200002,20,0.1133342,0.8638734,0,0,0.4687559
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,44.86689,44.86689,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,43.11531,43.11531,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,41.81601,41.81601,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,40.40158,40.40158,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.0365,39.0365,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,38.04969,38.04969,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,36.95598,36.95598,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133342,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.03496,36.03496,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1139029,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,35.31952,35.31952,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1143873,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2530934,38.98655,34.53008,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,85.00708,0,0,0,0.2530934,0,0,1.402268,1.332155,2.299654,2.484,1.585248,0,1.585248,5.322267,88.70426,0.1150061,0.3275053,0.2024747,1.7,2.737093
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6627104,48.60334,36.19942,0.6467904,0.6467904,0,0,0,0.6467904,102.4614,0,0,0,0.6627104,0.680832,0.6467904,0,0,0.7144065,3.910723,0,0.0181216,-0.0181216,5.303164,88.3859,0.1150061,0.7114694,0.5301683,0,4.573433
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8641163,57.6234,40.45092,0.7424139,0.7424139,0,-1,0,0.7424139,116.3928,0,0,0,0.8641163,0.7814884,0.7424139,0,0,0.7345416,3.892601,0.08262789,0,0.08262789,5.381552,89.69236,0.1149775,0.8166553,0.691293,0,4.756718
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9706685,65.03351,44.7271,0.1437468,0.1437468,0,0,0,0.1437468,675.2626,0.1674423,0,0,0.9706685,0.1513124,0.1437468,0,0,0.6519137,3.966967,0.6519137,0,0.6519137,6.000012,100,0.1147522,0.1581215,0.7765348,0,4.937635
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.944242,68.49413,48.24671,0.3720033,0.3720033,0,0,0,0.3720033,253.8262,0.5526595,0,0,0.944242,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1147522,0.4092037,0.7553936,0,5.497931
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4259442,59.55397,50.97688,0.7369933,0.7369933,0,0,0,0.7369933,57.79486,0,0,0,0.4259442,0.7757824,0.7369933,0,0,0,4.553689,0,0.3498382,-0.3498382,5.63125,93.85398,0.1147522,0.8106926,0.3407554,0,4.979633
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9950634,76.14004,53.56725,0,0,0,0,0,0,0,0.6063543,0,0,0.9950634,0,0,0,0,0.3887091,4.203851,0.3887091,0,0.3887091,6.000012,100,0.1146183,0,0.7960507,0,5.198914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7595633,71.7683,55.08858,0.35861,0.35861,0,-1,0,0.35861,211.8076,0.3820791,0,0,0.7595633,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1146183,0.394471,0.6076506,0,5.313252
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7449966,72.04032,55.64777,0.09831753,0.09831753,0,0,0,0.09831753,757.7455,0.6415045,0,0,0.7449966,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1146183,0.1081493,0.5959973,0,5.298686
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4268584,65.09116,56.15763,0,0,0,0,0,0,0,0.4268584,0,0,0.4268584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146183,0,0.3414867,0,4.980547
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2648998,60.7976,55.41752,0.2582922,0.2582922,0,0,0,0.2582922,102.5582,0,0,0,0.2648998,0.2718865,0.2582922,0,0,0,4.553689,0,0.006986713,-0.006986713,5.992647,99.87726,0.1146183,0.2841214,0.2119198,0,4.818589
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.0745174,54.97253,53.51791,0.726185,0.726185,0,0,0,0.726185,10.26149,0,1.110223E-16,0,0.0745174,0.7644053,0.726185,0,0,0.007763015,4.546702,0,0.6898879,-0.6898879,5.265441,87.75719,0.1146183,0.7988036,0.05961392,0,4.62122
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,51.57719,51.57719,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7743052,3.856814,0,0.3951817,-0.3951817,4.848884,80.81456,0.1146183,0.4129649,0,0,3.856814
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,49.49667,49.49667,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.213396,3.461632,0,0.1644296,-0.1644296,4.67556,77.92583,0.1146183,0.1718289,0,0,3.461632
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,47.27635,47.27635,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.396096,3.297203,0,1.452632,-1.452632,3.144351,52.40575,0.1146183,1.619465,0,0,3.297203
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.010131,1.844571,0,0,0,3.144351,52.40575,0.1146183,0,0,0,1.844571
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,43.27155,43.27155,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.010131,1.844571,0,0.1520261,-0.1520261,2.984102,49.73493,0.1146183,0.1588673,0,0,1.844571
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,41.99693,41.99693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.179049,1.692545,0,0,0,2.984102,49.73493,0.1146183,0,0,0,1.692545
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,40.56605,40.56605,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.179049,1.692545,0,0.03460306,-0.03460306,2.947627,49.12702,0.1146183,0.0361602,0,0,1.692545
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,39.22564,39.22564,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.217496,1.657942,0,0.1487337,-0.1487337,2.790848,46.51404,0.1146183,0.1554267,0,0,1.657942
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,38.23061,38.23061,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.382756,1.509209,0,0.2161531,-0.2161531,2.563003,42.71662,0.1146183,0.22588,0,0,1.509209
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,37.14511,37.14511,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.622926,1.293055,0,0.04584806,-0.04584806,2.514674,41.91116,0.1146183,0.04791123,0,0,1.293055
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.21587,36.21587,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.673868,1.247207,0,0.1275938,-0.1275938,2.380179,39.66957,0.1146183,0.1333356,0,0,1.247207
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,35.50043,35.50043,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.815639,1.119614,0,0.01317028,-0.01317028,2.366296,39.43819,0.1146183,0.01376295,0,0,1.119614
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1658715,37.61519,34.71921,0,0,0,0,0,0,0,0,0,0,0.1658715,0,0,0,0,3.830273,1.106443,0.1658715,0,0.1658715,2.523656,42.06084,0.1145612,0,0.1326972,0,1.272315
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1402543,38.84781,36.38034,0.3963075,0.3963075,0,0,0,0.3963075,35.39029,0,0,0,0.1402543,0.4171658,0.3963075,0,0,3.664402,1.255728,0,0.2769114,-0.2769114,2.231765,37.19601,0.1145612,0.4359383,0.1122035,0,1.395982
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3360493,46.87645,40.65651,0,0,0,-1,0,0,0,0,0,0,0.3360493,0,0,0,0,3.972081,0.9788162,0.3360493,0,0.3360493,2.55057,42.50941,0.1144458,0,0.2688394,0,1.314865
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6470887,57.84443,44.96557,1.223468,1.223468,0.425,0,0.172125,1.223468,52.88971,0,2.220446E-16,0,0.6470887,0.8404928,0.7984682,0,0,3.636032,1.281261,0,0.1934041,-0.1934041,2.346704,39.11165,0.1144458,1.345815,0.5176709,1.7,1.928349
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6560675,61.84976,48.42763,1.192436,1.192436,1.7,0,0.5202,1.192436,55.01908,0,0,0,0.6560675,0,0,0.5075637,0.4821855,3.850925,1.087856,1.138253,0,1.138253,3.426545,57.10897,0.1150815,1.31168,0.524854,1.7,1.743924
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5720221,62.95061,51.15779,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,68.13233,0,0,0,0.5720221,0,0,0.8604249,0.8174036,2.712672,2.112284,1.389426,0,1.389426,4.74467,79.07768,0.1157564,0.9235327,0.4576177,1.7,2.684306
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.914426,74.19139,53.74817,1.473927,1.473927,1.7,0,0.5202,1.473927,62.0401,0,0,0,0.914426,0,0,0.2260727,0.2147691,1.323246,3.362767,1.129195,0,1.129195,5.815919,96.93179,0.1163536,1.62132,0.7315407,1.7,4.277193
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5666723,67.32753,55.27772,0.2994328,0.2994328,0,-1,0,0.2994328,189.2486,0.05742857,0,0,0.5666723,0.3151924,0.2994328,0,0,0.1940513,4.379043,0.1940513,0,0.1940513,6.000012,100,0.1162867,0.3293761,0.4533378,0,4.945715
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4136212,64.40208,55.78757,0.5867348,0.5867348,0,0,0,0.5867348,70.49543,0,0,0,0.4136212,0.6176155,0.5867348,0,0,0,4.553689,0,0.2039943,-0.2039943,5.784983,96.41619,0.1162867,0.6454082,0.330897,0,4.96731
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1226412,58.7535,56.29742,0.190551,0.190551,0,0,0,0.190551,64.36134,0,0,0,0.1226412,0.20058,0.190551,0,0,0.2266604,4.349695,0,0.07793884,-0.07793884,5.702828,95.04695,0.1162867,0.2096061,0.09811296,0,4.472336
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1383883,58.32058,55.55732,0.7538701,0.7538701,0,0,0,0.7538701,18.35705,0,1.110223E-16,0,0.1383883,0.7935475,0.7538701,0,0,0.3132591,4.271756,0,0.6551592,-0.6551592,5.01223,83.53699,0.1162867,0.8292572,0.1107106,0,4.410144
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07106464,55.0456,53.65771,0.4455394,0.4455394,0,0,0,0.4455394,15.95025,0,5.551115E-17,0,0.07106464,0.4689888,0.4455394,0,0,1.041214,3.616596,0,0.3979242,-0.3979242,4.592781,76.5462,0.1162867,0.4900933,0.05685171,0,3.687661
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,51.71699,51.71699,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.483352,3.218672,0,0.2329327,-0.2329327,4.347249,72.45399,0.1162867,0.2434147,0,0,3.218672
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,49.63647,49.63647,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.742166,2.98574,0,0.6541286,-0.6541286,3.657736,60.96215,0.1162867,0.6835644,0,0,2.98574
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,47.45726,47.45726,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.468975,2.331611,0,0.4692406,-0.4692406,3.163113,52.71845,0.1162867,0.4903565,0,0,2.331611
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,45.19583,45.19583,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,2.990354,1.86237,0,0.1628578,-0.1628578,2.991446,49.85733,0.1162867,0.1701864,0,0,1.86237
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,43.46069,43.46069,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.171307,1.699513,0,0.3242685,-0.3242685,2.649637,44.16053,0.1162867,0.3388606,0,0,1.699513
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,42.16139,42.16139,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.531605,1.375244,0,0.1256742,-0.1256742,2.517165,41.95266,0.1162867,0.1313295,0,0,1.375244
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,40.75519,40.75519,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.671243,1.24957,0,0.07925315,-0.07925315,2.433625,40.56033,0.1162867,0.08281954,0,0,1.24957
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,39.41478,39.41478,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.759302,1.170317,0,0.09925243,-0.09925243,2.329003,38.81664,0.1162867,0.1037188,0,0,1.170317
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,38.41974,38.41974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869583,1.071064,0,0,0,2.329003,38.81664,0.1162867,0,0,0,1.071064
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,37.32603,37.32603,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,3.869583,1.071064,0,0.01247146,-0.01247146,2.315857,38.59754,0.1162867,0.01303268,0,0,1.071064
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,36.40501,36.40501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.88344,1.058593,0,0,0,2.315857,38.59754,0.1162867,0,0,0,1.058593
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,35.71424,35.71424,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,3.88344,1.058593,0,0.1109775,-0.1109775,2.198877,36.64787,0.1162867,0.1159715,0,0,1.058593
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2214675,38.82038,34.9248,0.05757779,0.05757779,0,0,0,0.05757779,384.6406,0,0,0,0.2214675,0.0606082,0.05757779,0,0,4.006749,0.9476153,0.1608593,0,0.1608593,2.351481,39.19128,0.1162312,0.06333558,0.177174,0,1.169083
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4092388,44.02349,36.58593,0,0,0,0,0,0,0,0,0,0,0.4092388,0,0,0,0,3.845889,1.092389,0.4092388,0,0.4092388,2.739719,45.6619,0.1160905,0,0.3273911,0,1.501628
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4931708,50.19743,40.87032,0.07001656,0.07001656,0,-1,0,0.07001656,704.363,0,0,0,0.4931708,0.07370164,0.07001656,0,0,3.43665,1.460704,0.4194691,0,0.4194691,3.137663,52.29427,0.1159466,0.07701822,0.3945366,0,1.953874
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8172168,61.86756,45.14649,0.503305,0.503305,0,0,0,0.503305,162.3701,0,0,0,0.8172168,0.5297947,0.503305,0,0,3.017181,1.838226,0.2874221,0,0.2874221,3.410335,56.83881,0.1158482,0.5536355,0.6537734,0,2.655443
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9913535,70.12709,48.61676,0.7627882,0.7627882,0,0,0,0.7627882,129.9644,0,0,0,0.9913535,0.8029349,0.7627882,0,0,2.729759,2.096906,0.1884185,0,0.1884185,3.589085,59.81796,0.1157838,0.839067,0.7930828,0,3.088259
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.017853,74.02491,51.2976,0.387956,0.387956,0,0,0,0.387956,262.3631,0,0,0,1.017853,0.4083747,0.387956,0,0,2.541341,2.266482,0.6094785,0,0.6094785,4.167287,69.45464,0.1155759,0.4267516,0.8142826,0,3.284336
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.060005,78.33765,53.88797,0,0,0,0,0,0,0,0,0,0,1.060005,0,0,0,0,1.931862,2.815013,1.060005,0,1.060005,5.172896,86.21476,0.1152162,0,0.8480041,0,3.875018
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5201559,66.40564,55.41752,0.8766541,0.8766541,0,-1,0,0.8766541,59.33422,0,1.110223E-16,0,0.5201559,0.9227938,0.8766541,0,0,0.8718569,3.769018,0,0.4026379,-0.4026379,4.748478,79.14114,0.1152162,0.9643195,0.4161247,0,4.289174
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4559448,65.49709,55.92737,1.251141,1.251141,0,0,0,1.251141,36.44233,0,0,0,0.4559448,1.31699,1.251141,0,0,1.319232,3.36638,0,0.8610453,-0.8610453,3.840857,64.01415,0.1152162,1.376255,0.3647558,0,3.822325
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6489713,70.50835,56.38788,1.174972,1.174972,0,0,0,1.174972,55.23293,0,0,0,0.6489713,1.236812,1.174972,0,0,2.275949,2.505335,0,0.587841,-0.587841,3.221218,53.68686,0.1152162,1.292469,0.5191771,0,3.154306
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2062031,59.84958,55.68889,0,0,0,0,0,0,0,0,0,0,0.2062031,0,0,0,0,2.929106,1.917494,0.2062031,0,0.2062031,3.41684,56.94721,0.1151465,0,0.1649625,0,2.123697
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06887787,55.09379,53.74817,0,0,0,0,0,0,0,0,0,0,0.06887787,0,0,0,0,2.722903,2.103076,0.06887787,0,0.06887787,3.482183,58.03626,0.1151232,0,0.05510229,0,2.171954
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,51.85678,51.85678,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,2.654025,2.165066,0,0.5675896,-0.5675896,2.883891,48.06475,0.1151232,0.5931312,0,0,2.165066
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,49.81738,49.81738,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.28468,1.597477,0,0.9943452,-0.9943452,1.835759,30.59592,0.1151232,1.039091,0,0,1.597477
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,47.59706,47.59706,0.9570093,0.572975,0,-1,0,0.572975,0,0,0.3840343,0.4797352,0,0.6031315,0.572975,0,0,4.389508,0.6031315,0,0.6031315,-0.6031315,1.200002,20,0.1151232,1.05271,0,0,0.6031315
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,45.35207,45.35207,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,42.30119,42.30119,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,40.88676,40.88676,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,39.57102,39.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,38.57599,38.57599,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,37.51517,37.51517,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151232,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,36.56948,36.56948,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1156049,0.04346268,0,1.7,0
