Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,52.54755,52.54755,0.8387345,0.4019497,0,-1,0,0.4019497,0,0,0.4367848,0.5206583,0,0.4231049,0.4019497,0,0,4.589538,0.4231049,0,0.4231049,-0.4231049,1.200002,20,0.1238336,0.922608,0,0,0.4231049
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,50.27789,50.27789,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,47.96712,47.96712,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,46.14152,46.14152,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,44.82578,44.82578,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,43.43602,43.43602,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,42.2354,42.2354,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,41.26504,41.26504,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,40.22067,40.22067,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238336,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,39.36543,39.36543,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242749,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.85558,38.85558,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1247261,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3177526,44.0048,38.23061,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,692.4293,0,0,0,0.3177526,0,0,1.452632,1.38,2.299654,2.484,1.697753,0,1.697753,5.428998,90.48312,0.1249936,0.0504785,0.2542021,1.7,2.801753
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6578043,52.60537,39.96574,1.142644,1.142644,0,0,0,1.142644,57.56863,0,0,0,0.6578043,1.202783,1.142644,0,0,0.6019017,4.011977,0,0.5449785,-0.5449785,4.85454,80.90884,0.1249936,1.256908,0.5262434,0,4.669782
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.009394,65.5511,44.35704,0.06025697,0.06025697,0,-1,0,0.06025697,1675.149,0,0,0,1.009394,0.06342839,0.06025697,0,0,1.207433,3.466999,0.9459659,0,0.9459659,5.751962,95.86584,0.1247165,0.06628267,0.8075154,0,4.476393
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.220573,76.23442,48.52631,0.4015177,0.4015177,0,0,0,0.4015177,303.9899,0.5364557,0,0,1.220573,0.4226503,0.4015177,0,0,0.2614675,4.318368,0.2614675,0,0.2614675,6.000012,100,0.1246401,0.4416695,0.9764588,0,5.538942
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.210902,80.30142,51.94724,0.8162523,0.8162523,0,0,0,0.8162523,148.349,0.3516891,0,0,1.210902,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.8978775,0.9687216,0,5.764591
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.21171,83.60065,54.48827,0.03908347,0.03908347,0,0,0,0.03908347,3100.313,1.170569,0,0,1.21171,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.04299181,0.9693679,0,5.765399
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.193797,86.17123,56.89773,0.3663962,0.3663962,0,0,0,0.3663962,325.8214,0.8081171,0,0,1.193797,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.4030359,0.9550379,0,5.747486
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.031983,82.95656,58.28749,0.1846255,0.1846255,0,-1,0,0.1846255,558.9605,0.8376408,0,0,1.031983,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.203088,0.8255867,0,5.585672
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9359194,80.67772,58.69866,0.04802784,0.04802784,0,0,0,0.04802784,1948.702,0.8853638,0,0,0.9359194,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.05283063,0.7487355,0,5.489608
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7361304,75.77069,59.11805,0.05099651,0.05099651,0,0,0,0.05099651,1443.492,0.6824498,0,0,0.7361304,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.05609616,0.5889043,0,5.289819
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4106422,67.09542,58.37794,0.09637274,0.09637274,0,0,0,0.09637274,426.0979,0.3091972,0,0,0.4106422,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1246401,0.10601,0.3285137,0,4.964331
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05043824,57.47971,56.47834,0.4270254,0.4270254,0,0,0,0.4270254,11.81153,0,0,0,0.05043824,0.4495004,0.4270254,0,0,0,4.553689,0,0.3990622,-0.3990622,5.579363,92.9892,0.1246401,0.4697279,0.04035059,0,4.604127
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,54.71853,54.71853,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4434024,4.154627,0,1.148751,-1.148751,4.368474,72.80775,0.1246401,1.200445,0,0,4.154627
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,52.68735,52.68735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.719792,3.005876,0,0,0,4.368474,72.80775,0.1246401,0,0,0,3.005876
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,50.41769,50.41769,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.719792,3.005876,0,1.452632,-1.452632,2.837266,47.28767,0.1246401,2.165669,0,0,3.005876
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,48.10691,48.10691,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.333827,1.553244,0,0.04489926,-0.04489926,2.789938,46.49887,0.1246401,0.04691973,0,0,1.553244
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,46.30599,46.30599,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.383715,1.508345,0,0.0544385,-0.0544385,2.732554,45.54248,0.1246401,0.05688823,0,0,1.508345
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,44.98202,44.98202,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.444203,1.453907,0,0.2750348,-0.2750348,2.442642,40.71062,0.1246401,0.2874114,0,0,1.453907
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,43.60049,43.60049,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.749797,1.178872,0,0.06427967,-0.06427967,2.374886,39.58135,0.1246401,0.06717225,0,0,1.178872
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,42.41632,42.41632,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.821219,1.114592,0,0.2144833,-0.2144833,2.1488,35.81327,0.1246401,0.224135,0,0,1.114592
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,41.44596,41.44596,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.059534,0.9001088,0,0.2255324,-0.2255324,1.911068,31.85107,0.1246401,0.2356814,0,0,0.9001088
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,40.40158,40.40158,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.310125,0.6745763,0,0.2209833,-0.2209833,1.678131,27.9688,0.1246401,0.2309276,0,0,0.6745763
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,39.54635,39.54635,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.555662,0.453593,0,0.175768,-0.175768,1.492856,24.88088,0.1246401,0.1836776,0,0,0.453593
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.0365,39.0365,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.75096,0.277825,0,0.07981716,-0.07981716,1.408721,23.47864,0.1246401,0.08340893,0,0,0.277825
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3381853,44.60522,38.43619,0.1872583,0.1872583,0,0,0,0.1872583,180.5983,0,0,0,0.3381853,0.197114,0.1872583,0,0,4.839646,0.1980078,0.1410713,0,0.1410713,1.542553,25.70917,0.124599,0.2059841,0.2705483,0,0.5361931
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6010693,51.64795,40.17133,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,145.9791,0,0,0,0.6010693,0,0,1.28825,1.223837,4.698575,0.324972,1.824907,0,1.824907,3.273812,54.56342,0.1249705,0.4529252,0.4808555,1.7,0.9260413
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7875466,60.50935,44.54618,1.125092,1.125092,0,-1,0,1.125092,69.99842,0,2.220446E-16,0,0.7875466,1.184307,1.125092,0,0,2.873668,1.967388,0,0.3967607,-0.3967607,2.855589,47.59306,0.1249705,1.237601,0.6300372,0,2.754935
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.952127,69.23288,48.70722,1.105492,1.105492,0,0,0,1.105492,86.12697,0,0,0,0.952127,1.163676,1.105492,0,0,3.314513,1.570627,0,0.2115491,-0.2115491,2.632597,43.87652,0.1249705,1.216042,0.7617016,0,2.522754
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.158052,78.91663,52.08704,1.7787,1.7787,0.425,0,0.172125,1.7787,65.10661,0,2.220446E-16,0,1.158052,1.424948,1.3537,0,0,3.549567,1.359078,0,0.2668962,-0.2668962,2.351263,39.18764,0.1249705,1.956571,0.9264413,1.7,2.51713
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.192509,83.18576,54.62807,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17399.38,2.220446E-16,0,0,1.192509,0,0,1.452632,1.38,3.846119,1.092182,2.572509,0,2.572509,4.791759,79.8625,0.1249526,0.007539117,0.9540068,1.7,2.28469
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.065614,82.39967,57.03753,0.1620465,0.1620465,0.425,0,0.172125,0.1620465,657.5974,0.04400951,0,0,1.065614,0,0,0.218944,0.2079968,1.27361,3.40744,1.27361,0,1.27361,6.000012,100,0.124585,0.1782511,0.8524908,1.7,4.473053
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8430827,77.78341,58.41906,0.4571669,0.4571669,0,-1,0,0.4571669,184.4146,0.3618544,0,0,0.8430827,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.124585,0.5028836,0.6744661,0,5.396771
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.840005,78.19223,58.83846,0.7852322,0.7852322,0,0,0,0.7852322,106.9754,0.01344473,0,0,0.840005,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.124585,0.8637555,0.672004,0,5.393694
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6273006,73.17683,59.25785,0.534978,0.534978,0,0,0,0.534978,117.2573,0.06416591,0,0,0.6273006,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.124585,0.5884758,0.5018405,0,5.18099
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.335001,65.4998,58.4684,0.04588091,0.04588091,0,0,0,0.04588091,730.1533,0.2867053,0,0,0.335001,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.124585,0.050469,0.2680008,0,4.88869
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04625843,57.53688,56.61814,0.7185677,0.7185677,0,0,0,0.7185677,6.437589,0,0,0,0.04625843,0.756387,0.7185677,0,0,0,4.553689,0,0.7101286,-0.7101286,5.251471,87.52434,0.124585,0.7904244,0.03700675,0,4.599947
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,54.85833,54.85833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7890317,3.84356,0,0,0,5.251471,87.52434,0.124585,0,0,0,3.84356
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,52.77781,52.77781,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7890317,3.84356,0,1.04117,-1.04117,4.153981,69.23288,0.124585,1.088023,0,0,3.84356
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,50.55749,50.55749,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.945887,2.80239,0,1.149976,-1.149976,2.9418,49.0299,0.124585,1.201725,0,0,2.80239
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,48.24671,48.24671,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.223638,1.652414,0,0.1307198,-0.1307198,2.804009,46.73339,0.124585,0.1366021,0,0,1.652414
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,46.43756,46.43756,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.368883,1.521695,0,0.2433273,-0.2433273,2.54752,42.45858,0.124585,0.2542771,0,0,1.521695
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639246,1.278367,0,0,0,2.54752,42.45858,0.124585,0,0,0,1.278367
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,43.75673,43.75673,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.639246,1.278367,0,0.1464886,-0.1464886,2.393107,39.88504,0.124585,0.1530806,0,0,1.278367
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802011,1.131879,0,0,0,2.393107,39.88504,0.124585,0,0,0,1.131879
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,41.58575,41.58575,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.802011,1.131879,0,0.03319843,-0.03319843,2.358113,39.30181,0.124585,0.03469236,0,0,1.131879
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,40.56605,40.56605,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.838899,1.09868,0,0.04378111,-0.04378111,2.311964,38.53265,0.124585,0.04575126,0,0,1.09868
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,39.71082,39.71082,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.887544,1.054899,0,0.04407886,-0.04407886,2.265501,37.75827,0.124585,0.04606241,0,0,1.054899
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.20097,39.20097,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.936521,1.01082,0,0.08394983,-0.08394983,2.17701,36.28342,0.124585,0.08772757,0,0,1.01082
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3282529,44.61349,38.62533,0,0,0,0,0,0,0,0,0,0,0.3282529,0,0,0,0,4.029799,0.9268705,0.3282529,0,0.3282529,2.488418,41.47355,0.1244905,0,0.2626023,0,1.255123
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7059779,54.03021,40.3358,0.5655333,0.5655333,0,0,0,0.5655333,124.834,0,0,0,0.7059779,0.5952982,0.5655333,0,0,3.701545,1.222298,0.1106797,0,0.1106797,2.593418,43.22354,0.1244587,0.6220866,0.5647823,0,1.928276
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8713444,62.63471,44.71065,0.3006278,0.3006278,0,-1,0,0.3006278,289.8416,0,0,0,0.8713444,0.3164503,0.3006278,0,0,3.590866,1.32191,0.554894,0,0.554894,3.119836,51.99717,0.1242995,0.3306906,0.6970755,0,2.193254
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.247,77.407,48.84702,0.6082168,0.6082168,0,0,0,0.6082168,205.0255,0,0,0,1.247,0.6402283,0.6082168,0,0,3.035972,1.821314,0.6067712,0,0.6067712,3.69547,61.59105,0.1241259,0.6690385,0.9975996,0,3.068314
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.279893,82.77967,52.22684,0.864326,0.864326,0,0,0,0.864326,148.0799,0,0,0,1.279893,0.9098169,0.864326,0,0,2.4292,2.367409,0.3700762,0,0.3700762,4.046555,67.44245,0.1240203,0.9507586,1.023914,0,3.647302
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.227021,84.44546,54.76787,0.5256156,0.5256156,0,0,0,0.5256156,233.4446,0,0,0,1.227021,0.5532795,0.5256156,0,0,2.059124,2.700477,0.6737416,0,0.6737416,4.685723,78.09522,0.1238284,0.5781772,0.981617,0,3.927498
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.103478,83.71278,57.17733,0.9318447,0.9318447,0,0,0,0.9318447,118.4187,0,0,0,1.103478,0.9808891,0.9318447,0,0,1.385383,3.306844,0.1225892,0,0.1225892,4.802021,80.03352,0.1237936,1.025029,0.8827827,0,4.410323
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9184603,80.01842,58.55886,1.142989,1.142989,0,-1,0,1.142989,80.356,0,0,0,0.9184603,1.203147,1.142989,0,0,1.262793,3.417175,0,0.2846862,-0.2846862,4.501935,75.0321,0.1237936,1.257288,0.7347683,0,4.335635
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8702492,79.12256,58.92891,0,0,0,0,0,0,0,0,0,0,0.8702492,0,0,0,0,1.579111,3.132489,0.8702492,0,0.8702492,5.327526,88.79192,0.1235467,0,0.6961994,0,4.002738
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5739655,71.97115,59.3483,0.3529929,0.3529929,0,0,0,0.3529929,162.5997,0,0,0,0.5739655,0.3715715,0.3529929,0,0,0.7088622,3.915713,0.202394,0,0.202394,5.519534,91.99205,0.1234895,0.3882922,0.4591724,0,4.489678
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3363453,65.62473,58.55886,1.212041,1.212041,0,0,0,1.212041,27.75032,0,0,0,0.3363453,1.275833,1.212041,0,0,0.5064682,4.097867,0,0.9394873,-0.9394873,4.529228,75.48698,0.1234895,1.333245,0.2690762,0,4.434213
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04613454,57.62543,56.7086,0.8718209,0.8718209,0,0,0,0.8718209,5.291745,0,0,0,0.04613454,0.9177062,0.8718209,0,0,1.550343,3.15838,0,0.8715716,-0.8715716,3.61051,60.17505,0.1234895,0.959003,0.03690763,0,3.204515
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,54.94879,54.94879,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.518756,2.286809,0,1.452632,-1.452632,2.079302,34.65497,0.1234895,1.636586,0,0,2.286809
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,52.96695,52.96695,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,4.132791,0.8341771,0,0.5553828,-0.5553828,1.493877,24.89791,0.1234895,0.580375,0,0,0.8341771
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.749883,0.2787943,0,0,0,1.493877,24.89791,0.1234895,0,0,0,0.2787943
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,48.42763,48.42763,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.749883,0.2787943,0,0.02066883,-0.02066883,1.47209,24.53479,0.1234895,0.02159893,0,0,0.2787943
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,46.57736,46.57736,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.772848,0.2581255,0,0.1808054,-0.1808054,1.281505,21.35837,0.1234895,0.1889417,0,0,0.2581255
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,45.28629,45.28629,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.973743,0.07732003,0,0.0518906,-0.0518906,1.226807,20.44675,0.1234895,0.05422568,0,0,0.07732003
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.9212,43.9212,0.1705846,0.02415796,0,-1,0,0.02415796,0,0,0.1464266,0.1634851,0,0.02542943,0.02415796,0,0,5.031399,0.02542943,0,0.02542943,-0.02542943,1.200002,20,0.1234895,0.1876431,0,0,0.02542943
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,42.72058,42.72058,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234895,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,41.76667,41.76667,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234895,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.75519,40.75519,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234895,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234895,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008386854,39.56298,39.41478,0,0,0,0,0,0,0,0,0,0,0.008386854,0,0,0,0,5.059654,0,0.008386854,0,0.008386854,1.207959,20.13261,0.1234871,0,0.006709483,0,0.008386854
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3376889,45.00668,38.83091,0,0,0,0,0,0,0,0,0,0,0.3376889,0,0,0,0,5.051268,0.007548169,0.3376889,0,0.3376889,1.528319,25.47193,0.1233917,0,0.2701511,0,0.345237
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6730186,53.52818,40.51671,0.3628137,0.3628137,0,0,0,0.3628137,185.4998,0,0,0,0.6730186,0.3819092,0.3628137,0,0,4.713579,0.3114681,0.2911095,0,0.2911095,1.804489,30.07476,0.1233095,0.3990951,0.5384149,0,0.9844868
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.012213,66.25066,44.89156,0.4686871,0.4686871,0,-1,0,0.4686871,215.9678,0,0,0,1.012213,0.4933549,0.4686871,0,0,4.422469,0.5734667,0.5188586,0,0.5188586,2.296722,38.27862,0.1231634,0.5155558,0.8097708,0,1.58568
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.122491,74.05644,48.98682,0.654053,0.654053,0,0,0,0.654053,171.6208,0,0,0,1.122491,0.6884768,0.654053,0,0,3.903611,1.040439,0.4340145,0,0.4340145,2.708464,45.14098,0.1230414,0.7194582,0.897993,0,2.162931
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.060363,76.53323,52.40775,0.6658053,0.6658053,0,0,0,0.6658053,159.2603,0,0,0,1.060363,0.7008477,0.6658053,0,0,3.469596,1.431052,0.3595155,0,0.3595155,3.049531,50.82541,0.1229406,0.7323859,0.8482906,0,2.491416
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.2318,84.77994,54.90767,0,0,0,0,0,0,0,0,0,0,1.2318,0,0,0,0,3.11008,1.754616,1.2318,0,1.2318,4.218119,70.30184,0.1225963,0,0.9854401,0,2.986417
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.193724,86.70653,57.3089,1.053957,1.053957,0,0,0,1.053957,113.2612,0,0,0,1.193724,1.109428,1.053957,0,0,1.87828,2.863237,0.08429588,0,0.08429588,4.298089,71.63467,0.1225728,1.159352,0.9549792,0,4.056961
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9661455,81.53974,58.69866,0.5897331,0.5897331,0,-1,0,0.5897331,163.8276,0,0,0,0.9661455,0.6207716,0.5897331,0,0,1.793985,2.939103,0.3453738,0,0.3453738,4.625739,77.0955,0.1224766,0.6487064,0.7729164,0,3.905248
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7610453,76.36169,59.06871,0.5666252,0.5666252,0,0,0,0.5666252,134.312,0,0,0,0.7610453,0.5964476,0.5666252,0,0,1.448611,3.249939,0.1645977,0,0.1645977,4.78189,79.69801,0.1224308,0.6232877,0.6088363,0,4.010985
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6306143,73.51577,59.48811,0.5265018,0.5265018,0,0,0,0.5265018,119.7744,0,0,0,0.6306143,0.5542125,0.5265018,0,0,1.284013,3.398077,0.0764019,0,0.0764019,4.854372,80.90603,0.1224096,0.579152,0.5044914,0,4.028692
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3103361,65.2502,58.748,0,0,0,0,0,0,0,0,0,0,0.3103361,0,0,0,0,1.207611,3.466839,0.3103361,0,0.3103361,5.148782,85.81287,0.1223234,0,0.2482689,0,3.777175
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04471246,57.73765,56.84839,0,0,0,0,0,0,0,0,0,0,0.04471246,0,0,0,0,0.8972749,3.746141,0.04471246,0,0.04471246,5.1912,86.51983,0.122311,0,0.03576997,0,3.790854
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,55.13792,55.13792,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.8525625,3.786383,0,0.3552468,-0.3552468,4.816737,80.27879,0.122311,0.3712329,0,0,3.786383
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,53.09852,53.09852,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.247281,3.431136,0,1.452632,-1.452632,3.285529,54.75871,0.122311,2.463288,0,0,3.431136
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,50.83708,50.83708,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.861316,1.978504,0,0.809073,-0.809073,2.432691,40.54477,0.122311,0.8454813,0,0,1.978504
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,48.56742,48.56742,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.760286,1.169431,0,0.3157208,-0.3157208,2.099892,34.99813,0.122311,0.3299282,0,0,1.169431
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,46.74183,46.74183,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.111087,0.8537105,0,0.1214018,-0.1214018,1.971924,32.86533,0.122311,0.1268649,0,0,0.8537105
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,45.45075,45.45075,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.245978,0.7323087,0,0.2135507,-0.2135507,1.746821,29.11363,0.122311,0.2231605,0,0,0.7323087
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,44.08567,44.08567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483256,0.5187581,0,0,0,1.746821,29.11363,0.122311,0,0,0,0.5187581
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.87683,42.87683,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.483256,0.5187581,0,0.1131802,-0.1131802,1.627519,27.12526,0.122311,0.1182733,0,0,0.5187581
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,41.93114,41.93114,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.609012,0.4055778,0,0.1923866,-0.1923866,1.424726,23.74538,0.122311,0.201044,0,0,0.4055778
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,40.91143,40.91143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.822775,0.2131912,0,0,0,1.424726,23.74538,0.122311,0,0,0,0.2131912
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,40.0562,40.0562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.822775,0.2131912,0,0,0,1.424726,23.74538,0.122311,0,0,0,0.2131912
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003921458,39.66503,39.59569,0,0,0,0,0,0,0,0,0,0,0.003921458,0,0,0,0,4.822775,0.2131912,0.003921458,0,0.003921458,1.428446,23.80738,0.1223099,0,0.003137167,0,0.2171127
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.408215,46.56034,39.02005,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,94.56631,0,0,0,0.408215,0,0,1.268329,1.204913,4.818854,0.2167205,1.613128,0,1.613128,2.958793,49.31313,0.1227381,0.4748377,0.326572,1.7,0.6249356
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6957206,54.24536,40.73052,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,102.2167,0,0,0,0.6957206,0,0,1.019367,0.9683989,3.205726,1.668536,1.664119,0,1.664119,4.537516,75.62511,0.123149,0.748696,0.5565764,1.7,2.364256
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.020722,66.65712,45.05603,0.7783343,0.7783343,0,-1,0,0.7783343,131.1419,0,0,0,1.020722,0.8192992,0.7783343,0,0,1.541606,3.166243,0.2014228,0,0.2014228,4.728602,78.80988,0.1230932,0.8561677,0.8165776,0,4.186965
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.983354,70.5253,49.12661,0.3570319,0.3570319,0,0,0,0.3570319,275.4247,0,0,0,0.983354,0.375823,0.3570319,0,0,1.340184,3.347524,0.607531,0,0.607531,5.304956,88.41576,0.1229251,0.3927351,0.7866832,0,4.330878
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.134474,78.74761,52.49821,0.4188937,0.4188937,0,0,0,0.4188937,270.8263,0,0,0,1.134474,0.4409407,0.4188937,0,0,0.7326527,3.894301,0.6935335,0,0.6935335,5.9629,99.38147,0.1227338,0.4607831,0.9075794,0,5.028776
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.250574,85.49982,54.99813,0.6249375,0.6249375,0,0,0,0.6249375,200.1119,0.553626,0,0,1.250574,0.657829,0.6249375,0,0,0.03911913,4.518482,0.03911913,0,0.03911913,6.000012,100,0.122723,0.6874313,1.000459,0,5.769056
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.185959,86.58564,57.40758,0.5152372,0.5152372,0,0,0,0.5152372,230.1773,0.643604,0,0,1.185959,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.122723,0.566761,0.9487672,0,5.739648
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.0516,84.16808,58.78912,0.07494081,0.07494081,0,-1,0,0.07494081,1403.24,0.9727146,0,0,1.0516,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.122723,0.08243489,0.8412797,0,5.605289
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8584567,79.07137,59.15917,0.700729,0.700729,0,0,0,0.700729,122.5091,0.1208472,0,0,0.8584567,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.122723,0.7708018,0.6867653,0,5.412146
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6699386,74.60181,59.57856,0.226473,0.226473,0,0,0,0.226473,295.8139,0.4315459,0,0,0.6699386,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.122723,0.2491203,0.5359508,0,5.223628
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.346503,66.09259,58.78912,0,0,0,0,0,0,0,0.346503,0,0,0.346503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122723,0,0.2772024,0,4.900192
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04430496,57.8205,56.93885,0.4609966,0.4609966,0,0,0,0.4609966,9.610691,0,0,0,0.04430496,0.4852596,0.4609966,0,0,0,4.553689,0,0.4409547,-0.4409547,5.535205,92.25323,0.122723,0.5070963,0.03544397,0,4.597994
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,55.22838,55.22838,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4899496,4.112734,0,0.09559675,-0.09559675,5.434437,90.57377,0.122723,0.09989861,0,0,4.112734
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,53.1972,53.1972,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5961682,4.017138,0,0.2392254,-0.2392254,5.182271,86.37102,0.122723,0.2499905,0,0,4.017138
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,50.97688,50.97688,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8619742,3.777912,0,0.3938864,-0.3938864,4.767079,79.45116,0.122723,0.4116113,0,0,3.777912
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,48.6661,48.6661,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.299626,3.384026,0,0.08005819,-0.08005819,4.68269,78.04468,0.122723,0.08366082,0,0,3.384026
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,46.85696,46.85696,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.388579,3.303967,0,0.1095128,-0.1095128,4.567254,76.12074,0.122723,0.1144409,0,0,3.303967
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,45.56588,45.56588,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.51026,3.194455,0,0.1606928,-0.1606928,4.397868,73.29766,0.122723,0.167924,0,0,3.194455
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,44.20079,44.20079,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.688808,3.033762,0,0.112508,-0.112508,4.279274,71.3211,0.122723,0.1175709,0,0,3.033762
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,43.01663,43.01663,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.813817,2.921254,0,0.06264491,-0.06264491,4.213241,70.22054,0.122723,0.06546392,0,0,2.921254
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,42.07093,42.07093,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.883422,2.858609,0,0.07396387,-0.07396387,4.135276,68.92113,0.122723,0.07729225,0,0,2.858609
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.05123,41.05123,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.965604,2.784645,0,0.1194334,-0.1194334,4.009382,66.82291,0.122723,0.1248079,0,0,2.784645
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,40.196,40.196,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.098308,2.665212,0,0.1401741,-0.1401741,3.861626,64.3603,0.122723,0.1464819,0,0,2.665212
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.0181255,40.08149,39.76016,0.1293964,0.1293964,0,0,0,0.1293964,14.00773,0,0,0,0.0181255,0.1362067,0.1293964,0,0,2.254057,2.525038,0,0.1180812,-0.1180812,3.737157,62.28583,0.122723,0.142336,0.0145004,0,2.543163
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2273672,43.31462,39.20097,0.4123749,0.4123749,0,0,0,0.4123749,55.13604,0,5.551115E-17,0,0.2273672,0.4340788,0.4123749,0,0,2.385258,2.406956,0,0.2067116,-0.2067116,3.519264,58.65429,0.122723,0.4536124,0.1818937,0,2.634324
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5935281,52.26572,40.88676,0.3354723,0.3354723,0,0,0,0.3354723,176.9231,0,0,0,0.5935281,0.3531287,0.3354723,0,0,2.614938,2.200245,0.2403994,0,0.2403994,3.747327,62.45533,0.1226569,0.3690195,0.4748225,0,2.793773
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6683633,58.56347,45.19583,0,0,0,-1,0,0,0,0,0,0,0.6683633,0,0,0,0,2.374538,2.416604,0.6683633,0,0.6683633,4.381392,73.02306,0.1224733,0,0.5346907,0,3.084968
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9290811,69.24812,49.21707,0.6330669,0.6330669,0,0,0,0.6330669,146.7588,0,0,0,0.9290811,0.6663862,0.6330669,0,0,1.706175,3.018131,0.262695,0,0.262695,4.630607,77.17662,0.1224013,0.6963736,0.7432649,0,3.947212
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8942062,72.31192,52.59689,0.8919144,0.8919144,0,0,0,0.8919144,100.257,0,0,0,0.8942062,0.9388573,0.8919144,0,0,1.44348,3.254557,0,0.04465112,-0.04465112,4.58354,76.39218,0.1224013,0.9811059,0.7153649,0,4.148763
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6794144,69.79495,55.08858,0.5695363,0.5695363,0,0,0,0.5695363,119.2925,0,0,0,0.6794144,0.5995119,0.5695363,0,0,1.493093,3.209906,0.0799025,0,0.0799025,4.659342,77.65555,0.1223794,0.6264899,0.5435315,0,3.88932
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9361818,79.24142,57.49804,0.9670782,0.9670782,0,0,0,0.9670782,96.80518,0,0,0,0.9361818,1.017977,0.9670782,0,0,1.41319,3.281818,0,0.08179519,-0.08179519,4.573123,76.21856,0.1223794,1.063786,0.7489455,0,4.218
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.010374,82.99902,58.83846,0.1570732,0.1570732,0,-1,0,0.1570732,643.2505,0,0,0,1.010374,0.1653402,0.1570732,0,0,1.504074,3.200023,0.845034,0,0.845034,5.374792,89.57969,0.1221485,0.1727805,0.8082994,0,4.210397
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8267479,78.32555,59.25785,0,0,0,0,0,0,0,0.1677083,0,0,0.8267479,0,0,0,0,0.6590396,3.960553,0.6590396,0,0.6590396,6.000012,100,0.121969,0,0.6613984,0,4.787301
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5300986,71.22217,59.6279,0.6872022,0.6872022,0,0,0,0.6872022,77.13866,0,0,0,0.5300986,0.7233707,0.6872022,0,0,0,4.553689,0,0.1932721,-0.1932721,5.796285,96.60456,0.121969,0.7559224,0.4240789,0,5.083787
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2986496,65.14027,58.88779,0.5821435,0.5821435,0,0,0,0.5821435,51.30171,0,0,0,0.2986496,0.6127827,0.5821435,0,0,0.2147468,4.360417,0,0.3141331,-0.3141331,5.46516,91.08582,0.121969,0.6403579,0.2389197,0,4.659066
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04092691,57.85213,57.03753,0.3735878,0.3735878,0,0,0,0.3735878,10.9551,0,5.551115E-17,0,0.04092691,0.3932503,0.3735878,0,0,0.5637835,4.046284,0,0.3523234,-0.3523234,5.093779,84.89614,0.121969,0.4109466,0.03274153,0,4.087211
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,55.32706,55.32706,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.955254,3.69396,0,1.318963,-1.318963,3.70347,61.72437,0.121969,1.378316,0,0,3.69396
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,53.337,53.337,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.420768,2.374998,0,0.93367,-0.93367,2.719295,45.3215,0.121969,0.9756852,0,0,2.374998
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,51.06734,51.06734,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.458179,1.441328,0,0.9664483,-0.9664483,1.700569,28.34276,0.121969,1.009938,0,0,1.441328
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532011,0.4748794,0,0,0,1.700569,28.34276,0.121969,0,0,0,0.4748794
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,46.94741,46.94741,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.532011,0.4748794,0,0.1065961,-0.1065961,1.588207,26.47007,0.121969,0.1113929,0,0,0.4748794
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,45.65634,45.65634,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.650451,0.3682833,0,0.03425784,-0.03425784,1.552096,25.86822,0.121969,0.03579944,0,0,0.3682833
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,44.31592,44.31592,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.688515,0.3340255,0,0.02074437,-0.02074437,1.53023,25.50378,0.121969,0.02167787,0,0,0.3340255
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,43.15643,43.15643,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.711564,0.3132811,0,0.01445244,-0.01445244,1.514995,25.24987,0.121969,0.0151028,0,0,0.3132811
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727623,0.2988287,0,0,0,1.514995,25.24987,0.121969,0,0,0,0.2988287
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,41.19103,41.19103,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.727623,0.2988287,0,0.05156508,-0.05156508,1.460641,24.34397,0.121969,0.05388552,0,0,0.2988287
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,40.3358,40.3358,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.784917,0.2472636,0,0.1594037,-0.1594037,1.292615,21.54354,0.121969,0.1665768,0,0,0.2472636
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02338479,40.33163,39.9164,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.926468,2.220446E-16,0,0,0.02338479,0,0,1.452632,1.38,4.962032,0.08785992,1.403385,0,1.403385,2.623983,43.73296,0.1224402,0.2591383,0.01870784,1.7,0.1112447
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.166343,42.35684,39.36543,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.33411,0,0,0,0.166343,0,0,1.229228,1.167767,3.558647,1.350906,1.33411,0,1.33411,3.88963,64.82704,0.1229354,0.5178488,0.1330744,1.7,1.517249
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3229829,47.03545,41.05123,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,67.42908,0,0,0,0.3229829,0,0,1.221004,1.159953,2.224538,2.551605,1.482936,0,1.482936,5.296467,88.27428,0.123387,0.5268961,0.2583863,1.7,2.874588
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7716033,61.03223,45.33562,0.05684488,0.05684488,0,-1,0,0.05684488,1357.384,0,0,0,0.7716033,0.05983671,0.05684488,0,0,0.7416013,3.886248,0.7117666,0,0.7117666,5.971708,99.52827,0.1231933,0.06252936,0.6172826,0,4.657851
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.17682,75.96912,49.30753,0.2731302,0.2731302,0,0,0,0.2731302,430.864,0.8594797,0,0,1.17682,0.2875055,0.2731302,0,0,0.02983468,4.526838,0.02983468,0,0.02983468,6.000012,100,0.1231852,0.3004433,0.941456,0,5.703658
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.252996,82.47827,52.63801,0,0,0,0,0,0,0,1.252996,0,0,1.252996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231852,0,1.002397,0,5.806685
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.331699,88.37962,55.13792,0.9413165,0.9413165,0,0,0,0.9413165,141.4719,0.3408392,0,0,1.331699,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1231852,1.035448,1.065359,0,5.885387
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8825706,77.81541,57.53916,0.3783163,0.3783163,0,0,0,0.3783163,233.2891,0.4843429,0,0,0.8825706,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1231852,0.4161479,0.7060565,0,5.43626
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8041972,77.33774,58.92891,1.483337,1.38,0,-1,0,1.38,58.27516,2.220446E-16,0.1033372,0.2516709,0.8041972,1.452632,1.38,0,0,0,4.553689,0,0.6484344,-0.6484344,5.316502,88.60819,0.1231852,1.631671,0.6433578,0,5.357886
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5784027,72.02437,59.29897,0.3643521,0.3643521,0,0,0,0.3643521,158.7483,0,0,0,0.5784027,0.3835285,0.3643521,0,0,0.7204826,3.905255,0.1948741,0,0.1948741,5.501376,91.68941,0.1231323,0.4007873,0.4627222,0,4.483657
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4913174,70.34663,59.66902,0.9257665,0.9257665,0,0,0,0.9257665,53.07142,0,0,0,0.4913174,0.974491,0.9257665,0,0,0.5256085,4.080641,0,0.4831736,-0.4831736,4.992066,83.20094,0.1231323,1.018343,0.3930539,0,4.571959
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3069589,65.36561,58.92891,0,0,0,0,0,0,0,0,0,0,0.3069589,0,0,0,0,1.062468,3.597468,0.3069589,0,0.3069589,5.283273,88.05437,0.123049,0,0.2455671,0,3.904427
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04190948,57.96277,57.12799,0.2907957,0.2907957,0,0,0,0.2907957,14.412,0,0,0,0.04190948,0.3061007,0.2907957,0,0,0.7555092,3.873731,0,0.2641912,-0.2641912,5.004791,83.41302,0.123049,0.3198752,0.03352759,0,3.91564
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,55.41752,55.41752,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.049055,3.60954,0,0.7823703,-0.7823703,4.1801,69.6682,0.123049,0.817577,0,0,3.60954
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,53.42746,53.42746,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.918355,2.827169,0,0.2379694,-0.2379694,3.929259,65.48751,0.123049,0.2486781,0,0,2.827169
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,51.15779,51.15779,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.182766,2.5892,0,1.242783,-1.242783,2.61925,43.65408,0.123049,1.298708,0,0,2.5892
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,48.89636,48.89636,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.563636,1.346417,0,0.1135056,-0.1135056,2.499605,41.65999,0.123049,0.1186134,0,0,1.346417
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,47.06254,47.06254,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.689753,1.232911,0,0.06176722,-0.06176722,2.434496,40.57486,0.123049,0.06454674,0,0,1.232911
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758384,1.171144,0,0,0,2.434496,40.57486,0.123049,0,0,0,1.171144
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,44.43105,44.43105,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.758384,1.171144,0,0.1923082,-0.1923082,2.231786,37.19635,0.123049,0.200962,0,0,1.171144
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,43.27155,43.27155,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.972059,0.9788356,0,0.1873674,-0.1873674,2.034283,33.90465,0.123049,0.1957989,0,0,0.9788356
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,42.32586,42.32586,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.180245,0.7914682,0,0.0908445,-0.0908445,1.938525,32.30868,0.123049,0.0949325,0,0,0.7914682
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,41.33083,41.33083,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.281184,0.7006237,0,0.1789719,-0.1789719,1.749872,29.16447,0.123049,0.1870256,0,0,0.7006237
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,40.50026,40.50026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.480042,0.5216518,0,0,0,1.749872,29.16447,0.123049,0,0,0,0.5216518
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02490831,40.52368,40.08087,0.08695145,0.08695145,0,0,0,0.08695145,28.64623,1.387779E-17,0,0,0.02490831,0.09152784,0.08695145,0,0,4.480042,0.5216518,0,0.06661953,-0.06661953,1.679649,27.99409,0.123049,0.0956466,0.01992665,0,0.5465601
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3026107,45.08331,39.54635,0.502961,0.502961,1.7,0,0.5202,0.502961,60.16583,0,0,0,0.3026107,0,0,1.197039,1.137187,4.554063,0.4550323,1.439798,0,1.439798,3.045561,50.75924,0.1235093,0.5532572,0.2420886,1.7,0.757643
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7028512,54.90476,41.19103,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,142.9325,0,0,0,0.7028512,0,0,1.208264,1.14785,3.114265,1.75085,1.850701,0,1.850701,4.80129,80.02134,0.1238553,0.5409102,0.5622809,1.7,2.453701
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.075211,68.509,45.45075,0.09277806,0.09277806,0,-1,0,0.09277806,1158.906,0,0,0,1.075211,0.09766112,0.09277806,0,0,1.263564,3.416481,0.9775494,0,0.9775494,5.728675,95.47772,0.123591,0.1020559,0.8601685,0,4.491692
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.205609,76.9053,49.39799,0.953142,0.953142,0,0,0,0.953142,126.4879,0,0,0,1.205609,1.003307,0.953142,0,0,0.2860144,4.296276,0.2023016,0,0.2023016,5.920595,98.67638,0.1235365,1.048456,0.9644872,0,5.501885
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.254644,82.59392,52.68735,0.3200617,0.3200617,0,0,0,0.3200617,392.0007,0.8340244,0,0,1.254644,0.3369071,0.3200617,0,0,0.08371276,4.478347,0.08371276,0,0.08371276,6.000012,100,0.1235139,0.3520679,1.003715,0,5.732992
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.273356,86.49202,55.18726,0.3713689,0.3713689,0,0,0,0.3713689,342.8817,0.8824415,0,0,1.273356,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1235139,0.4085058,1.018685,0,5.827045
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.093174,83.91894,57.5885,0.5032945,0.5032945,0,0,0,0.5032945,217.2037,0.5633904,0,0,1.093174,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1235139,0.5536239,0.8745392,0,5.646863
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.076549,85.10336,58.92891,0.4632373,0.4632373,0,-1,0,0.4632373,232.3968,0.5889305,0,0,1.076549,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1235139,0.509561,0.861239,0,5.630238
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9492948,81.78446,59.29897,0,0,0,0,0,0,0,0.9492948,0,0,0.9492948,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235139,0,0.7594358,0,5.502984
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5547468,71.85917,59.66902,0.7470049,0.7470049,0,0,0,0.7470049,74.2628,0,0,0,0.5547468,0.786321,0.7470049,0,0,0,4.553689,0,0.2315742,-0.2315742,5.755911,95.93166,0.1235139,0.8217054,0.4437974,0,5.108436
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3388379,66.06966,58.92891,0,0,0,0,0,0,0,0.08153321,0,0,0.3388379,0,0,0,0,0.2573047,4.322115,0.2573047,0,0.2573047,6.000012,100,0.1234446,0,0.2710703,0,4.660953
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04179087,57.9604,57.12799,0.2654927,0.2654927,0,0,0,0.2654927,15.74087,0,5.551115E-17,0,0.04179087,0.279466,0.2654927,0,0,0,4.553689,0,0.2376751,-0.2376751,5.74948,95.82448,0.1234446,0.292042,0.03343269,0,4.59548
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,55.45864,55.45864,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2640835,4.316014,0,0.3845591,-0.3845591,5.34412,89.06848,0.1234446,0.4018642,0,0,4.316014
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,53.4768,53.4768,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6913713,3.931455,0,0.9422637,-0.9422637,4.350886,72.51463,0.1234446,0.9846656,0,0,3.931455
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738331,2.989191,0,0,0,4.350886,72.51463,0.1234446,0,0,0,2.989191
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,48.98682,48.98682,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.738331,2.989191,0,0.1994128,-0.1994128,4.140687,69.01131,0.1234446,0.2083864,0,0,2.989191
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,47.13655,47.13655,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.959901,2.789778,0,0.08688269,-0.08688269,4.049104,67.48494,0.1234446,0.09079241,0,0,2.789778
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,45.86192,45.86192,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.056437,2.702896,0,0.3187007,-0.3187007,3.713164,61.88595,0.1234446,0.3330422,0,0,2.702896
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,44.52151,44.52151,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.410549,2.384195,0,0.03066563,-0.03066563,3.68084,61.34721,0.1234446,0.03204558,0,0,2.384195
