Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6148441,60.01748,47.59706,1.170706,1.170706,0.425,0,0.172125,1.170706,52.51908,0,0,0,0.6148441,0.7849539,0.7457062,0,0,4.49315,0.5098544,0,0.1701097,-0.1701097,1.558125,25.96869,0.12033,1.287777,0.4918753,1.7,1.124699
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4985665,60.02951,49.95718,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,135.7136,0,0,0,0.4985665,0,0,1.332633,1.266002,4.68216,0.3397447,1.764568,0,1.764568,3.232141,53.86891,0.120593,0.4041032,0.3988532,1.7,0.8383111
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9532902,73.41669,52.22684,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,95.75182,0,0,0,0.9532902,0,0,0.7044156,0.6691948,2.917592,1.927856,1.622485,0,1.622485,4.771366,79.5226,0.1208804,1.095143,0.7626321,1.7,2.881146
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7980947,72.05048,54.48827,0.3345869,0.3345869,0.8577579,0,0.2902679,0.3345869,238.5314,0,0,0,0.7980947,0,0,0.5231709,0.4970124,1.295107,3.388093,1.295107,0,1.295107,6.000012,100,0.1208425,0.3680456,0.6384758,1.7,4.186187
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8618426,75.36454,55.92737,1.136043,1.136043,0,-1,0,1.136043,75.86355,0,2.220446E-16,0,0.8618426,1.195835,1.136043,0,0,0,4.553689,0,0.3339922,-0.3339922,5.647954,94.13237,0.1208425,1.249647,0.6894741,0,5.415532
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3727804,64.3287,56.5688,0.7016387,0.7016387,0,0,0,0.7016387,53.12997,0,0,0,0.3727804,0.7385671,0.7016387,0,0,0.3711025,4.219697,0,0.3657866,-0.3657866,5.26238,87.70616,0.1208425,0.7718026,0.2982244,0,4.592477
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3034471,63.59297,57.3089,0.6153206,0.6153206,0,0,0,0.6153206,49.31528,0,1.110223E-16,0,0.3034471,0.6477059,0.6153206,0,0,0.7775321,3.85391,0,0.3442588,-0.3442588,4.8995,81.65816,0.1208425,0.6768527,0.2427577,0,4.157357
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1912116,60.82301,56.93885,0.981975,0.981975,0,0,0,0.981975,19.47215,0,1.110223E-16,0,0.1912116,1.033658,0.981975,0,0,1.160042,3.509651,0,0.8424462,-0.8424462,4.011483,66.85793,0.1208425,1.080172,0.1529693,0,3.700863
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04891525,56.38146,55.41752,0.7916459,0.7916459,0,0,0,0.7916459,6.178931,0,1.110223E-16,0,0.04891525,0.8333115,0.7916459,0,0,2.096093,2.667205,0,0.7843962,-0.7843962,3.184657,53.07751,0.1208425,0.8708105,0.0391322,0,2.71612
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,54.11822,54.11822,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,2.967645,1.882809,0,1.452632,-1.452632,1.653449,27.55743,0.1208425,1.810222,0,0,1.882809
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,52.3173,52.3173,1.370306,0.4086683,0,-1,0,0.4086683,0,0,0.9616373,1.098668,0,0.4301772,0.4086683,0,0,4.58168,0.4301772,0,0.4301772,-0.4301772,1.200002,20,0.1208425,1.507336,0,0,0.4301772
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,50.46703,50.46703,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,48.56742,48.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,47.18589,47.18589,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,46.14152,46.14152,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.03136,45.03136,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.17612,44.17612,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,43.38668,43.38668,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.6219,42.6219,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208425,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.07093,42.07093,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210945,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03486659,42.50942,41.8818,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.35291,0,0,0,0.03486659,0,0,1.452632,1.38,3.679654,1.242,1.414867,0,1.414867,3.851446,64.19064,0.1213548,0.1223276,0.02789327,1.7,1.276867
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.277748,46.62791,41.4953,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31235.91,0,0,0,0.277748,0,0,1.452632,1.38,2.264788,2.51538,1.657748,0,1.657748,5.424124,90.40188,0.12152,0.0009781143,0.2221984,1.7,2.793128
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5029782,52.16819,42.53144,0.586334,0.586334,0,0,0,0.586334,85.78356,0,0,0,0.5029782,0.6171937,0.586334,0,0,0.6070397,4.007353,0,0.1142155,-0.1142155,5.30373,88.39532,0.12152,0.6449674,0.4023826,0,4.510331
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9326062,64.62514,45.17116,0.02690363,0.02690363,0,-1,0,0.02690363,3466.47,0.1703407,0,0,0.9326062,0.0283196,0.02690363,0,0,0.7339458,3.893138,0.7339458,0,0.7339458,6.000012,100,0.1213872,0.02959399,0.7460849,0,4.825744
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.074764,70.97056,47.5066,0.8018638,0.8018638,0,0,0,0.8018638,134.0333,0.230697,0,0,1.074764,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1213872,0.8820502,0.8598113,0,5.628453
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.072393,73.70583,49.81738,0.4492972,0.4492972,0,0,0,0.4492972,238.6824,0.599449,0,0,1.072393,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1213872,0.494227,0.8579147,0,5.626082
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9650375,73.56096,52.08704,0,0,0,0,0,0,0,0.9650375,0,0,0.9650375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213872,0,0.7720299,0,5.518726
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9612291,76.15643,54.34848,0.622886,0.622886,0,0,0,0.622886,154.3186,0.3055597,0,0,0.9612291,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1213872,0.6851746,0.7689833,0,5.514918
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7697113,72.82169,55.78757,1.608927,1.38,0,-1,0,1.38,55.77618,2.220446E-16,0.2289265,0.3898192,0.7697113,1.452632,1.38,0,0,0,4.553689,0,0.6829203,-0.6829203,5.280151,88.00233,0.1213872,1.769819,0.615769,0,5.3234
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7296506,72.59943,56.47834,0.1475738,0.1475738,0,0,0,0.1475738,494.4312,0,0,0,0.7296506,0.1553408,0.1475738,0,0,0.7588003,3.870769,0.5743098,0,0.5743098,5.824989,97.08295,0.1212834,0.1623311,0.5837205,0,4.60042
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3726954,65.01418,57.21844,0.2459023,0.2459023,0,0,0,0.2459023,151.5624,0,0,0,0.3726954,0.2588445,0.2459023,0,0,0.1844904,4.387648,0.1138509,0,0.1138509,5.932997,98.88309,0.1212629,0.2704925,0.2981564,0,4.760343
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2824737,62.60865,56.79905,1.178465,1.178465,0,0,0,1.178465,23.96963,0,2.220446E-16,0,0.2824737,1.240489,1.178465,0,0,0.07063952,4.490113,0,0.9580157,-0.9580157,4.92316,82.05251,0.1212629,1.296311,0.225979,0,4.772587
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04743147,56.21135,55.27772,0.3702996,0.3702996,0,0,0,0.3702996,12.80894,0,5.551115E-17,0,0.04743147,0.3897891,0.3702996,0,0,1.135101,3.532098,0,0.3423576,-0.3423576,4.562284,76.03791,0.1212629,0.4073296,0.03794518,0,3.579529
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515499,3.18974,0,0,0,4.562284,76.03791,0.1212629,0,0,0,3.18974
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,52.1775,52.1775,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.515499,3.18974,0,1.112079,-1.112079,3.39005,56.50072,0.1212629,1.162122,0,0,3.18974
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,50.37657,50.37657,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.751142,2.077661,0,1.015315,-1.015315,2.319813,38.66348,0.1212629,1.061005,0,0,2.077661
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,48.47697,48.47697,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.87927,1.062346,0,0.09883739,-0.09883739,2.21563,36.92709,0.1212629,0.1032851,0,0,1.062346
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,47.11188,47.11188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989089,0.9635085,0,0,0,2.21563,36.92709,0.1212629,0,0,0,0.9635085
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,46.06751,46.06751,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.989089,0.9635085,0,0.2200367,-0.2200367,1.983691,33.06144,0.1212629,0.2299383,0,0,0.9635085
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.96557,44.96557,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.233574,0.7434718,0,0.04297622,-0.04297622,1.93839,32.30643,0.1212629,0.04491015,0,0,0.7434718
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,44.12679,44.12679,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.281326,0.7004956,0,0.1691194,-0.1691194,1.760122,29.33531,0.1212629,0.1767298,0,0,0.7004956
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,43.34556,43.34556,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.469236,0.5313762,0,0.1240908,-0.1240908,1.629319,27.15526,0.1212629,0.1296749,0,0,0.5313762
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,42.60545,42.60545,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.607115,0.4072854,0,0.1413089,-0.1413089,1.480366,24.67272,0.1212629,0.1476678,0,0,0.4072854
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.04626,42.04626,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.764125,0.2659766,0,0.1208621,-0.1208621,1.352967,22.5494,0.1212629,0.1263009,0,0,0.2659766
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03896272,42.54218,41.84068,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.03714,2.220446E-16,0,0,0.03896272,0,0,1.452632,1.38,4.898416,0.1451145,1.418963,0,1.418963,2.699113,44.98512,0.1215797,0.2672484,0.03117018,1.7,0.1840772
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2237846,45.55293,41.44596,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.73422,0,0,0,0.2237846,0,0,0.7156483,0.6798659,3.479453,1.422181,0.9036505,0,0.9036505,3.556391,59.27306,0.1218343,1.082787,0.1790277,1.7,1.645966
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4589826,51.22989,42.49033,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,63.1961,0,0,0,0.4589826,0,0,0.9737169,0.925031,2.575803,2.235466,1.384014,0,1.384014,4.869381,81.1562,0.1221571,0.7989115,0.3671861,1.7,2.694449
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7513937,60.30619,45.09715,0.3766129,0.3766129,0,-1,0,0.3766129,199.5135,0,0,0,0.7513937,0.3964346,0.3766129,0,0,1.191789,3.481079,0.3549591,0,0.3549591,5.206125,86.76858,0.1220929,0.4142742,0.601115,0,4.232472
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.091297,71.24836,47.37503,0.08275567,0.08275567,0,0,0,0.08275567,1318.698,0.1673559,0,0,1.091297,0.08711123,0.08275567,0,0,0.8368301,3.800542,0.8368301,0,0.8368301,6.000012,100,0.121942,0.09103124,0.8730378,0,4.891839
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.101453,74.3269,49.67759,1.377329,1.377329,0.425,0,0.172125,1.377329,79.97023,0.09900158,0,0,1.101453,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.121942,1.515062,0.8811625,1.7,5.655142
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.086292,76.69237,51.94724,0.1464316,0.1464316,0,0,0,0.1464316,741.8429,0.9321539,0,0,1.086292,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.121942,0.1610748,0.8690339,0,5.639981
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.061593,78.77734,54.20868,0.3918157,0.3918157,0,0,0,0.3918157,270.942,0.6491555,0,0,1.061593,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.121942,0.4309972,0.8492745,0,5.615282
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7830566,73.00008,55.64777,0.9586416,0.9586416,0,-1,0,0.9586416,81.68398,0,1.110223E-16,0,0.7830566,1.009096,0.9586416,0,0,0,4.553689,0,0.2260399,-0.2260399,5.761745,96.02889,0.121942,1.054506,0.6264452,0,5.336745
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8686908,76.02798,56.33854,0,0,0,0,0,0,0,0.6175354,0,0,0.8686908,0,0,0,0,0.2511554,4.327649,0.2511554,0,0.2511554,6.000012,100,0.1218968,0,0.6949527,0,5.19634
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.521088,68.23123,57.07865,0,0,0,0,0,0,0,0.521088,0,0,0.521088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218968,0,0.4168704,0,5.074777
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1714684,60.1762,56.7086,1.131268,1.131268,0,0,0,1.131268,15.15719,0,0,0,0.1714684,1.190809,1.131268,0,0,0,4.553689,0,1.01934,-1.01934,4.925533,82.09206,0.1218968,1.244395,0.1371747,0,4.725157
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04601996,56.04274,55.13792,0.3018571,0.3018571,0,0,0,0.3018571,15.24561,0,0,0,0.04601996,0.3177443,0.3018571,0,0,1.1326,3.534349,0,0.2717243,-0.2717243,4.639111,77.31835,0.1218968,0.3320428,0.03681597,0,3.580369
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,53.79751,53.79751,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.434516,3.262625,0,1.452632,-1.452632,3.107903,51.79827,0.1218968,1.521649,0,0,3.262625
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,52.0377,52.0377,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.048551,1.809993,0,1.042399,-1.042399,2.009117,33.48522,0.1218968,1.089307,0,0,1.809993
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,50.23677,50.23677,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.206772,0.7675939,0,0.577168,-0.577168,1.400729,23.34543,0.1218968,0.6031406,0,0,0.7675939
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,48.33717,48.33717,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.84807,0.1904258,0,0.1508172,-0.1508172,1.241753,20.69585,0.1218968,0.157604,0,0,0.1904258
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.02142,47.02142,0.2255115,0.03762815,0,-1,0,0.03762815,0,0,0.1878833,0.2104345,0,0.03960858,0.03762815,0,0,5.015645,0.03960858,0,0.03960858,-0.03960858,1.200002,20,0.1218968,0.2480626,0,0,0.03960858
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.97705,45.97705,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218968,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,44.86689,44.86689,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218968,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.03633,44.03633,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218968,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,43.27155,43.27155,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218968,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,42.53144,42.53144,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218968,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218968,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03270716,42.37961,41.79134,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,34.53421,0,0,0,0.03270716,0,0,1.452632,1.38,5.059654,0,1.412707,0,1.412707,2.540214,42.33682,0.1221447,0.1041804,0.02616573,1.7,0.03270716
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3099166,47.14272,41.39662,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,52.54547,0,0,0,0.3099166,0,0,1.110193,1.054684,3.646947,1.271436,1.3646,0,1.3646,3.834788,63.913,0.1224684,0.6487871,0.2479333,1.7,1.581353
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6211988,54.53128,42.44099,1.402181,1.402181,1.7,0,0.5202,1.402181,44.30232,0,0,0,0.6211988,0,0,0.2978188,0.2829279,2.282347,2.499577,0.9041266,0,0.9041266,4.692518,78.20847,0.1227013,1.542399,0.496959,1.7,3.120776
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8984765,63.61621,45.00669,0,0,0,-1,0,0,0,0,0,0,0.8984765,0,0,0,0,1.37822,3.313291,0.8984765,0,0.8984765,5.544887,92.4146,0.1225396,0,0.7187812,0,4.211767
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9371444,67.1834,47.27635,0.5415144,0.5415144,0,0,0,0.5415144,173.0599,0,0,0,0.9371444,0.5700152,0.5415144,0,0,0.4797436,4.12192,0.3671292,0,0.3671292,5.893177,98.21941,0.1224737,0.5956659,0.7497155,0,5.059064
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.203951,77.03402,49.53778,0.954014,0.954014,0,0,0,0.954014,126.1984,0.08711117,0,0,1.203951,1.004225,0.954014,0,0,0.1126143,4.452336,0.1126143,0,0.1126143,6.000012,100,0.1224535,1.049415,0.9631606,0,5.656287
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.119928,77.46922,51.80745,0,0,0,0,0,0,0,1.119928,0,0,1.119928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224535,0,0.8959425,0,5.673617
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8066825,71.79501,54.0771,0,0,0,0,0,0,0,0.8066825,0,0,0.8066825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224535,0,0.645346,0,5.360372
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6755326,70.17024,55.50798,0,0,0,-1,0,0,0,0.6755326,0,0,0.6755326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224535,0,0.5404261,0,5.229222
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6116779,69.35571,56.15763,0.5480316,0.5480316,0,0,0,0.5480316,111.6136,0.0348026,0,0,0.6116779,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1224535,0.6028347,0.4893424,0,5.165367
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5417055,68.56019,56.93885,0.5186543,0.5186543,0,0,0,0.5186543,104.4444,0,0,0,0.5417055,0.545952,0.5186543,0,0,0,4.553689,0,0.004246375,-0.004246375,5.995536,99.9254,0.1224535,0.5705197,0.4333645,0,5.095395
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3080862,62.87587,56.52768,0.7281616,0.7281616,0,0,0,0.7281616,42.31015,0,0,0,0.3080862,0.7664859,0.7281616,0,0,0.004718195,4.549443,0,0.4583996,-0.4583996,5.51234,91.87215,0.1224535,0.8009777,0.246469,0,4.857529
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04986474,55.92844,54.94879,0,0,0,0,0,0,0,0,0,0,0.04986474,0,0,0,0,0.5140511,4.091043,0.04986474,0,0.04986474,5.559646,92.66058,0.1224445,0,0.03989179,0,4.140908
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,53.65771,53.65771,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4641864,4.135921,0,0.553708,-0.553708,4.975986,82.93295,0.1224445,0.5786249,0,0,4.135921
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,51.8979,51.8979,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.079418,3.582213,0,1.176025,-1.176025,3.736348,62.27234,0.1224445,1.228946,0,0,3.582213
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,50.09698,50.09698,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.386112,2.406188,0,0.5547956,-0.5547956,3.151542,52.52559,0.1224445,0.5797614,0,0,2.406188
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,48.24671,48.24671,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.002551,1.851393,0,0.1334264,-0.1334264,3.010898,50.18153,0.1224445,0.1394305,0,0,1.851393
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,46.9063,46.9063,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.150803,1.717966,0,0.1539595,-0.1539595,2.84861,47.47675,0.1224445,0.1608876,0,0,1.717966
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,45.88659,45.88659,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.321869,1.564007,0,0.06806666,-0.06806666,2.776862,46.28094,0.1224445,0.07112966,0,0,1.564007
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,44.77644,44.77644,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.397499,1.49594,0,0.06255774,-0.06255774,2.71092,45.18192,0.1224445,0.06537284,0,0,1.49594
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.94587,43.94587,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.467007,1.433383,0,0.2037536,-0.2037536,2.496145,41.60234,0.1224445,0.2129225,0,0,1.433383
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,43.1811,43.1811,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.6934,1.229629,0,0.08282235,-0.08282235,2.408843,40.1473,0.1224445,0.08654936,0,0,1.229629
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,42.46566,42.46566,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.785425,1.146807,0,0.2053891,-0.2053891,2.192343,36.53899,0.1224445,0.2146316,0,0,1.146807
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.90647,41.90647,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.013635,0.9414175,0,0.04654794,-0.04654794,2.143278,35.72123,0.1224445,0.04864259,0,0,0.9414175
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03541686,42.36249,41.72555,0.2596134,0.2596134,0,0,0,0.2596134,13.64216,0,0,0,0.03541686,0.2732773,0.2596134,0,0,4.065355,0.8948696,0,0.2378604,-0.2378604,1.892551,31.54245,0.1224445,0.2855747,0.02833349,0,0.9302864
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2496738,45.92383,41.33083,0.5404267,0.5404267,0,0,0,0.5404267,46.19939,0,0,0,0.2496738,0.5688702,0.5404267,0,0,4.329644,0.6570092,0,0.3191964,-0.3191964,1.556088,25.93475,0.1224445,0.5944693,0.199739,0,0.906683
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2815842,47.62886,42.39165,0.2818194,0.2818194,0,0,0,0.2818194,99.91656,0,0,0,0.2815842,0.296652,0.2818194,0,0,4.684307,0.3378128,0,0.01506775,-0.01506775,1.540206,25.67004,0.1224445,0.3100013,0.2252674,0,0.619397
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4468817,53.55748,44.91623,0.6420525,0.6420525,0,-1,0,0.6420525,69.60205,0,0,0.3147425,0.4468817,0.6758448,0.6420525,0,0,4.701049,0.322745,0,0.2289631,-0.2289631,1.298857,21.64758,0.1224445,0.7062578,0.3575054,0,0.7696268
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5592809,58.32929,47.16122,0.03302534,0.03302534,0,0,0,0.03302534,1693.49,0,0,0,0.5592809,0.03476352,0.03302534,0,0,4.955452,0.09378199,0.5245174,0,0.5245174,1.796458,29.94091,0.1223505,0.03632788,0.4474247,0,0.6530629
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5286144,60.08116,49.39799,1.257745,1.257745,0.425,0,0.172125,1.257745,42.02875,0,2.220446E-16,0,0.5286144,0.8765735,0.8327448,0,0,4.430935,0.5658476,0,0.3479591,-0.3479591,1.429677,23.8279,0.1223505,1.383519,0.4228916,1.7,1.094462
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9558653,72.76294,51.61831,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,221.3857,0,0,0,0.9558653,0,0,1.268235,1.204823,4.817556,0.2178885,2.160689,0,2.160689,3.479486,57.99133,0.1225291,0.4749413,0.7646922,1.7,1.173754
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6874481,68.64497,53.88797,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,95.69304,0,0,0,0.6874481,0,0,0.9816112,0.9325306,2.656867,2.162508,1.619979,0,1.619979,5.016333,83.60538,0.1228033,0.7902277,0.5499585,1.7,2.849957
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6832922,70.10094,55.27772,0.9490669,0.9490669,0,-1,0,0.9490669,71.99621,0,0,0,0.6832922,0.9990178,0.9490669,0,0,1.036889,3.620489,0,0.3157256,-0.3157256,4.683529,78.05866,0.1228033,1.043974,0.5466338,0,4.303782
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5735878,68.246,55.96849,0,0,0,0,0,0,0,0,0,0,0.5735878,0,0,0,0,1.387695,3.304764,0.5735878,0,0.5735878,5.227682,87.12786,0.1227008,0,0.4588702,0,3.878351
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3898431,64.90613,56.75793,0.5618567,0.5618567,0,0,0,0.5618567,69.38479,0,0,0,0.3898431,0.5914282,0.5618567,0,0,0.8141071,3.820993,0,0.201585,-0.201585,5.015193,83.58638,0.1227008,0.6180424,0.3118745,0,4.210836
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1414631,59.17984,56.33854,0,0,0,0,0,0,0,0,0,0,0.1414631,0,0,0,0,1.03809,3.619408,0.1414631,0,0.1414631,5.149396,85.8231,0.1226756,0,0.1131705,0,3.760871
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01594157,55.07928,54.76787,0.9897448,0.9897448,0,0,0,0.9897448,1.610674,0,1.110223E-16,0,0.01594157,1.041837,0.9897448,0,0,0.8966273,3.746724,0,1.025895,-1.025895,4.068008,67.8,0.1226756,1.088719,0.01275325,0,3.762666
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,53.4768,53.4768,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,2.036511,2.720829,0,0.3835622,-0.3835622,3.663698,61.06152,0.1226756,0.4008225,0,0,2.720829
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,51.66765,51.66765,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.462691,2.337267,0,0.3505823,-0.3505823,3.294152,54.90242,0.1226756,0.3663585,0,0,2.337267
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,49.90784,49.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.852227,1.986685,0,0,0,3.294152,54.90242,0.1226756,0,0,0,1.986685
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,48.05758,48.05758,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.852227,1.986685,0,0.3301314,-0.3301314,2.946163,49.10262,0.1226756,0.3449873,0,0,1.986685
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.219039,1.656553,0,0,0,2.946163,49.10262,0.1226756,0,0,0,1.656553
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,45.7468,45.7468,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.219039,1.656553,0,0.200967,-0.200967,2.734325,45.57199,0.1226756,0.2100106,0,0,1.656553
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,44.63664,44.63664,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.442336,1.455586,0,0.07285052,-0.07285052,2.657534,44.29214,0.1226756,0.07612879,0,0,1.455586
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,43.84719,43.84719,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.523281,1.382736,0,0.0386535,-0.0386535,2.61679,43.61307,0.1226756,0.04039291,0,0,1.382736
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.09064,43.09064,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.56623,1.344082,0,0.1494284,-0.1494284,2.459278,40.98789,0.1226756,0.1561527,0,0,1.344082
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,42.39165,42.39165,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.732261,1.194654,0,0.1361294,-0.1361294,2.315785,38.59634,0.1226756,0.1422552,0,0,1.194654
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,41.84068,41.84068,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.883516,1.058525,0,0.07636528,-0.07636528,2.235289,37.25475,0.1226756,0.07980172,0,0,1.058525
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01757791,41.95039,41.63509,0.09882484,0.09882484,0,0,0,0.09882484,17.78693,0,1.387779E-17,0,0.01757791,0.1040262,0.09882484,0,0,3.968366,0.9821593,0,0.08644824,-0.08644824,2.144165,35.73601,0.1226756,0.1087073,0.01406233,0,0.9997372
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2848209,46.49934,41.24037,0.5117729,0.5117729,0,0,0,0.5117729,55.65376,0,0,0,0.2848209,0.5387083,0.5117729,0,0,4.06442,0.8957111,0,0.2538874,-0.2538874,1.876544,31.27567,0.1226756,0.5629501,0.2278567,0,1.180532
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4932786,51.69814,42.27652,0.4320377,0.4320377,0,0,0,0.4320377,114.1749,0,0,0,0.4932786,0.4547765,0.4320377,0,0,4.346517,0.6418236,0.03850202,0,0.03850202,1.91307,31.88444,0.1226687,0.4752415,0.3946228,0,1.135102
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6994739,58.78776,44.77644,0.437801,0.437801,0,-1,0,0.437801,159.7698,0,0,0,0.6994739,0.4608432,0.437801,0,0,4.308015,0.6764755,0.2386307,0,0.2386307,2.139455,35.65751,0.1226261,0.4815811,0.5595791,0,1.375949
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.024349,69.02087,46.97208,0.3300647,0.3300647,0,0,0,0.3300647,310.348,0,0,0,1.024349,0.3474365,0.3300647,0,0,4.069384,0.891243,0.6769125,0,0.6769125,2.781631,46.36042,0.1225055,0.3630711,0.8194792,0,1.915592
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.044327,72.22761,49.21707,1.189358,1.189358,0,0,0,1.189358,87.80592,0,0,0,1.044327,1.251956,1.189358,0,0,3.392472,1.500464,0,0.207629,-0.207629,2.56277,42.71276,0.1225055,1.308294,0.8354614,0,2.544791
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.034983,74.65608,51.43739,0,0,0,0,0,0,0,0,0,0,1.034983,0,0,0,0,3.623171,1.292835,1.034983,0,1.034983,3.544641,59.07724,0.1223216,0,0.8279862,0,2.327818
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7452974,69.78953,53.65771,0,0,0,0,0,0,0,0,0,0,0.7452974,0,0,0,0,2.588188,2.22432,0.7452974,0,0.7452974,4.251692,70.8614,0.1221895,0,0.596238,0,2.969617
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8851205,74.99571,55.08858,0.4535477,0.4535477,0,-1,0,0.4535477,195.1548,0,0,0,0.8851205,0.4774187,0.4535477,0,0,1.842891,2.895087,0.4077018,0,0.4077018,4.638473,77.30772,0.1221173,0.4989025,0.7080963,0,3.780208
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6506254,69.87943,55.78757,0.102108,0.102108,0,0,0,0.102108,637.1931,0,0,0,0.6506254,0.1074822,0.102108,0,0,1.435189,3.262019,0.5431432,0,0.5431432,5.153743,85.89555,0.1220213,0.1123189,0.5205003,0,3.912644
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5403821,68.08069,56.52768,0.9949999,0.9949999,0,0,0,0.9949999,54.30976,0,0,0,0.5403821,1.047368,0.9949999,0,0,0.8920456,3.750848,0,0.5069862,-0.5069862,4.619333,76.98872,0.1220213,1.0945,0.4323057,0,4.29123
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3158599,62.60433,56.10828,0.0417146,0.0417146,0,0,0,0.0417146,757.1927,0,0,0,0.3158599,0.0439101,0.0417146,0,0,1.455364,3.243862,0.2719498,0,0.2719498,4.877327,81.28862,0.1219733,0.04588606,0.2526879,0,3.559721
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05110514,55.53901,54.53762,1.123721,1.123721,0,0,0,1.123721,4.547849,0,0,0,0.05110514,1.182864,1.123721,0,0,1.183414,3.488616,0,1.131759,-1.131759,3.684348,61.40568,0.1219733,1.236093,0.04088411,0,3.539722
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,53.1972,53.1972,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.440924,2.356857,0,0.9415166,-0.9415166,2.691903,44.86495,0.1219733,0.9838848,0,0,2.356857
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,51.43739,51.43739,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.487053,1.415341,0,0.0301256,-0.0301256,2.660147,44.3357,0.1219733,0.03148125,0,0,1.415341
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,49.67759,49.67759,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.520526,1.385215,0,0.4936483,-0.4936483,2.139796,35.6632,0.1219733,0.5158625,0,0,1.385215
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,47.87666,47.87666,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,4.069025,0.8915669,0,0.1023053,-0.1023053,2.031957,33.86589,0.1219733,0.106909,0,0,0.8915669
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,46.6267,46.6267,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.182697,0.7892616,0,0.1318301,-0.1318301,1.892996,31.54987,0.1219733,0.1377625,0,0,0.7892616
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,45.63167,45.63167,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.329175,0.6574315,0,0.06640256,-0.06640256,1.823002,30.3833,0.1219733,0.06939068,0,0,0.6574315
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,44.54618,44.54618,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.402956,0.5910289,0,0.21388,-0.21388,1.597552,26.62582,0.1219733,0.2235046,0,0,0.5910289
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,43.73206,43.73206,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.6406,0.377149,0,0.06229517,-0.06229517,1.531887,25.53141,0.1219733,0.06509846,0,0,0.377149
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.99196,42.99196,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.709817,0.3148538,0,0.02501667,-0.02501667,1.505517,25.09191,0.1219733,0.02614242,0,0,0.3148538
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.30119,42.30119,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.737613,0.2898371,0,0.1607358,-0.1607358,1.336087,22.26807,0.1219733,0.1679689,0,0,0.2898371
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.916208,0.1291013,0,0,0,1.336087,22.26807,0.1219733,0,0,0,0.1291013
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008683497,41.71661,41.56108,0.1356197,0.1356197,1.588251,0,0.4896926,0.1356197,6.402828,0,0,0,0.008683497,0,0,1.452632,1.38,4.916208,0.1291013,1.388683,0,1.388683,2.653508,44.22504,0.1222382,0.1491817,0.006946797,1.7,0.1377848
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.311378,46.93171,41.16636,0.01040101,0.01040101,1.463033,0,0.4555079,0.01040101,2993.729,2.220446E-16,0,0,0.311378,0,0,1.452632,1.38,3.527525,1.378917,1.691378,0,1.691378,4.25809,70.96803,0.1223939,0.01144111,0.2491024,1.7,1.690295
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4944777,51.62609,42.18606,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,79.24501,0,0,0,0.4944777,0,0,1.076014,1.022213,1.836147,2.901157,1.516691,0,1.516691,5.696949,94.94897,0.1226829,0.6863845,0.3955821,1.7,3.395634
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7859901,60.60325,44.66131,0,0,0,-1,0,0,0,0.4665342,0,0,0.7859901,0,0,0,0,0.3194559,4.266179,0.3194559,0,0.3194559,6.000012,100,0.1226266,0,0.6287921,0,5.052169
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.060737,69.82178,46.85696,0.01335773,0.01335773,0,0,0,0.01335773,7941,1.046676,0,0,1.060737,0.01406076,0.01335773,0,0,0,4.553689,0,0,0,6.000012,100,0.1226266,0.0146935,0.8485897,0,5.614426
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.017953,71.36517,49.07727,1.172854,1.172854,0,0,0,1.172854,86.79283,0,0,0,1.017953,1.234583,1.172854,0,0,0,4.553689,0,0.21663,-0.21663,5.771664,96.19421,0.1226266,1.29014,0.8143626,0,5.571642
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.066628,75.29065,51.24825,0,0,0,0,0,0,0,0.8259279,0,0,1.066628,0,0,0,0,0.2407,4.337059,0.2407,0,0.2407,6.000012,100,0.1225842,0,0.8533024,0,5.403687
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9666396,75.30961,53.51791,0,0,0,0,0,0,0,0.9666396,0,0,0.9666396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225842,0,0.7733117,0,5.520329
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9524833,76.58753,54.90767,0.3450726,0.3450726,0,-1,0,0.3450726,276.0241,0.5892491,0,0,0.9524833,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1225842,0.3795798,0.7619867,0,5.506172
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9142442,76.37452,55.59843,1.007319,1.007319,0,0,0,1.007319,90.76015,0,0,0,0.9142442,1.060336,1.007319,0,0,0,4.553689,0,0.1460916,-0.1460916,5.846018,97.43344,0.1225842,1.108051,0.7313954,0,5.467933
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6372136,70.22383,56.38788,0.6538505,0.6538505,0,0,0,0.6538505,97.45555,0,0,0,0.6372136,0.6882637,0.6538505,0,0,0.162324,4.407598,0,0.0510501,-0.0510501,5.792206,96.53658,0.1225842,0.7192355,0.5097709,0,5.044811
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.310396,62.39206,56.01783,0.3714872,0.3714872,0,0,0,0.3714872,83.55499,0,0,0,0.310396,0.3910391,0.3714872,0,0,0.2190463,4.356547,0,0.08064309,-0.08064309,5.707201,95.11983,0.1225842,0.4086359,0.2483168,0,4.666944
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05085449,55.39333,54.39782,0,0,0,0,0,0,0,0,0,0,0.05085449,0,0,0,0,0.3086497,4.275904,0.05085449,0,0.05085449,5.755446,95.9239,0.1225753,0,0.04068359,0,4.326759
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,53.09852,53.09852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2577952,4.321673,0,0,0,5.755446,95.9239,0.1225753,0,0,0,4.321673
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,51.2976,51.2976,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.2577952,4.321673,0,0.3408063,-0.3408063,5.396204,89.93656,0.1225753,0.3561426,0,0,4.321673
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,49.58713,49.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6364689,3.980867,0,0,0,5.396204,89.93656,0.1225753,0,0,0,3.980867
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,47.7862,47.7862,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6364689,3.980867,0,0.108546,-0.108546,5.281787,88.02961,0.1225753,0.1134306,0,0,3.980867
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,46.53624,46.53624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7570756,3.872321,0,0,0,5.281787,88.02961,0.1225753,0,0,0,3.872321
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,45.56588,45.56588,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.7570756,3.872321,0,0.2318393,-0.2318393,5.037407,83.95661,0.1225753,0.242272,0,0,3.872321
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,44.45572,44.45572,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.014675,3.640482,0,0.1592613,-0.1592613,4.869531,81.15868,0.1225753,0.166428,0,0,3.640482
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.191632,3.48122,0,0,0,4.869531,81.15868,0.1225753,0,0,0,3.48122
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.92617,42.92617,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.191632,3.48122,0,0.1888435,-0.1888435,4.670472,77.84105,0.1225753,0.1973414,0,0,3.48122
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.401458,3.292377,0,0,0,4.670472,77.84105,0.1225753,0,0,0,3.292377
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,41.67621,41.67621,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.401458,3.292377,0,0.2059488,-0.2059488,4.453383,74.22291,0.1225753,0.2152165,0,0,3.292377
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.00574033,41.59803,41.4953,0.01817098,0.01817098,0,0,0,0.01817098,31.59065,0,0,0,0.00574033,0.01912734,0.01817098,0,0,1.63029,3.086428,0,0.01338702,-0.01338702,4.439272,73.98772,0.1225753,0.01998808,0.004592264,0,3.092168
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3530093,47.66788,41.10057,0.776385,0.776385,0,0,0,0.776385,45.46833,0,0,0,0.3530093,0.8172474,0.776385,0,0,1.645164,3.073041,0,0.4642381,-0.4642381,3.949922,65.8319,0.1225753,0.8540235,0.2824074,0,3.42605
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7173953,56.24447,42.12027,0.9121993,0.9121993,0,0,0,0.9121993,78.64458,0,0,0,0.7173953,0.9602098,0.9121993,0,0,2.160984,2.608803,0,0.2428145,-0.2428145,3.693973,61.5661,0.1225753,1.003419,0.5739162,0,3.326198
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.973008,64.9082,44.57085,0.2891286,0.2891286,0,-1,0,0.2891286,336.5313,0,0,0,0.973008,0.3043459,0.2891286,0,0,2.430778,2.365988,0.6686622,0,0.6686622,4.328322,72.13855,0.1224577,0.3180414,0.7784064,0,3.338996
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.204656,73.51366,46.71716,0.9793019,0.9793019,0,0,0,0.9793019,123.0118,0,0,0,1.204656,1.030844,0.9793019,0,0,1.762116,2.967784,0.1738124,0,0.1738124,4.493215,74.88676,0.1224272,1.077232,0.9637252,0,4.172441
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.235013,77.17277,48.93748,0.9595458,0.9595458,0,0,0,0.9595458,128.7081,0,0,0,1.235013,1.010048,0.9595458,0,0,1.588304,3.124216,0.2249651,0,0.2249651,4.706635,78.44377,0.1223877,1.0555,0.9880106,0,4.359229
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.306717,82.21298,51.15779,0.4626811,0.4626811,0,0,0,0.4626811,282.4228,0,0,0,1.306717,0.4870327,0.4626811,0,0,1.363339,3.326684,0.8196842,0,0.8196842,5.484256,91.40408,0.1222441,0.5089492,1.045374,0,4.633401
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.229533,82.7136,53.37812,0.2050949,0.2050949,0,0,0,0.2050949,599.4949,0.4699896,0,0,1.229533,0.2158893,0.2050949,0,0,0.5436544,4.0644,0.5436544,0,0.5436544,6.000012,100,0.122149,0.2256044,0.9836267,0,5.293933
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.006072,77.95541,54.81721,1.177023,1.177023,0,-1,0,1.177023,85.47593,0,0,0,1.006072,1.238972,1.177023,0,0,0,4.553689,0,0.2329003,-0.2329003,5.754513,95.90836,0.122149,1.294726,0.8048573,0,5.559761
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8559498,74.71932,55.50798,0.7245128,0.7245128,0,0,0,0.7245128,118.1414,0,0,0,0.8559498,0.7626451,0.7245128,0,0,0.2587782,4.320788,0.09330466,0,0.09330466,5.84303,97.38364,0.1221327,0.7969641,0.6847598,0,5.176738
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5730106,68.59329,56.29742,0.5864778,0.5864778,0,0,0,0.5864778,97.7037,0,0,0,0.5730106,0.6173451,0.5864778,0,0,0.1654735,4.404763,0,0.0443345,-0.0443345,5.796298,96.60477,0.1221327,0.6451256,0.4584085,0,4.977773
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3207633,62.5204,55.92737,0.05905031,0.05905031,0,0,0,0.05905031,543.2034,0.04387104,0,0,0.3207633,0.06215822,0.05905031,0,0,0.214734,4.360428,0.214734,0,0.214734,6.000012,100,0.1220952,0.06495534,0.2566106,0,4.681191
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04836729,55.25329,54.30736,0.9410412,0.9410412,0,0,0,0.9410412,5.139763,0,1.110223E-16,0,0.04836729,0.9905698,0.9410412,0,0,0,4.553689,0,0.9422024,-0.9422024,5.006844,83.44722,0.1220952,1.035145,0.03869383,0,4.602056
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,53.00806,53.00806,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.046892,3.611486,0,0.1663671,-0.1663671,4.831477,80.52446,0.1220952,0.1738537,0,0,3.611486
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,51.20714,51.20714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231744,3.445119,0,0,0,4.831477,80.52446,0.1220952,0,0,0,3.445119
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,49.44733,49.44733,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.231744,3.445119,0,1.039541,-1.039541,3.735704,62.26162,0.1220952,1.086321,0,0,3.445119
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,47.68752,47.68752,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.38679,2.405578,0,0.04268441,-0.04268441,3.690711,61.51173,0.1220952,0.04460521,0,0,2.405578
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,46.43756,46.43756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434217,2.362894,0,0,0,3.690711,61.51173,0.1220952,0,0,0,2.362894
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,45.4672,45.4672,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.434217,2.362894,0,0.1325031,-0.1325031,3.551041,59.18389,0.1220952,0.1384657,0,0,2.362894
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,44.38171,44.38171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581443,2.230391,0,0,0,3.551041,59.18389,0.1220952,0,0,0,2.230391
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,43.60049,43.60049,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.581443,2.230391,0,0.08823932,-0.08823932,3.458028,57.63369,0.1220952,0.09221009,0,0,2.230391
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,42.86038,42.86038,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.679486,2.142151,0,0.08634114,-0.08634114,3.367017,56.11683,0.1220952,0.09022649,0,0,2.142151
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.18606,42.18606,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.775421,2.05581,0,0.1082436,-0.1082436,3.252918,54.21519,0.1220952,0.1131145,0,0,2.05581
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,41.61042,41.61042,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.895691,1.947567,0,0.1729997,-0.1729997,3.07056,51.1759,0.1220952,0.1807847,0,0,1.947567
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006080546,41.53007,41.42129,0,0,0,0,0,0,0,0,0,0,0.006080546,0,0,0,0,3.087913,1.774567,0.006080546,0,0.006080546,3.076329,51.27204,0.1220941,0,0.004864437,0,1.780648
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3495245,47.52296,41.02656,0.6633728,0.6633728,0,0,0,0.6633728,52.689,0,1.110223E-16,0,0.3495245,0.6982872,0.6633728,0,0,3.081833,1.780039,0,0.3487627,-0.3487627,2.7087,45.14492,0.1220941,0.7297101,0.2796196,0,2.129564
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5915238,53.4784,42.04626,0.6048071,0.6048071,0,0,0,0.6048071,97.80373,0,1.110223E-16,0,0.5915238,0.636639,0.6048071,0,0,3.469347,1.431277,0,0.04511515,-0.04511515,2.661145,44.35233,0.1220941,0.6652877,0.4732191,0,2.0228
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9406815,64.00977,44.47217,0.5231551,0.5231551,0,-1,0,0.5231551,179.8093,0,0,0,0.9406815,0.5506896,0.5231551,0,0,3.519475,1.386162,0.389992,0,0.389992,3.031124,50.51863,0.122026,0.5754706,0.7525452,0,2.326843
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.0887,70.2448,46.60203,0.2961383,0.2961383,0,0,0,0.2961383,367.6322,0,0,0,1.0887,0.3117245,0.2961383,0,0,3.129483,1.737154,0.7769752,0,0.7769752,3.768227,62.80366,0.1218907,0.3257522,0.8709598,0,2.825854
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.026502,71.25456,48.79768,0.2449369,0.2449369,0,0,0,0.2449369,419.0883,0,0,0,1.026502,0.2578284,0.2449369,0,0,2.352508,2.436432,0.7686737,0,0.7686737,4.497455,74.95744,0.121757,0.2694306,0.8212016,0,3.462934
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.242701,80.01043,50.97688,0.3537049,0.3537049,0,0,0,0.3537049,351.3382,0,0,0,1.242701,0.372321,0.3537049,0,0,1.583834,3.128238,0.8703796,0,0.8703796,5.32317,88.71931,0.1216061,0.3890754,0.9941605,0,4.370939
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.147337,80.00075,53.1972,0.3344319,0.3344319,0,0,0,0.3344319,343.0705,0.0818492,0,0,1.147337,0.3520336,0.3344319,0,0,0.7134545,3.91158,0.7134545,0,0.7134545,6.000012,100,0.1214826,0.3678751,0.9178698,0,5.058917
