Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,46.46223,46.46223,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1249697,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.98202,44.98202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1249697,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.061,44.061,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1249697,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,43.23043,43.23043,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1249697,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,42.27652,42.27652,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1249697,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.67621,41.67621,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1249697,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.01012,41.01012,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1249697,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.45092,40.45092,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1249697,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.01508,40.01508,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1249697,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02301115,40.20955,39.80128,0,0,0,0,0,0,0,0,0,0,0.02301115,0,0,0,0,4.490803,0.5119665,0.02301115,0,0.02301115,1.761493,29.35815,0.124966,0,0.01840892,0,0.5349776
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1462266,42.05589,39.43122,0.147246,0.147246,0,0,0,0.147246,99.30772,0,2.775558E-17,0,0.1462266,0.1549958,0.147246,0,0,4.467792,0.5326765,0,0.008769132,-0.008769132,1.752249,29.2041,0.124966,0.1619706,0.1169813,0,0.6789032
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1693718,43.2593,40.196,0,0,0,0,0,0,0,0,0,0,0.1693718,0,0,0,0,4.477535,0.5239074,0.1693718,0,0.1693718,1.91293,31.8821,0.1249389,0,0.1354975,0,0.6932792
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2229787,46.39075,42.27652,0.525109,0.525109,0,-1,0,0.525109,42.46333,0,0,0,0.2229787,0.5527464,0.525109,0,0,4.308163,0.676342,0,0.3297676,-0.3297676,1.565324,26.08868,0.1249389,0.5776199,0.178383,0,0.8993208
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4007529,51.83754,44.17612,0,0,0,0,0,0,0,0,0,0,0.4007529,0,0,0,0,4.674572,0.3465744,0.4007529,0,0.4007529,1.945511,32.42513,0.1248748,0,0.3206023,0,0.7473273
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5133335,56.19543,46.09218,0,0,0,0,0,0,0,0,0,0,0.5133335,0,0,0,0,4.273819,0.707252,0.5133335,0,0.5133335,2.432502,40.54163,0.1247928,0,0.4106668,0,1.220585
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5512326,59.12495,48.05758,0.2818516,0.2818516,0,0,0,0.2818516,195.5755,0,0,0,0.5512326,0.2966859,0.2818516,0,0,3.760485,1.169252,0.2545467,0,0.2545467,2.673987,44.56635,0.1247521,0.3100368,0.4409861,0,1.720485
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2686442,55.35449,50.09698,0.6088378,0.6088378,0,0,0,0.6088378,44.1241,0,0,0,0.2686442,0.6408819,0.6088378,0,0,3.505939,1.398344,0,0.3722377,-0.3722377,2.281614,38.02682,0.1247521,0.6697215,0.2149154,0,1.666988
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5590668,62.91055,51.38805,0,0,0,-1,0,0,0,0,0,0,0.5590668,0,0,0,0,3.919536,1.026107,0.5590668,0,0.5590668,2.811991,46.86642,0.1246629,0,0.4472534,0,1.585173
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2190031,56.35262,52.0377,0.08320251,0.08320251,0,0,0,0.08320251,263.2169,0,0,0,0.2190031,0.08758159,0.08320251,0,0,3.360469,1.529267,0.1314215,0,0.1314215,2.936668,48.94437,0.124642,0.09152277,0.1752025,0,1.74827
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06730459,54.13361,52.82715,0.4177419,0.4177419,0,0,0,0.4177419,16.11152,0,0,0,0.06730459,0.4397283,0.4177419,0,0,3.229048,1.647546,0,0.3724237,-0.3724237,2.544099,42.40157,0.124642,0.4595161,0.05384367,0,1.714851
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02836291,52.95401,52.40775,0.6088179,0.6088179,0,0,0,0.6088179,4.658685,0,1.110223E-16,0,0.02836291,0.6408609,0.6088179,0,0,3.642852,1.275122,0,0.612498,-0.612498,1.89847,31.6411,0.124642,0.6696997,0.02269033,0,1.303485
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02605753,51.28408,50.78774,0,0,0,0,0,0,0,0,0,0,0.02605753,0,0,0,0,4.323405,0.6626243,0.02605753,0,0.02605753,1.92319,32.0531,0.1246378,0,0.02084602,0,0.6886818
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,49.30753,49.30753,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.297348,0.686076,0,0.3078901,-0.3078901,1.598645,26.64404,0.1246378,0.3217452,0,0,0.686076
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639448,0.3781859,0,0,0,1.598645,26.64404,0.1246378,0,0,0,0.3781859
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,46.28132,46.28132,0.4908852,0.3592766,0,-1,0,0.3592766,0,0,0.1316086,0.1806971,0,0.3781859,0.3592766,0,0,4.639448,0.3781859,0,0.3781859,-0.3781859,1.200002,20,0.1246378,0.5399737,0,0,0.3781859
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,44.84222,44.84222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.89653,43.89653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.06597,43.06597,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,42.16139,42.16139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,41.56108,41.56108,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,40.36047,40.36047,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246378,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.9164,39.9164,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248618,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02274329,40.11411,39.71082,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.80436,2.220446E-16,0,0,0.02274329,0,0,1.452632,1.38,3.679654,1.242,1.402743,0,1.402743,3.839945,63.99895,0.1250914,0.1582957,0.01819463,1.7,1.264743
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09302701,41.02441,39.36543,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.2091,0,0,0,0.09302701,0,0,1.215714,1.154928,2.276911,2.504469,1.247955,0,1.247955,5.023859,83.73081,0.1253847,0.5327147,0.07442161,1.7,2.597496
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1683511,43.14824,40.10554,1.129928,1.129928,0,0,0,1.129928,14.89928,0,2.220446E-16,0,0.1683511,1.189398,1.129928,0,0,1.028956,3.627629,0,1.021047,-1.021047,3.947581,65.79288,0.1253847,1.242921,0.1346809,0,3.79598
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2178378,46.17521,42.16139,0,0,0,-1,0,0,0,0,0,0,0.2178378,0,0,0,0,2.163452,2.606582,0.2178378,0,0.2178378,4.15424,69.2372,0.12535,0,0.1742702,0,2.82442
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8480853,61.32364,44.03633,0.3455399,0.3455399,0,0,0,0.3455399,245.4378,0,0,0,0.8480853,0.3637262,0.3455399,0,0,1.945614,2.802636,0.4843591,0,0.4843591,4.613744,76.89558,0.1252728,0.3800938,0.6784683,0,3.650721
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.117595,70.19795,45.93593,0,0,0,0,0,0,0,0,0,0,1.117595,0,0,0,0,1.461255,3.238559,1.117595,0,1.117595,5.673988,94.56628,0.1250952,0,0.8940763,0,4.356155
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.106865,72.32349,47.91777,0.512881,0.512881,0,0,0,0.512881,215.8133,0.2233309,0,0,1.106865,0.5398747,0.512881,0,0,0.3436597,4.244395,0.3436597,0,0.3436597,6.000012,100,0.1250407,0.5641691,0.8854923,0,5.351261
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.749774,65.66322,49.90784,0.5796205,0.5796205,0,0,0,0.5796205,129.356,0.1396472,0,0,0.749774,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1250407,0.6375825,0.5998192,0,5.303463
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7621762,67.42555,51.20714,1.139263,1.139263,0,-1,0,1.139263,66.90081,0,0,0,0.7621762,1.199224,1.139263,0,0,0,4.553689,0,0.437048,-0.437048,5.539323,92.32186,0.1250407,1.253189,0.6097409,0,5.315865
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6927743,66.5014,51.85678,0,0,0,0,0,0,0,0.2071654,0,0,0.6927743,0,0,0,0,0.4856089,4.116641,0.4856089,0,0.4856089,6.000012,100,0.1249637,0,0.5542194,0,4.809415
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3748108,60.17672,52.59689,0.1424959,0.1424959,0,0,0,0.1424959,263.0326,0.224815,0,0,0.3748108,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1249637,0.1567455,0.2998486,0,4.9285
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1098483,54.31233,52.1775,0.4864914,0.4864914,0,0,0,0.4864914,22.57971,0,5.551115E-17,0,0.1098483,0.5120963,0.4864914,0,0,0,4.553689,0,0.4022479,-0.4022479,5.576005,92.93324,0.1249637,0.5351406,0.08787867,0,4.663538
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06778679,51.85354,50.55749,0,0,0,0,0,0,0,0,0,0,0.06778679,0,0,0,0,0.4469421,4.151441,0.06778679,0,0.06778679,5.640314,94.00504,0.124953,0,0.05422943,0,4.219228
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,49.07727,49.07727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3791553,4.212449,0,0,0,5.640314,94.00504,0.124953,0,0,0,4.212449
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,47.54772,47.54772,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3791553,4.212449,0,0.6919366,-0.6919366,4.910948,81.84898,0.124953,0.7230737,0,0,4.212449
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,46.06751,46.06751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.147974,3.520513,0,0,0,4.910948,81.84898,0.124953,0,0,0,3.520513
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.147974,3.520513,0,0,0,4.910948,81.84898,0.124953,0,0,0,3.520513
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,43.69094,43.69094,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.147974,3.520513,0,0.292457,-0.292457,4.602672,76.71104,0.124953,0.3056175,0,0,3.520513
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.472926,3.228056,0,0,0,4.602672,76.71104,0.124953,0,0,0,3.228056
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.99693,41.99693,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.472926,3.228056,0,0.08937885,-0.08937885,4.508458,75.14082,0.124953,0.0934009,0,0,3.228056
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,41.39662,41.39662,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.572236,3.138677,0,0.08497766,-0.08497766,4.418884,73.64792,0.124953,0.08880166,0,0,3.138677
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,40.75519,40.75519,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.666655,3.053699,0,0.1211105,-0.1211105,4.291222,71.52023,0.124953,0.1265604,0,0,3.053699
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801223,2.932589,0,0,0,4.291222,71.52023,0.124953,0,0,0,2.932589
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,39.78483,39.78483,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.801223,2.932589,0,0.02027191,-0.02027191,4.269854,71.16409,0.124953,0.02118415,0,0,2.932589
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002989302,39.64854,39.59569,0.0614612,0.0614612,0,0,0,0.0614612,4.863722,0,0,0,0.002989302,0.064696,0.0614612,0,0,1.823747,2.912317,0,0.0617067,-0.0617067,4.204809,70.08002,0.124953,0.06760732,0.002391441,0,2.915306
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01425003,39.47732,39.22564,0.4049496,0.4049496,0,0,0,0.4049496,3.518963,0,1.110223E-16,0,0.01425003,0.4262627,0.4049496,0,0,1.89231,2.85061,0,0.4120127,-0.4120127,3.77051,62.8417,0.124953,0.4454446,0.01140002,0,2.86486
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.104998,41.87288,39.99041,1.319447,1.319447,0.425,0,0.172125,1.319447,7.957726,0,0,0,0.104998,0.9415236,0.8944474,0,0,2.350102,2.438597,0,0.8365256,-0.8365256,2.888734,48.14548,0.124953,1.451392,0.0839984,1.7,2.543595
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2339943,46.31223,41.99693,1.00472,1.00472,0,-1,0,1.00472,23.28951,0,2.220446E-16,0,0.2339943,1.0576,1.00472,0,0,3.279575,1.602072,0,0.8236057,-0.8236057,2.020578,33.67623,0.124953,1.105192,0.1871955,0,1.836066
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07563724,45.25736,43.87186,0,0,0,0,0,0,0,0,0,0,0.07563724,0,0,0,0,4.194692,0.778466,0.07563724,0,0.07563724,2.092334,34.87215,0.124941,0,0.0605098,0,0.8541033
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5092345,55.76501,45.77147,0.2234914,0.2234914,0,0,0,0.2234914,227.8541,0,0,0,0.5092345,0.2352542,0.2234914,0,0,4.119055,0.8465396,0.2739803,0,0.2739803,2.352254,39.20415,0.1248976,0.2458406,0.4073876,0,1.355774
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7499089,63.22689,47.73686,0.2458823,0.2458823,0,0,0,0.2458823,304.9869,0,0,0,0.7499089,0.2588235,0.2458823,0,0,3.845074,1.093122,0.4910854,0,0.4910854,2.818139,46.96888,0.12482,0.2704705,0.5999271,0,1.843031
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5147179,60.13296,49.72692,0.05551459,0.05551459,0,0,0,0.05551459,927.176,0,0,0,0.5147179,0.0584364,0.05551459,0,0,3.353989,1.535099,0.4562815,0,0.4562815,3.251005,54.18331,0.1247479,0.06106604,0.4117743,0,2.049817
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4666027,60.42947,50.97688,0.5837545,0.5837545,0,-1,0,0.5837545,79.93132,0,0,0,0.4666027,0.6144785,0.5837545,0,0,2.897707,1.945752,0,0.1478757,-0.1478757,3.09513,51.5854,0.1247479,0.64213,0.3732822,0,2.412355
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3349874,58.26342,51.57719,1.422401,1.422401,0.425,0,0.172125,1.422401,23.55084,0,0,0,0.3349874,1.049895,0.9974006,0,0,3.062014,1.797876,0,0.714908,-0.714908,2.341551,39.02578,0.1247479,1.564641,0.2679899,1.7,2.132864
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1379942,55.01171,52.3173,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,62.98459,2.220446E-16,0,0,0.1379942,0,0,1.452632,1.38,3.856356,1.082968,1.517994,0,1.517994,3.781647,63.02732,0.1249864,0.2410013,0.1103954,1.7,1.220963
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06034018,53.06084,51.8979,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06034018,0,0,1.452632,1.38,2.338362,2.449163,1.44034,0,1.44034,5.148074,85.80106,0.1251524,0,0.04827215,1.7,2.509503
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06849796,51.58523,50.27789,1.172989,1.172989,0,0,0,1.172989,5.839605,0,0,0,0.06849796,1.234726,1.172989,0,0,0.8980218,3.745469,0,1.166228,-1.166228,3.918762,65.31256,0.1251524,1.290288,0.05479836,0,3.813967
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,48.84702,48.84702,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.19383,2.579242,0,0.2496069,-0.2496069,3.655653,60.92743,0.1251524,0.2608392,0,0,2.579242
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,47.30102,47.30102,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.471172,2.329635,0,0.6289139,-0.6289139,2.992719,49.87856,0.1251524,0.657215,0,0,2.329635
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,45.86192,45.86192,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,3.169965,1.700721,0,1.452632,-1.452632,1.461511,24.35847,0.1251524,1.740896,0,0,1.700721
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,44.45572,44.45572,0.243138,0.2356847,0,-1,0,0.2356847,0,0,0.00745332,0.03176712,0,0.2480891,0.2356847,0,0,4.784,0.2480891,0,0.2480891,-0.2480891,1.200002,20,0.1251524,0.2674518,0,0,0.2480891
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,43.52648,43.52648,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251524,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,42.72058,42.72058,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251524,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,41.84068,41.84068,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251524,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,41.26504,41.26504,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251524,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,40.61539,40.61539,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251524,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.10554,40.10554,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251524,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,39.66148,39.66148,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253536,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01646143,39.77184,39.48056,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.77968,2.220446E-16,0,0,0.01646143,0,0,1.452632,1.38,3.679654,1.242,1.396461,0,1.396461,3.833985,63.89962,0.1255785,0.1537187,0.01316914,1.7,1.258461
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2001246,42.71763,39.11051,1.179111,1.179111,1.7,0,0.5202,1.179111,16.9725,0,0,0,0.2001246,0,0,0.520889,0.4948446,2.283193,2.498815,0.6949692,0,0.6949692,4.493291,74.88803,0.1257397,1.297022,0.1600997,1.7,2.69894
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6196004,51.68386,39.85062,0.3216997,0.3216997,1.341303,0,0.4222758,0.3216997,192.6021,0,0,0,0.6196004,0,0,1.019603,0.9686233,1.588224,3.124288,1.588224,0,1.588224,6.000012,100,0.1258377,0.3538696,0.4956804,1.7,3.743888
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6328245,54.16853,41.8818,0.4425797,0.4425797,0,-1,0,0.4425797,142.9854,0.1669511,0,0,0.6328245,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1258377,0.4868377,0.5062596,0,5.186513
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4522341,52.41048,43.73206,0.4223474,0.4223474,0,0,0,0.4223474,107.0764,0.007657995,0,0,0.4522341,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1258377,0.4645821,0.3617873,0,5.005923
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6177962,57.93512,45.63167,1.557655,1.557655,0.425,0,0.172125,1.557655,39.66195,0,0,0,0.6177962,1.192268,1.132655,0,0,0,4.553689,0,0.574472,-0.574472,5.394465,89.90758,0.1258377,1.71342,0.494237,1.7,5.171485
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6280085,60.25481,47.54772,0.7722768,0.7722768,0,0,0,0.7722768,81.3191,0,0,0,0.6280085,0.8129229,0.7722768,0,0,0.6383023,3.979217,0,0.1849144,-0.1849144,5.199548,86.65897,0.1258377,0.8495044,0.5024068,0,4.607225
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8281056,67.12073,49.53778,0.7954791,0.7954791,0,0,0,0.7954791,104.1015,0,0,0,0.8281056,0.8373464,0.7954791,0,0,0.8437626,3.794302,0,0.009240871,-0.009240871,5.189808,86.49662,0.1258377,0.875027,0.6624845,0,4.622408
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7485759,66.62601,50.78774,0.5824404,0.5824404,0,-1,0,0.5824404,128.524,0,0,0,0.7485759,0.6130952,0.5824404,0,0,0.8540303,3.785062,0.1354808,0,0.1354808,5.318336,88.63876,0.1258163,0.6406844,0.5988607,0,4.533638
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6407362,64.76707,51.38805,0.4288735,0.4288735,0,0,0,0.4288735,149.3998,0,0,0,0.6407362,0.4514458,0.4288735,0,0,0.7185495,3.906994,0.1892904,0,0.1892904,5.497913,91.6317,0.1257865,0.4717608,0.512589,0,4.54773
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4561814,61.43404,52.12816,0.7145514,0.7145514,0,0,0,0.7145514,63.84165,0,0,0,0.4561814,0.7521594,0.7145514,0,0,0.5292591,4.077356,0,0.295978,-0.295978,5.185925,86.4319,0.1257865,0.7860066,0.3649451,0,4.533537
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2872676,57.36653,51.66765,0,0,0,0,0,0,0,0,0,0,0.2872676,0,0,0,0,0.8581235,3.781378,0.2872676,0,0.2872676,5.45845,90.97399,0.1257413,0,0.2298141,0,4.068645
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.0634286,51.2556,50.04764,1.623222,1.623222,0.425,0,0.172125,1.623222,3.907574,0,2.220446E-16,0,0.0634286,1.261286,1.198222,0,0,0.5708559,4.039918,0,1.197858,-1.197858,4.195797,69.92982,0.1257413,1.785544,0.05074288,1.7,4.103347
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,48.56742,48.56742,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.901809,2.842061,0,0.5812385,-0.5812385,3.583118,59.71852,0.1257413,0.6073943,0,0,2.842061
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.04609,47.04609,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.54763,2.260822,0,0.5576689,-0.5576689,2.995284,49.9213,0.1257413,0.582764,0,0,2.260822
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,45.607,45.607,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.167262,1.703153,0,0.6905678,-0.6905678,2.267361,37.78928,0.1257413,0.7216433,0,0,1.703153
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.21724,44.21724,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.934559,1.012586,0,0.1694135,-0.1694135,2.088784,34.813,0.1257413,0.1770371,0,0,1.012586
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,43.32089,43.32089,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.122797,0.8431722,0,0.07665565,-0.07665565,2.007982,33.4663,0.1257413,0.08010515,0,0,0.8431722
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,42.53144,42.53144,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.207969,0.7665166,0,0.1653026,-0.1653026,1.833737,30.56223,0.1257413,0.1727412,0,0,0.7665166
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,41.67621,41.67621,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.391639,0.6012139,0,0.162649,-0.162649,1.66229,27.70479,0.1257413,0.1699682,0,0,0.6012139
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.10057,41.10057,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.57236,0.438565,0,0.1227344,-0.1227344,1.532917,25.54857,0.1257413,0.1282574,0,0,0.438565
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,40.47559,40.47559,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.708732,0.3158306,0,0.1681929,-0.1681929,1.355626,22.59373,0.1257413,0.1757616,0,0,0.3158306
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.96574,39.96574,0.2063498,0.1402558,0,-1,0,0.1402558,0,0,0.06609397,0.08672895,0,0.1476377,0.1402558,0,0,4.895613,0.1476377,0,0.1476377,-0.1476377,1.200002,20,0.1257413,0.2269847,0,0,0.1476377
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,39.54635,39.54635,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259293,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03058798,39.90712,39.36543,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.79082,2.220446E-16,0,0,0.03058798,0,0,1.452632,1.38,3.679654,1.242,1.410588,0,1.410588,3.847387,64.12298,0.1261473,0.147633,0.02447038,1.7,1.272588
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3169749,44.7841,38.99538,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,85.14884,0,0,0,0.3169749,0,0,1.32774,1.261353,2.269066,2.511529,1.578328,0,1.578328,5.34472,89.07849,0.1263809,0.4094858,0.2535799,1.7,2.828504
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.696266,53.16382,39.73549,0.3179759,0.3179759,0,0,0,0.3179759,218.9682,0,0,0,0.696266,0.3347114,0.3179759,0,0,0.6907383,3.932024,0.3615546,0,0.3615546,5.687721,94.79516,0.1263241,0.3497735,0.5570128,0,4.628291
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9628259,61.3847,41.75022,1.174241,1.174241,0,-1,0,1.174241,81.99557,0,0,0,0.9628259,1.236043,1.174241,0,0,0.3291837,4.257423,0,0.2732176,-0.2732176,5.399724,89.99522,0.1263241,1.291665,0.7702607,0,5.22025
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8096663,59.94875,43.60049,0.8162803,0.8162803,0,0,0,0.8162803,99.18975,0,1.110223E-16,0,0.8096663,0.8592424,0.8162803,0,0,0.6327588,3.984206,0,0.04957605,-0.04957605,5.347466,89.12427,0.1263241,0.8979083,0.6477331,0,4.793872
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.169103,70.99535,45.4672,0.4052573,0.4052573,0,0,0,0.4052573,288.4841,0.05467283,0,0,1.169103,0.4265866,0.4052573,0,0,0.6878433,3.93463,0.6878433,0,0.6878433,6.000012,100,0.1262161,0.445783,0.9352822,0,5.103733
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9732692,68.24923,47.41615,0.6868957,0.6868957,0,0,0,0.6868957,141.691,0.2502211,0,0,0.9732692,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1262161,0.7555853,0.7786154,0,5.526958
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.189329,76.3867,49.35687,0.5297548,0.5297548,0,0,0,0.5297548,224.5056,0.6316926,0,0,1.189329,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1262161,0.5827302,0.9514633,0,5.743018
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9997466,72.65525,50.55749,0.07980829,0.07980829,0,-1,0,0.07980829,1252.685,0.9157378,0,0,0.9997466,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1262161,0.08778912,0.7997972,0,5.553435
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9139313,71.1344,51.15779,0.5715453,0.5715453,0,0,0,0.5715453,159.9053,0.3123047,0,0,0.9139313,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1262161,0.6286998,0.7311451,0,5.46762
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6424531,65.37008,51.8979,1.490868,1.490868,0.425,0,0.172125,1.490868,43.09255,0,0,0,0.6424531,1.121966,1.065868,0,0,0,4.553689,0,0.4795133,-0.4795133,5.494561,91.57583,0.1262161,1.639955,0.5139624,1.7,5.196142
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3638598,58.72271,51.43739,0.7119164,0.7119164,0,0,0,0.7119164,51.1099,0,1.110223E-16,0,0.3638598,0.7493857,0.7119164,0,0,0.5327926,4.074175,0,0.3855259,-0.3855259,5.088181,84.80284,0.1262161,0.7831081,0.2910878,0,4.438035
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.0621822,50.99961,49.81738,0.6918323,0.6918323,0,0,0,0.6918323,8.988045,0,1.110223E-16,0,0.0621822,0.7282445,0.6918323,0,0,0.9611548,3.68865,0,0.6660624,-0.6660624,4.386089,73.10134,0.1262161,0.7610155,0.04974576,0,3.750832
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.33717,48.33717,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.701224,3.022587,0,0.4346786,-0.4346786,3.927898,65.46483,0.1262161,0.4542391,0,0,3.022587
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,46.81584,46.81584,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.1842,2.587909,0,1.162995,-1.162995,2.701994,45.03314,0.1262161,1.215329,0,0,2.587909
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,45.40141,45.40141,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.476416,1.424914,0,0.3642046,-0.3642046,2.318089,38.63473,0.1262161,0.3805939,0,0,1.424914
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.03633,44.03633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.881088,1.06071,0,0,0,2.318089,38.63473,0.1262161,0,0,0,1.06071
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.13176,43.13176,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.881088,1.06071,0,0.1094628,-0.1094628,2.202704,36.71167,0.1262161,0.1143887,0,0,1.06071
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002714,0.9512467,0,0,0,2.202704,36.71167,0.1262161,0,0,0,0.9512467
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,41.51175,41.51175,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.002714,0.9512467,0,0.1311205,-0.1311205,2.064492,34.40812,0.1262161,0.1370209,0,0,0.9512467
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.96077,40.96077,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.148403,0.8201263,0,0.1747023,-0.1747023,1.880339,31.33892,0.1262161,0.1825639,0,0,0.8201263
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,40.3358,40.3358,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.342516,0.645424,0,0.1477345,-0.1477345,1.724613,28.7435,0.1262161,0.1543826,0,0,0.645424
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,39.80128,39.80128,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.506666,0.4976895,0,0.1352405,-0.1352405,1.582057,26.36757,0.1262161,0.1413263,0,0,0.4976895
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,39.41478,39.41478,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.656933,0.362449,0,0.07103633,-0.07103633,1.507178,25.11959,0.1262161,0.07423297,0,0,0.362449
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0287093,39.70876,39.20097,0.1049079,0.1049079,0,0,0,0.1049079,27.36619,0,0,0,0.0287093,0.1104294,0.1049079,0,0,4.735863,0.2914127,0,0.0817201,-0.0817201,1.421038,23.68391,0.1262161,0.1153987,0.02296744,0,0.3201219
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1414133,41.38314,38.85558,0,0,0,0,0,0,0,0,0,0,0.1414133,0,0,0,0,4.826663,0.2096925,0.1414133,0,0.1414133,1.555194,25.91985,0.1261939,0,0.1131307,0,0.3511059
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4385902,47.73395,39.57102,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,54.39678,0,0,0,0.4385902,0,0,0.8937203,0.8490342,4.685249,0.3369645,1.287624,0,1.287624,2.776742,46.27894,0.1264722,0.8869077,0.3508722,1.7,0.7755548
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4513021,50.11651,41.58575,0.5489166,0.5489166,0,-1,0,0.5489166,82.21689,0,0,0,0.4513021,0.5778069,0.5489166,0,0,3.397625,1.495827,0,0.1265048,-0.1265048,2.643394,44.05648,0.1264722,0.6038082,0.3610417,0,1.947129
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6611916,56.47385,43.43602,0.5522705,0.5522705,0,0,0,0.5522705,119.7224,0,0,0,0.6611916,0.5813373,0.5522705,0,0,3.538186,1.369322,0.07985422,0,0.07985422,2.719151,45.31909,0.1264596,0.6074975,0.5289533,0,2.030513
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.45773,54.19997,45.31096,0.7208014,0.7208014,0,0,0,0.7208014,63.50294,0,0,0,0.45773,0.7587383,0.7208014,0,0,3.458332,1.441191,0,0.3010083,-0.3010083,2.40186,40.03092,0.1264596,0.7928815,0.366184,0,1.898921
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4933196,56.96214,47.20234,0.4758584,0.4758584,0,0,0,0.4758584,103.6694,0,5.551115E-17,0,0.4933196,0.5009036,0.4758584,0,0,3.792785,1.140182,0,0.007584034,-0.007584034,2.393866,39.89769,0.1264596,0.5234443,0.3946557,0,1.633502
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2511034,53.99636,49.12661,0,0,0,0,0,0,0,0,0,0,0.2511034,0,0,0,0,3.801212,1.132598,0.2511034,0,0.2511034,2.632083,43.86797,0.1264202,0,0.2008827,0,1.383702
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07940933,51.89526,50.37657,0,0,0,-1,0,0,0,0,0,0,0.07940933,0,0,0,0,3.550108,1.358591,0.07940933,0,0.07940933,2.707418,45.12354,0.1264078,0,0.06352746,0,1.438001
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2633418,56.1586,50.97688,0.7204371,0.7204371,0,0,0,0.7204371,36.55305,0,0,0,0.2633418,0.7583548,0.7204371,0,0,3.470699,1.43006,0,0.4950131,-0.4950131,2.185628,36.42706,0.1264078,0.7924808,0.2106734,0,1.693401
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1206151,54.00695,51.66765,1.151307,1.151307,0.425,0,0.172125,1.151307,10.47636,0,2.220446E-16,0,0.1206151,0.7645342,0.7263075,0,0,4.020714,0.9350467,0,0.6439191,-0.6439191,1.506878,25.11458,0.1264078,1.266438,0.0964921,1.7,1.055662
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04317432,52.03359,51.20714,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.056005,0,0,0,0.04317432,0,0,1.164073,1.105869,4.736179,0.2911276,1.149044,0,1.149044,2.596956,43.28252,0.1266807,0.5895199,0.03453945,1.7,0.3343019
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06031207,50.73178,49.58713,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06031207,0,0,1.452632,1.38,3.587136,1.325267,1.440312,0,1.440312,3.963356,66.05581,0.1268405,0,0.04824966,1.7,1.385579
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,48.10691,48.10691,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.146824,2.621548,0,1.212936,-1.212936,2.684809,44.74673,0.1268405,1.267518,0,0,2.621548
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,46.6267,46.6267,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.49453,1.408612,0,0.9879672,-0.9879672,1.643401,27.38996,0.1268405,1.032426,0,0,1.408612
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,45.23695,45.23695,0.5484616,0.3996122,0,-1,0,0.3996122,0,0,0.1488493,0.2036955,0,0.4206445,0.3996122,0,0,4.592272,0.4206445,0,0.4206445,-0.4206445,1.200002,20,0.1268405,0.6033077,0,0,0.4206445
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.89653,43.89653,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.99196,42.99196,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,41.38017,41.38017,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.84565,40.84565,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,40.22067,40.22067,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,39.71082,39.71082,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268405,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.31609,39.31609,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12706,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02016158,39.44185,39.08584,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.0633,2.220446E-16,0,0,0.02016158,0,0,1.452632,1.38,3.679654,1.242,1.400162,0,1.400162,3.837495,63.95813,0.1272644,0.1163373,0.01612926,1.7,1.262162
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.259693,43.44279,38.74046,0.871856,0.871856,1.7,0,0.5202,0.871856,29.78622,0,0,0,0.259693,0,0,0.828144,0.7867368,2.279493,2.502146,1.04643,0,1.04643,4.830226,80.5036,0.1275017,0.9590416,0.2077544,1.7,2.761838
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.426245,47.37044,39.45589,0.9395765,0.9395765,0,0,0,0.9395765,45.36565,0,1.110223E-16,0,0.426245,0.9890279,0.9395765,0,0,1.233063,3.443932,0,0.5627829,-0.5627829,4.237,70.61653,0.1275017,1.033534,0.340996,0,3.870177
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5385384,51.7345,41.44596,0.6763949,0.6763949,0,-1,0,0.6763949,79.61893,0,0,0,0.5385384,0.7119946,0.6763949,0,0,1.858377,2.881149,0,0.1734563,-0.1734563,4.054162,67.56922,0.1275017,0.7440344,0.4308307,0,3.419688
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6085037,55.19198,43.29622,0.3572555,0.3572555,0,0,0,0.3572555,170.3273,0,0,0,0.6085037,0.3760584,0.3572555,0,0,2.051106,2.707693,0.2324453,0,0.2324453,4.274679,71.2445,0.1274653,0.392981,0.486803,0,3.316197
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5169486,55.25682,45.14649,0.1774172,0.1774172,0,0,0,0.1774172,291.3745,0,0,0,0.5169486,0.186755,0.1774172,0,0,1.818661,2.916894,0.3301936,0,0.3301936,4.587928,76.46531,0.1274135,0.195159,0.4135589,0,3.433842
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7677339,62.83641,47.02142,0.1656805,0.1656805,0,0,0,0.1656805,463.3823,0,0,0,0.7677339,0.1744005,0.1656805,0,0,1.488468,3.214068,0.5933334,0,0.5933334,5.150813,85.84672,0.1273206,0.1822485,0.6141872,0,3.981802
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.722746,63.94143,48.93748,0.2478037,0.2478037,0,0,0,0.2478037,291.6606,0,0,0,0.722746,0.260846,0.2478037,0,0,0.8951341,3.748068,0.4619,0,0.4619,5.58901,93.14998,0.1272484,0.2725841,0.5781968,0,4.470814
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9256737,70.23978,50.1381,0.597298,0.597298,0,-1,0,0.597298,154.9769,0,0,0,0.9256737,0.6287348,0.597298,0,0,0.4332341,4.163778,0.296939,0,0.296939,5.870711,97.84499,0.127202,0.6570278,0.740539,0,5.089452
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5167279,61.2761,50.74662,0.04002695,0.04002695,0,0,0,0.04002695,1290.95,0.3382992,0,0,0.5167279,0.04213363,0.04002695,0,0,0.1362952,4.431023,0.1362952,0,0.1362952,6.000012,100,0.1271807,0.04402965,0.4133824,0,4.947751
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5671269,63.19895,51.48673,0.4503114,0.4503114,0,0,0,0.4503114,125.9411,0.09311496,0,0,0.5671269,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1271807,0.4953425,0.4537015,0,5.120816
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3146276,57.25493,51.018,1.241904,1.241904,0,0,0,1.241904,25.33428,0,0,0,0.3146276,1.307268,1.241904,0,0,0,4.553689,0,0.9926401,-0.9926401,4.953678,82.56113,0.1271807,1.366095,0.251702,0,4.868317
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04220329,50.19616,49.39799,0.8493614,0.8493614,0,0,0,0.8493614,4.968826,0,0,0,0.04220329,0.8940647,0.8493614,0,0,1.102933,3.561049,0,0.8518614,-0.8518614,4.055737,67.59547,0.1271807,0.9342976,0.03376263,0,3.603252
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,47.91777,47.91777,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.049446,2.709188,0,0.9877481,-0.9877481,3.014559,50.24255,0.1271807,1.032197,0,0,2.709188
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,46.46223,46.46223,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.146944,1.721439,0,0.7782652,-0.7782652,2.194195,36.56985,0.1271807,0.8132871,0,0,1.721439
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.0807,45.0807,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.011683,0.9431742,0,0.2326633,-0.2326633,1.948947,32.48238,0.1271807,0.2431332,0,0,0.9431742
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,43.73206,43.73206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.270198,0.7105108,0,0,0,1.948947,32.48238,0.1271807,0,0,0,0.7105108
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,42.86038,42.86038,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.270198,0.7105108,0,0.008233406,-0.008233406,1.940268,32.33773,0.1271807,0.008603909,0,0,0.7105108
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.0956,42.0956,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.279346,0.7022774,0,0.2467205,-0.2467205,1.680202,28.0033,0.1271807,0.2578229,0,0,0.7022774
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,41.28149,41.28149,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.55348,0.455557,0,0.01339532,-0.01339532,1.666082,27.76797,0.1271807,0.01399811,0,0,0.455557
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.568364,0.4421616,0,0,0,1.666082,27.76797,0.1271807,0,0,0,0.4421616
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.10554,40.10554,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.568364,0.4421616,0,0.1707487,-0.1707487,1.486097,24.76823,0.1271807,0.1784324,0,0,0.4421616
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,39.59569,39.59569,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.758084,0.2714129,0,0.008556702,-0.008556702,1.477077,24.6179,0.1271807,0.008941754,0,0,0.2714129
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.20097,39.20097,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.767592,0.2628562,0,0.1232215,-0.1232215,1.34719,22.45313,0.1271807,0.1287665,0,0,0.2628562
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.0189806,39.33031,38.99538,0,0,0,0,0,0,0,0,0,0,0.0189806,0,0,0,0,4.904505,0.1396347,0.0189806,0,0.0189806,1.365197,22.75323,0.1271778,0,0.01518448,0,0.1586153
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2754259,43.61809,38.62533,0.08130445,0.08130445,0,0,0,0.08130445,338.7588,0,0,0,0.2754259,0.08558363,0.08130445,0,0,4.885524,0.1567172,0.1898423,0,0.1898423,1.545297,25.7549,0.1271482,0.08943489,0.2203407,0,0.4321432
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6618732,52.00846,39.34076,0.1485194,0.1485194,0,0,0,0.1485194,445.6476,0,0,0,0.6618732,0.1563362,0.1485194,0,0,4.695682,0.3275753,0.505537,0,0.505537,2.024892,33.74813,0.1270693,0.1633714,0.5294986,0,0.9894485
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9914456,61.57573,41.33083,0.3117906,0.3117906,0,-1,0,0.3117906,317.9844,0,0,0,0.9914456,0.3282006,0.3117906,0,0,4.190145,0.7825586,0.663245,0,0.663245,2.654101,44.23493,0.126966,0.3429697,0.7931564,0,1.774004
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.151852,67.71825,43.15643,0.1909975,0.1909975,0,0,0,0.1909975,603.0717,0,0,0,1.151852,0.20105,0.1909975,0,0,3.5269,1.379479,0.9508017,0,0.9508017,3.556111,59.26839,0.1268183,0.2100972,0.9214814,0,2.531331
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.328689,74.8597,45.00669,0.9573861,0.9573861,0,0,0,0.9573861,138.783,0,0,0,1.328689,1.007775,0.9573861,0,0,2.576098,2.235201,0.3209141,0,0.3209141,3.860556,64.34248,0.1267685,1.053125,1.062951,0,3.56389
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.302629,76.48334,46.85696,0.2502452,0.2502452,0,0,0,0.2502452,520.5413,0,0,0,1.302629,0.263416,0.2502452,0,0,2.255184,2.524023,1.039213,0,1.039213,4.846441,80.77386,0.1266075,0.2752697,1.042104,0,3.826653
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.291608,78.6104,48.75656,0.006019562,0.006019562,0,0,0,0.006019562,21456.85,0.06930099,0,0,1.291608,0.006336381,0.006019562,0,0,1.215971,3.459315,1.215971,0,1.215971,6.000012,100,0.1264197,0.006621518,1.033286,0,4.750923
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.247855,78.91669,50.00652,0.5798384,0.5798384,0,-1,0,0.5798384,215.2074,0.637499,0,0,1.247855,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1264197,0.6378223,0.9982842,0,5.801544
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.992241,72.51622,50.60683,0.2765756,0.2765756,0,0,0,0.2765756,358.7594,0.7011088,0,0,0.992241,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1264197,0.3042332,0.7937928,0,5.54593
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6500413,64.88192,51.2976,0,0,0,0,0,0,0,0.6500413,0,0,0.6500413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264197,0,0.5200331,0,5.20373
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.351593,57.83427,50.83708,0.5180321,0.5180321,0,0,0,0.5180321,67.8709,0,0,0,0.351593,0.545297,0.5180321,0,0,0,4.553689,0,0.1937039,-0.1937039,5.79583,96.59698,0.1264197,0.5698354,0.2812744,0,4.905282
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06757408,50.49759,49.21707,0,0,0,0,0,0,0,0,0,0,0.06757408,0,0,0,0,0.2152266,4.359985,0.06757408,0,0.06757408,5.859937,97.66541,0.1264093,0,0.05405926,0,4.427559
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1476525,4.420802,0,0,0,5.859937,97.66541,0.1264093,0,0,0,4.420802
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,46.30599,46.30599,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1476525,4.420802,0,0.7523251,-0.7523251,5.066916,84.44843,0.1264093,0.7861797,0,0,4.420802
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,44.9409,44.9409,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9835693,3.668477,0,0.9729771,-0.9729771,4.041308,67.355,0.1264093,1.016761,0,0,3.668477
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,43.61694,43.61694,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.064655,2.695499,0,0.2587377,-0.2587377,3.768575,62.80946,0.1264093,0.2703809,0,0,2.695499
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,42.73703,42.73703,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.352141,2.436762,0,0.08480995,-0.08480995,3.679177,61.3195,0.1264093,0.0886264,0,0,2.436762
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.98048,41.98048,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.446375,2.351952,0,0.1472811,-0.1472811,3.523929,58.73204,0.1264093,0.1539088,0,0,2.351952
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,41.16636,41.16636,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.61002,2.204671,0,0.2569383,-0.2569383,3.253093,54.2181,0.1264093,0.2685005,0,0,2.204671
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,40.61539,40.61539,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.895507,1.947732,0,0.1463202,-0.1463202,3.098858,51.64752,0.1264093,0.1529046,0,0,1.947732
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,39.99041,39.99041,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.058085,1.801412,0,0.3102514,-0.3102514,2.771824,46.19697,0.1264093,0.3242128,0,0,1.801412
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,39.48056,39.48056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.402809,1.491161,0,0,0,2.771824,46.19697,0.1264093,0,0,0,1.491161
