Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.11051,39.11051,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.402809,1.491161,0,0.03944186,-0.03944186,2.730248,45.50405,0.1264093,0.04121675,0,0,1.491161
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01262183,39.10266,38.88025,0.2463923,0.2463923,0,0,0,0.2463923,5.122658,0,2.775558E-17,0,0.01262183,0.2593603,0.2463923,0,0,3.446633,1.451719,0,0.2467384,-0.2467384,2.470163,41.16931,0.1264093,0.2710315,0.01009747,0,1.464341
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2254919,42.5961,38.53487,1.811568,1.811568,0.4526198,0,0.1796652,1.811568,12.44733,0,2.220446E-16,0,0.2254919,1.430472,1.358949,0,0,3.720787,1.20498,0,1.20498,-1.20498,1.200002,20,0.1264093,1.992725,0.1803935,1.7,1.430472
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4361849,47.32223,39.22564,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,121.5453,0,0,0,0.4361849,0,0,1.341134,1.274077,5.059654,0,1.710262,0,1.710262,2.822499,47.04156,0.1266169,0.3947529,0.3489479,1.7,0.4361849
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5552627,51.83047,41.2157,0.3358685,0.3358685,0,-1,0,0.3358685,165.3215,0,0,0,0.5552627,0.3535458,0.3358685,0,0,3.349392,1.539236,0.2017169,0,0.2017169,3.013865,50.23098,0.1265858,0.3694553,0.4442102,0,2.094498
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8943135,61.26329,43.0413,0.3708101,0.3708101,0,0,0,0.3708101,241.1783,0,0,0,0.8943135,0.3903264,0.3708101,0,0,3.147676,1.720781,0.5039871,0,0.5039871,3.491989,58.1997,0.1265082,0.4078911,0.7154508,0,2.615094
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6835498,58.53568,44.86689,0.7551579,0.7551579,0,0,0,0.7551579,90.51746,0,0,0,0.6835498,0.794903,0.7551579,0,0,2.643688,2.174369,0,0.1113533,-0.1113533,3.374612,56.24343,0.1265082,0.8306737,0.5468398,0,2.857919
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.147861,71.95905,46.71716,0,0,0,0,0,0,0,0,0,0,1.147861,0,0,0,0,2.767414,2.063016,1.147861,0,1.147861,4.463569,74.39266,0.1263318,0,0.9182885,0,3.210877
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9272813,68.50155,48.61676,0.4422897,0.4422897,0,0,0,0.4422897,209.6548,0,0,0,0.9272813,0.465568,0.4422897,0,0,1.619554,3.096091,0.4617132,0,0.4617132,4.901588,81.69297,0.126261,0.4865186,0.741825,0,4.023372
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8245493,67.35406,49.81738,0.3312868,0.3312868,0,-1,0,0.3312868,248.8929,0,0,0,0.8245493,0.3487229,0.3312868,0,0,1.15784,3.511633,0.4758263,0,0.4758263,5.352997,89.21643,0.1261881,0.3644154,0.6596394,0,4.336182
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6340461,63.54356,50.41769,0.2245808,0.2245808,0,0,0,0.2245808,282.3242,0,0,0,0.6340461,0.2364009,0.2245808,0,0,0.682014,3.939876,0.3976452,0,0.3976452,5.730236,95.50374,0.1261273,0.2470389,0.5072368,0,4.573922
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4895226,61.07812,51.11668,0.7961234,0.7961234,0,0,0,0.7961234,61.48828,0,1.110223E-16,0,0.4895226,0.8380246,0.7961234,0,0,0.2843689,4.297757,0,0.348502,-0.348502,5.362883,89.3812,0.1261273,0.8757358,0.3916181,0,4.78728
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.325697,57.09742,50.64795,0,0,0,0,0,0,0,0,0,0,0.325697,0,0,0,0,0.6715934,3.949255,0.325697,0,0.325697,5.671866,94.53091,0.1260775,0,0.2605576,0,4.274952
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07049073,50.37083,49.03616,0.4769602,0.4769602,0,0,0,0.4769602,14.77916,0,0,0,0.07049073,0.5020634,0.4769602,0,0,0.3458963,4.242382,0,0.4315726,-0.4315726,5.216949,86.94897,0.1260775,0.5246562,0.05639258,0,4.312873
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,47.59706,47.59706,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.8254215,3.81081,0,0.9264029,-0.9264029,4.240434,70.67376,0.1260775,0.9680911,0,0,3.81081
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,46.14152,46.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.854758,2.884407,0,0,0,4.240434,70.67376,0.1260775,0,0,0,2.884407
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,44.77644,44.77644,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.854758,2.884407,0,1.149599,-1.149599,3.02865,50.47741,0.1260775,1.201331,0,0,2.884407
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,43.46069,43.46069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.13209,1.734808,0,0,0,3.02865,50.47741,0.1260775,0,0,0,1.734808
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.13209,1.734808,0,0,0,3.02865,50.47741,0.1260775,0,0,0,1.734808
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,41.84068,41.84068,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.13209,1.734808,0,0.2263152,-0.2263152,2.790093,46.50146,0.1260775,0.2364994,0,0,1.734808
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,41.02656,41.02656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383552,1.508493,0,0,0,2.790093,46.50146,0.1260775,0,0,0,1.508493
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,40.47559,40.47559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383552,1.508493,0,0,0,2.790093,46.50146,0.1260775,0,0,0,1.508493
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,39.87529,39.87529,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.383552,1.508493,0,0.08378484,-0.08378484,2.701776,45.02951,0.1260775,0.08755516,0,0,1.508493
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,39.36543,39.36543,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.476646,1.424708,0,0.1166102,-0.1166102,2.578858,42.98088,0.1260775,0.1218576,0,0,1.424708
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,38.99538,38.99538,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.606213,1.308098,0,0.07992753,-0.07992753,2.494607,41.57671,0.1260775,0.08352426,0,0,1.308098
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.0176068,39.07532,38.76513,0.107549,0.107549,0,0,0,0.107549,16.37095,0,1.387779E-17,0,0.0176068,0.1132095,0.107549,0,0,3.695021,1.22817,0,0.09560271,-0.09560271,2.393833,39.89714,0.1260775,0.1183039,0.01408544,0,1.245777
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2649389,43.20999,38.41974,0.04453925,0.04453925,0,0,0,0.04453925,594.8436,0,0,0,0.2649389,0.04688342,0.04453925,0,0,3.801246,1.132567,0.2180555,0,0.2180555,2.600699,43.34489,0.1260441,0.04899317,0.2119511,0,1.397506
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6986107,52.52729,39.11051,0,0,0,0,0,0,0,0,0,0,0.6986107,0,0,0,0,3.583191,1.328817,0.6986107,0,0.6986107,3.263459,54.39087,0.1259375,0,0.5588886,0,2.027428
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.066976,63.09489,41.0759,0.5265289,0.5265289,0,-1,0,0.5265289,202.6433,0,0,0,1.066976,0.5542409,0.5265289,0,0,2.88458,1.957567,0.5127347,0,0.5127347,3.749882,62.49791,0.1258594,0.5791818,0.8535805,0,3.024543
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.174867,68.00589,42.9015,0.01541655,0.01541655,0,0,0,0.01541655,7620.817,0,0,0,1.174867,0.01622795,0.01541655,0,0,2.371845,2.419028,1.158639,0,1.158639,4.849064,80.81757,0.1256831,0.01695821,0.9398939,0,3.593895
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.210129,71.18839,44.7271,0,0,0,0,0,0,0,0,0,0,1.210129,0,0,0,0,1.213206,3.461803,1.210129,0,1.210129,5.997092,99.95134,0.1254996,0,0.9681029,0,4.671932
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.248259,74.53997,46.56091,0.1599853,0.1599853,0,0,0,0.1599853,780.2336,1.076776,0,0,1.248259,0.1684056,0.1599853,0,0,0.003077453,4.550919,0.003077453,0,0.003077453,6.000012,100,0.1254991,0.1759838,0.9986071,0,5.799178
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.182088,75.0183,48.42763,0.8290693,0.8290693,0,0,0,0.8290693,142.5801,0.3093834,0,0,1.182088,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1254991,0.9119763,0.9456704,0,5.735777
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.080567,73.70724,49.63647,0.4999173,0.4999173,0,-1,0,0.4999173,216.1491,0.5543382,0,0,1.080567,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1254991,0.5499091,0.8644536,0,5.634256
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7907554,67.01385,50.23677,0.06679367,0.06679367,0,0,0,0.06679367,1183.878,0.7204463,0,0,0.7907554,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1254991,0.07347303,0.6326043,0,5.344444
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6827568,65.23077,50.92754,1.233008,1.233008,0,0,0,1.233008,55.37327,0,2.220446E-16,0,0.6827568,1.297903,1.233008,0,0,0,4.553689,0,0.6151462,-0.6151462,5.351591,89.193,0.1254991,1.356309,0.5462055,0,5.236446
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4306229,59.05966,50.41769,0.6057925,0.6057925,0,0,0,0.6057925,71.08423,0,0,0,0.4306229,0.6376763,0.6057925,0,0,0.6834958,3.938543,0,0.2070534,-0.2070534,5.133337,85.55545,0.1254991,0.6663718,0.3444983,0,4.369165
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06574036,50.08946,48.84702,1.092481,1.092481,0,0,0,1.092481,6.01753,0,2.220446E-16,0,0.06574036,1.14998,1.092481,0,0,0.9135551,3.731489,0,1.084239,-1.084239,3.990449,66.50735,0.1254991,1.201729,0.05259229,0,3.79723
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,47.41615,47.41615,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.118266,2.64725,0,1.076419,-1.076419,2.855804,47.59664,0.1254991,1.124858,0,0,2.64725
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.95238,45.95238,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.314286,1.570831,0,0.581223,-0.581223,2.243141,37.38561,0.1254991,0.6073781,0,0,1.570831
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96009,0.9896082,0,0,0,2.243141,37.38561,0.1254991,0,0,0,0.9896082
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96009,0.9896082,0,0,0,2.243141,37.38561,0.1254991,0,0,0,0.9896082
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96009,0.9896082,0,0,0,2.243141,37.38561,0.1254991,0,0,0,0.9896082
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,41.67621,41.67621,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.96009,0.9896082,0,0.03571852,-0.03571852,2.20549,36.7581,0.1254991,0.03732585,0,0,0.9896082
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.88676,40.88676,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.999777,0.9538897,0,0.1204057,-0.1204057,2.078572,34.64279,0.1254991,0.125824,0,0,0.9538897
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,40.36047,40.36047,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.133561,0.8334839,0,0.3673702,-0.3673702,1.691329,28.18877,0.1254991,0.3839018,0,0,0.8334839
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,39.76016,39.76016,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.54175,0.4661138,0,0.1955497,-0.1955497,1.485202,24.75332,0.1254991,0.2043494,0,0,0.4661138
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.25031,39.25031,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.759027,0.2705641,0,0.04857885,-0.04857885,1.433995,23.89988,0.1254991,0.0507649,0,0,0.2705641
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.90492,38.90492,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.813004,0.2219853,0,0.1148177,-0.1148177,1.312967,21.88274,0.1254991,0.1199845,0,0,0.2219853
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01351013,38.88774,38.65,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.918913,2.220446E-16,0,0,0.01351013,0,0,1.452632,1.38,4.940579,0.1071676,1.39351,0,1.39351,2.634967,43.91602,0.1257193,0.1666251,0.01080811,1.7,0.1206777
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3426066,44.54362,38.29639,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,161.6002,0,0,0,0.3426066,0,0,1.452632,1.38,3.547069,1.361327,1.722607,0,1.722607,4.269175,71.15277,0.125911,0.2332096,0.2740853,1.7,1.703933
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7426922,53.33545,38.99538,1.100175,1.100175,1.7,0,0.5202,1.100175,67.50675,0,0,0,0.7426922,0,0,0.5998253,0.5698341,1.824463,2.911673,1.312526,0,1.312526,5.514347,91.90559,0.1261769,1.210192,0.5941538,1.7,3.654365
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9259991,59.58685,40.9361,0.7440419,0.7440419,0,-1,0,0.7440419,124.4552,0,0,0,0.9259991,0.7832019,0.7440419,0,0,0.5119363,4.092946,0.1427972,0,0.1427972,5.649816,94.16341,0.1261553,0.818446,0.7407993,0,5.018945
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.09274,65.7653,42.78637,0.2781909,0.2781909,0,0,0,0.2781909,392.8022,0.4307682,0,0,1.09274,0.2928325,0.2781909,0,0,0.3691391,4.221464,0.3691391,0,0.3691391,6.000012,100,0.1260994,0.30601,0.8741919,0,5.314204
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.257664,72.31664,44.5873,0.7121462,0.7121462,0,0,0,0.7121462,176.602,0.5080369,0,0,1.257664,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1260994,0.7833608,1.006132,0,5.811353
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.385143,78.4026,46.43756,0.6735548,0.6735548,0,0,0,0.6735548,205.6467,0.6761384,0,0,1.385143,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1260994,0.7409103,1.108115,0,5.938832
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.190904,75.09148,48.28783,0.431346,0.431346,0,0,0,0.431346,276.0901,0.7368552,0,0,1.190904,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1260994,0.4744806,0.9527229,0,5.744593
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.147078,75.41832,49.53778,0,0,0,-1,0,0,0,1.147078,0,0,1.147078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260994,0,0.9176626,0,5.700767
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9871678,71.77602,50.09698,0.5797238,0.5797238,0,0,0,0.5797238,170.2824,0.3769322,0,0,0.9871678,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1260994,0.6376961,0.7897342,0,5.540857
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.554832,62.16355,50.78774,0,0,0,0,0,0,0,0.554832,0,0,0.554832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260994,0,0.4438656,0,5.108521
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2912469,56.05399,50.32723,0.3240081,0.3240081,0,0,0,0.3240081,89.88876,0,0,0,0.2912469,0.3410611,0.3240081,0,0,0,4.553689,0,0.04981427,-0.04981427,5.947503,99.12486,0.1260994,0.3564089,0.2329975,0,4.844936
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07250624,50.12721,48.75656,0.8128498,0.8128498,0,0,0,0.8128498,8.920005,0,1.110223E-16,0,0.07250624,0.8556314,0.8128498,0,0,0.05534919,4.503875,0,0.7831251,-0.7831251,5.122017,85.36678,0.1260994,0.8941348,0.05800499,0,4.576381
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,47.30102,47.30102,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9254882,3.72075,0,0.3906495,-0.3906495,4.710236,78.50378,0.1260994,0.4082288,0,0,3.72075
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,45.86192,45.86192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.359543,3.3301,0,0,0,4.710236,78.50378,0.1260994,0,0,0,3.3301
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,44.49684,44.49684,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.359543,3.3301,0,0.4568254,-0.4568254,4.2287,70.47819,0.1260994,0.4773825,0,0,3.3301
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,43.20576,43.20576,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.867127,2.873275,0,0.09944365,-0.09944365,4.123877,68.73115,0.1260994,0.1039186,0,0,2.873275
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,42.32586,42.32586,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.97762,2.773831,0,0.1165939,-0.1165939,4.000976,66.6828,0.1260994,0.1218407,0,0,2.773831
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,41.58575,41.58575,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.107169,2.657237,0,0.09762597,-0.09762597,3.898069,64.96769,0.1260994,0.1020191,0,0,2.657237
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,40.82098,40.82098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.215642,2.559611,0,0,0,3.898069,64.96769,0.1260994,0,0,0,2.559611
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,40.27001,40.27001,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.215642,2.559611,0,0.1247189,-0.1247189,3.766604,62.77661,0.1260994,0.1303312,0,0,2.559611
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,39.66148,39.66148,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.354219,2.434892,0,0.1155376,-0.1155376,3.644817,60.74683,0.1260994,0.1207368,0,0,2.434892
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.15985,39.15985,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.482594,2.319355,0,0.2722192,-0.2722192,3.357872,55.96443,0.1260994,0.2844691,0,0,2.319355
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.80624,38.80624,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.785059,2.047135,0,0.1363478,-0.1363478,3.214149,53.56905,0.1260994,0.1424834,0,0,2.047135
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01053678,38.76126,38.57599,0.006817233,0.006817233,0,0,0,0.006817233,154.5609,0,0,0,0.01053678,0.007176035,0.006817233,0,0,2.936557,1.910788,0.003360743,0,0.003360743,3.217338,53.62219,0.1260989,0.007498956,0.008429422,0,1.921324
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08900123,39.80575,38.23061,0.5787023,0.5787023,0,0,0,0.5787023,15.37945,0,0,0,0.08900123,0.6091604,0.5787023,0,0,2.933196,1.913812,0,0.5201591,-0.5201591,2.669042,44.48394,0.1260989,0.6365726,0.07120098,0,2.002814
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1910142,42.35644,38.92137,0.5194032,0.5194032,0,0,0,0.5194032,36.77572,0,0,0,0.1910142,0.5467402,0.5194032,0,0,3.511151,1.393653,0,0.3557259,-0.3557259,2.294074,38.23449,0.1260989,0.5713435,0.1528114,0,1.584667
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.187417,44.28207,40.87032,0,0,0,-1,0,0,0,0,0,0,0.187417,0,0,0,0,3.906402,1.037927,0.187417,0,0.187417,2.471873,41.1978,0.1260705,0,0.1499336,0,1.225344
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4426082,51.11745,42.69591,0.4276052,0.4276052,0,0,0,0.4276052,103.5086,0,0,0,0.4426082,0.4501107,0.4276052,0,0,3.718985,1.206603,0,0.007502486,-0.007502486,2.463965,41.066,0.1260705,0.4703657,0.3540866,0,1.649211
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5791652,55.89757,44.52151,0,0,0,0,0,0,0,0,0,0,0.5791652,0,0,0,0,3.727321,1.1991,0.5791652,0,0.5791652,3.013409,50.22338,0.125983,0,0.4633321,0,1.778265
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3909011,53.92437,46.34711,0.03011514,0.03011514,0,0,0,0.03011514,1298.022,0,0,0,0.3909011,0.03170015,0.03011514,0,0,3.148156,1.720349,0.3592009,0,0.3592009,3.354177,55.90284,0.1259288,0.03312666,0.3127209,0,2.11125
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.18235,51.67983,48.19737,0.3124581,0.3124581,0,0,0,0.3124581,58.35981,0,0,0,0.18235,0.3289033,0.3124581,0,0,2.788955,2.04363,0,0.1465533,-0.1465533,3.199696,53.32817,0.1259288,0.3437039,0.14588,0,2.22598
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3782225,56.87637,49.39799,0.7322637,0.7322637,0,-1,0,0.7322637,51.65113,0,0,0,0.3782225,0.7708039,0.7322637,0,0,2.951792,1.897076,0,0.3925814,-0.3925814,2.785879,46.43123,0.1259288,0.8054901,0.302578,0,2.275299
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2786497,55.46385,50.00652,0,0,0,0,0,0,0,0,0,0,0.2786497,0,0,0,0,3.387994,1.504495,0.2786497,0,0.2786497,3.05023,50.83706,0.1258868,0,0.2229197,0,1.783144
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2244404,55.03083,50.64795,0,0,0,0,0,0,0,0,0,0,0.2244404,0,0,0,0,3.109344,1.75528,0.2244404,0,0.2244404,3.263152,54.38576,0.125853,0,0.1795523,0,1.97972
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08564673,51.82465,50.18744,0.8615118,0.8615118,0,0,0,0.8615118,9.941447,0,1.110223E-16,0,0.08564673,0.9068545,0.8615118,0,0,2.884903,1.957276,0,0.8212077,-0.8212077,2.397523,39.95864,0.125853,0.9476629,0.06851739,0,2.042922
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07161684,49.9692,48.61676,0.3308108,0.3308108,0,0,0,0.3308108,21.64888,0,0,0,0.07161684,0.3482219,0.3308108,0,0,3.797356,1.136068,0,0.2766051,-0.2766051,2.105956,35.0992,0.125853,0.3638919,0.05729347,0,1.207685
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,47.16122,47.16122,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0.0482926,0,0.8275431,0.7861659,0,0,4.104695,0.8594631,0,0.8275431,-0.8275431,1.233649,20.56078,0.125853,0.8647825,0,0,0.8594631
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,45.7468,45.7468,0.2268647,0.030324,0,-1,0,0.030324,0,0,0.1965407,0.2192272,0,0.03192,0.030324,0,0,5.024188,0.03192,0,0.03192,-0.03192,1.200002,20,0.125853,0.2495512,0,0,0.03192
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,44.40638,44.40638,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.11531,43.11531,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,41.47063,41.47063,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,40.70585,40.70585,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.17133,40.17133,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,39.54635,39.54635,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.06117,39.06117,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125853,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,38.71579,38.71579,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260295,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01728016,38.76471,38.46086,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,170.8724,2.220446E-16,0,0,0.01728016,0,0,1.452632,1.38,3.679654,1.242,1.39728,0,1.39728,3.834762,63.91257,0.126195,0.01112419,0.01382413,1.7,1.25928
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2619272,42.84021,38.11548,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,54.96545,-2.220446E-16,0,0,0.2619272,0,0,1.223469,1.162296,2.282374,2.499552,1.424223,0,1.424223,5.185898,86.43147,0.1264416,0.5241837,0.2095418,1.7,2.761479
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5823494,49.7907,38.80624,0.2716818,0.2716818,0,0,0,0.2716818,214.3498,0,0,0,0.5823494,0.2859809,0.2716818,0,0,0.8581511,3.781353,0.2963685,0,0.2963685,5.467058,91.11745,0.126397,0.29885,0.4658795,0,4.363702
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.675974,53.85202,40.75519,0.568347,0.568347,0,-1,0,0.568347,118.9368,0,0,0,0.675974,0.59826,0.568347,0,0,0.5617825,4.048085,0.07771395,0,0.07771395,5.540784,92.34622,0.1263853,0.6251817,0.5407792,0,4.724059
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.139946,66.71491,42.58078,0.6948088,0.6948088,0,0,0,0.6948088,164.0662,0,0,0,1.139946,0.7313777,0.6948088,0,0,0.4840686,4.118027,0.4085687,0,0.4085687,5.928387,98.80624,0.1263238,0.7642897,0.9119571,0,5.257974
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.066315,67.03296,44.40638,0,0,0,0,0,0,0,0.9908149,0,0,1.066315,0,0,0,0,0.07549994,4.485739,0.07549994,0,0.07549994,6.000012,100,0.1263125,0,0.8530519,0,5.552054
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.150931,71.44638,46.23198,0.6810942,0.6810942,0,0,0,0.6810942,168.9826,0.4339894,0,0,1.150931,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1263125,0.7492037,0.9207446,0,5.70462
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.194475,74.90395,48.05758,0.4378416,0.4378416,0,0,0,0.4378416,272.8099,0.7335895,0,0,1.194475,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1263125,0.4816258,0.9555803,0,5.748164
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8834027,68.16434,49.26641,0.942171,0.942171,0,-1,0,0.942171,93.76247,0,0,0,0.8834027,0.9917589,0.942171,0,0,0,4.553689,0,0.1083562,-0.1083562,5.885795,98.09638,0.1263125,1.036388,0.7067222,0,5.437092
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5816495,61.70509,49.81738,0.50713,0.50713,0,0,0,0.50713,114.6944,0,0,0,0.5816495,0.533821,0.50713,0,0,0.1203957,4.445333,0.04782853,0,0.04782853,5.931169,98.85262,0.1263053,0.557843,0.4653197,0,5.026982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4886521,60.41463,50.51637,0.2237,0.2237,0,0,0,0.2237,218.4408,0.1806111,0,0,0.4886521,0.2354737,0.2237,0,0,0.07256721,4.488379,0.07256721,0,0.07256721,6.000012,100,0.1262944,0.24607,0.3909216,0,4.97703
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2964809,55.87009,50.04764,0.389579,0.389579,0,0,0,0.389579,76.10291,0,0,0,0.2964809,0.4100831,0.389579,0,0,0,4.553689,0,0.1136022,-0.1136022,5.880265,98.00422,0.1262944,0.4285369,0.2371847,0,4.85017
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07413469,49.8761,48.47697,0.6880762,0.6880762,0,0,0,0.6880762,10.7742,0,1.110223E-16,0,0.07413469,0.7242907,0.6880762,0,0,0.1262246,4.440087,0,0.6501561,-0.6501561,5.19494,86.58216,0.1262944,0.7568839,0.05930775,0,4.514222
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.02142,47.02142,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8486203,3.789931,0,1.452632,-1.452632,3.663732,61.06208,0.1262944,1.568619,0,0,3.789931
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,45.63167,45.63167,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.462655,2.337299,0,0.6708767,-0.6708767,2.956566,49.276,0.1262944,0.7010662,0,0,2.337299
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,44.26658,44.26658,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.208074,1.666422,0,0.1570303,-0.1570303,2.791041,46.51726,0.1262944,0.1640967,0,0,1.666422
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,42.99196,42.99196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382552,1.509392,0,0,0,2.791041,46.51726,0.1262944,0,0,0,1.509392
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.12027,42.12027,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.382552,1.509392,0,0.005573631,-0.005573631,2.785166,46.41934,0.1262944,0.005824444,0,0,1.509392
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,41.38017,41.38017,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.388745,1.503818,0,0.2525834,-0.2525834,2.51892,41.98191,0.1262944,0.2639496,0,0,1.503818
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,40.61539,40.61539,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.669393,1.251235,0,0.1415,-0.1415,2.369766,39.49602,0.1262944,0.1478675,0,0,1.251235
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.08087,40.08087,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.826615,1.109735,0,0.08671147,-0.08671147,2.278364,37.97266,0.1262944,0.09061348,0,0,1.109735
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,39.48056,39.48056,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.922961,1.023024,0,0.02183156,-0.02183156,2.255352,37.58912,0.1262944,0.02281398,0,0,1.023024
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.99538,38.99538,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.947219,1.001192,0,0.1604453,-0.1604453,2.086227,34.77039,0.1262944,0.1676653,0,0,1.001192
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,38.65,38.65,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.125491,0.8407468,0,0.1421081,-0.1421081,1.936432,32.27381,0.1262944,0.1485029,0,0,0.8407468
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02102214,38.76472,38.39507,0.05466917,0.05466917,0,0,0,0.05466917,38.45338,0,0,0,0.02102214,0.05754649,0.05466917,0,0,4.283389,0.6986387,0,0.03652435,-0.03652435,1.897932,31.63214,0.1262944,0.06013609,0.01681772,0,0.7196609
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1554385,40.81809,38.04969,0,0,0,0,0,0,0,0,0,0,0.1554385,0,0,0,0,4.323972,0.6621144,0.1554385,0,0.1554385,2.045394,34.08984,0.126271,0,0.1243508,0,0.8175529
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4805965,47.65602,38.71579,0,0,0,0,0,0,0,0,0,0,0.4805965,0,0,0,0,4.168533,0.802009,0.4805965,0,0.4805965,2.501328,41.68872,0.1261989,0,0.3844772,0,1.282606
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8111646,56.67317,40.65651,0.590421,0.590421,0,-1,0,0.590421,137.3875,0,0,0,0.8111646,0.6214958,0.590421,0,0,3.687937,1.234546,0.1896687,0,0.1896687,2.681264,44.68764,0.1261704,0.6494631,0.6489316,0,2.045711
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.113321,65.94907,42.50677,0.6310349,0.6310349,0,0,0,0.6310349,176.4278,0,0,0,1.113321,0.6642473,0.6310349,0,0,3.498268,1.405248,0.449074,0,0.449074,3.107293,51.78811,0.1261031,0.6941384,0.890657,0,2.518569
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.121003,68.32423,44.31592,0.5916744,0.5916744,0,0,0,0.5916744,189.4628,0,0,0,1.121003,0.6228151,0.5916744,0,0,3.049194,1.809414,0.4981875,0,0.4981875,3.579915,59.66513,0.1260285,0.6508418,0.8968021,0,2.930417
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.736998,61.11843,46.11685,0.4100345,0.4100345,0,0,0,0.4100345,179.7405,0,0,0,0.736998,0.4316152,0.4100345,0,0,2.551007,2.257783,0.3053827,0,0.3053827,3.869626,64.49364,0.1259828,0.4510379,0.5895984,0,2.994781
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8887239,66.79303,47.96712,0.5564412,0.5564412,0,0,0,0.5564412,159.7157,0,0,0,0.8887239,0.5857276,0.5564412,0,0,2.245624,2.532628,0.3029962,0,0.3029962,4.157073,69.28442,0.1259375,0.6120853,0.710979,0,3.421351
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.032222,71.79889,49.12661,0.2458228,0.2458228,0,-1,0,0.2458228,419.9049,0,0,0,1.032222,0.2587608,0.2458228,0,0,1.942628,2.805324,0.773461,0,0.773461,4.890843,81.51389,0.1258221,0.2704051,0.8257775,0,3.837546
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7610475,65.67072,49.67759,0,0,0,0,0,0,0,0,0,0,0.7610475,0,0,0,0,1.169167,3.501439,0.7610475,0,0.7610475,5.612836,93.54708,0.1257087,0,0.608838,0,4.262486
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5983556,62.63586,50.32723,0,0,0,0,0,0,0,0.1902366,0,0,0.5983556,0,0,0,0,0.408119,4.186382,0.408119,0,0.408119,6.000012,100,0.1256479,0,0.4786845,0,4.784738
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3089091,55.93594,49.86672,0,0,0,0,0,0,0,0.3089091,0,0,0.3089091,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256479,0,0.2471273,0,4.862598
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07360493,49.67514,48.28783,0.08112253,0.08112253,0,0,0,0.08112253,90.73302,0,1.387779E-17,0,0.07360493,0.08539214,0.08112253,0,0,0,4.553689,0,0.01178722,-0.01178722,5.987587,99.79292,0.1256479,0.08923478,0.05888394,0,4.627294
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,46.81584,46.81584,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01309691,4.541902,0,0.9966047,-0.9966047,4.937074,82.28439,0.1256479,1.041452,0,0,4.541902
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,45.42608,45.42608,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.120435,3.545297,0,0.9867245,-0.9867245,3.896975,64.94945,0.1256479,1.031127,0,0,3.545297
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.10212,44.10212,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.216796,2.558573,0,0.3674597,-0.3674597,3.509638,58.49385,0.1256479,0.3839954,0,0,2.558573
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,42.86038,42.86038,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.625085,2.191113,0,0.04385449,-0.04385449,3.463411,57.72341,0.1256479,0.04582794,0,0,2.191113
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,41.98048,41.98048,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.673812,2.147258,0,0.07262177,-0.07262177,3.386861,56.44757,0.1256479,0.07588975,0,0,2.147258
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,41.2157,41.2157,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.754503,2.074636,0,0.006864265,-0.006864265,3.379626,56.32698,0.1256479,0.007173157,0,0,2.074636
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,40.50026,40.50026,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.76213,2.067772,0,0.1309316,-0.1309316,3.241612,54.02675,0.1256479,0.1368235,0,0,2.067772
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,39.96574,39.96574,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.907609,1.936841,0,0.061066,-0.061066,3.177243,52.95394,0.1256479,0.06381397,0,0,1.936841
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,39.36543,39.36543,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.97546,1.875775,0,0.05284486,-0.05284486,3.121539,52.02555,0.1256479,0.05522287,0,0,1.875775
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,38.88025,38.88025,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.034177,1.82293,0,0.1079283,-0.1079283,3.007773,50.12944,0.1256479,0.1127851,0,0,1.82293
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,38.55132,38.55132,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.154097,1.715001,0,0.06062412,-0.06062412,2.943869,49.06439,0.1256479,0.0633522,0,0,1.715001
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01027239,38.4767,38.29639,0.3117632,0.3117632,0,0,0,0.3117632,3.294932,0,0,0,0.01027239,0.3281718,0.3117632,0,0,3.221457,1.654377,0,0.3178994,-0.3178994,2.608774,43.47948,0.1256479,0.3429396,0.008217909,0,1.66465
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1159578,40.00579,37.95101,0.4085618,0.4085618,0,0,0,0.4085618,28.38196,0,0,0,0.1159578,0.430065,0.4085618,0,0,3.574679,1.336478,0,0.3141072,-0.3141072,2.277676,37.96119,0.1256479,0.4494179,0.09276626,0,1.452436
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2074464,42.35589,38.62533,0.7418073,0.7418073,0,0,0,0.7418073,27.965,0,0,0,0.2074464,0.7808498,0.7418073,0,0,3.923687,1.022371,0,0.5734034,-0.5734034,1.673256,27.88754,0.1256479,0.8159881,0.1659571,0,1.229817
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2224904,44.59981,40.54138,0.2530031,0.2530031,0,-1,0,0.2530031,87.93979,0,0,0,0.2224904,0.266319,0.2530031,0,0,4.560802,0.4489674,0,0.04382865,-0.04382865,1.627056,27.11755,0.1256479,0.2783034,0.1779923,0,0.6714577
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2954145,47.89558,42.39165,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,38.76514,5.551115E-17,0,0,0.2954145,0.3548025,0.3370624,0,0,4.6095,0.4051387,0,0.05938798,-0.05938798,1.564456,26.07421,0.1256479,0.8382686,0.2363316,1.7,0.7005532
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6763201,57.64302,44.20079,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,95.77338,0,0,0,0.6763201,0,0,0.9938328,0.9441412,4.675487,0.3457507,1.620461,0,1.620461,3.10176,51.6959,0.1258643,0.7767839,0.5410561,1.7,1.022071
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6030964,58.01931,46.00172,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1260.529,2.220446E-16,0,0,0.6030964,0,0,1.452632,1.38,3.055026,1.804166,1.983096,0,1.983096,4.983091,83.05135,0.1259546,0.05262918,0.4824771,1.7,2.407262
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7843853,64.1328,47.82732,0.06340974,0.06340974,0,0,0,0.06340974,1237.011,0,0,0,0.7843853,0.06674709,0.06340974,0,0,1.071929,3.588953,0.7176382,0,0.7176382,5.663902,94.39818,0.1258482,0.06975071,0.6275082,0,4.373338
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7046525,63.57788,48.98682,0,0,0,-1,0,0,0,0.3503616,0,0,0.7046525,0,0,0,0,0.3542909,4.234827,0.3542909,0,0.3542909,6.000012,100,0.1257957,0,0.563722,0,4.93948
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4409053,58.34287,49.53778,0.2016804,0.2016804,0,0,0,0.2016804,218.6158,0.2286102,0,0,0.4409053,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1257957,0.2218484,0.3527243,0,4.994594
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4356933,58.92299,50.18744,0.2198095,0.2198095,0,0,0,0.2198095,198.2141,0.2043149,0,0,0.4356933,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1257957,0.2417904,0.3485546,0,4.989382
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1737582,53.02565,49.67759,0.810223,0.810223,0,0,0,0.810223,21.44572,0,0,0,0.1737582,0.8528663,0.810223,0,0,0,4.553689,0,0.6791081,-0.6791081,5.284169,88.06931,0.1257957,0.8912452,0.1390065,0,4.727447
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06328414,49.29676,48.10691,0,0,0,0,0,0,0,0,0,0,0.06328414,0,0,0,0,0.7545645,3.874581,0.06328414,0,0.06328414,5.344206,89.06992,0.1257863,0,0.05062732,0,3.937865
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,46.65137,46.65137,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6912804,3.931537,0,0.02712331,-0.02712331,5.315615,88.59341,0.1257863,0.02834386,0,0,3.931537
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,45.28629,45.28629,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7214174,3.904413,0,0.3870071,-0.3870071,4.907674,81.7944,0.1257863,0.4044224,0,0,3.904413
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.97054,43.97054,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.151425,3.517406,0,0.07425086,-0.07425086,4.829407,80.48995,0.1257863,0.07759215,0,0,3.517406
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,42.72058,42.72058,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.233926,3.443155,0,0.07595229,-0.07595229,4.749346,79.15561,0.1257863,0.07937014,0,0,3.443155
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,41.84068,41.84068,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.318318,3.367203,0,0.2737388,-0.2737388,4.4608,74.34652,0.1257863,0.286057,0,0,3.367203
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.10057,41.10057,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.622472,3.093464,0,0.2766566,-0.2766566,4.169178,69.48617,0.1257863,0.2891061,0,0,3.093464
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.929868,2.816808,0,0,0,4.169178,69.48617,0.1257863,0,0,0,2.816808
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.85062,39.85062,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.929868,2.816808,0,0.04621741,-0.04621741,4.120461,68.67421,0.1257863,0.04829719,0,0,2.816808
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,39.25031,39.25031,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.981221,2.77059,0,0.0162593,-0.0162593,4.103322,68.38857,0.1257863,0.01699097,0,0,2.77059
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,38.76513,38.76513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.999287,2.754331,0,0,0,4.103322,68.38857,0.1257863,0,0,0,2.754331
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,38.46086,38.46086,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.999287,2.754331,0,0.1643534,-0.1643534,3.930079,65.50117,0.1257863,0.1717493,0,0,2.754331
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02654888,38.6725,38.20594,0.1831345,0.1831345,0,0,0,0.1831345,14.49693,0,2.775558E-17,0,0.02654888,0.1927732,0.1831345,0,0,2.181901,2.589978,0,0.1662243,-0.1662243,3.754863,62.58092,0.1257863,0.201448,0.0212391,0,2.616527
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2933945,43.18927,37.88522,0.6166062,0.6166062,0,0,0,0.6166062,47.58215,0,1.110223E-16,0,0.2933945,0.6490592,0.6166062,0,0,2.366595,2.423753,0,0.3556647,-0.3556647,3.379959,56.33254,0.1257863,0.6782669,0.2347156,0,2.717148
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3936079,45.78572,38.55132,1.154466,1.154466,0,0,0,1.154466,34.09436,0,0,0,0.3936079,1.215227,1.154466,0,0,2.761778,2.068089,0,0.8216196,-0.8216196,2.513896,41.89819,0.1257863,1.269913,0.3148863,0,2.461696
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7763175,55.67685,40.45092,0.08196082,0.08196082,0,-1,0,0.08196082,947.1813,0,0,0,0.7763175,0.08627454,0.08196082,0,0,3.674689,1.246469,0.690043,0,0.690043,3.168528,52.8087,0.1256842,0.0901569,0.6210541,0,2.022787
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.255661,69.37315,42.27652,0,0,0,0,0,0,0,0,0,0,1.255661,0,0,0,0,2.984646,1.867508,1.255661,0,1.255661,4.359753,72.6624,0.1254989,0,1.004528,0,3.123168
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.388117,75.40033,44.08567,0.8912278,0.8912278,0,0,0,0.8912278,155.7533,0,0,0,1.388117,0.9381346,0.8912278,0,0,1.728985,2.997602,0.4499825,0,0.4499825,4.786644,79.77723,0.1254326,0.9803506,1.110494,0,4.385719
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.252952,73.78988,45.86192,0.0991519,0.0991519,0,0,0,0.0991519,1263.669,0,0,0,1.252952,0.1043704,0.0991519,0,0,1.279003,3.402586,1.148582,0,1.148582,5.876284,97.93787,0.1252637,0.1090671,1.002362,0,4.655539
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.052422,70.602,47.68752,0.7261348,0.7261348,0,0,0,0.7261348,144.9348,0.1576487,0,0,1.052422,0.7643524,0.7261348,0,0,0.1304211,4.43631,0.1304211,0,0.1304211,6.000012,100,0.1252445,0.7987483,0.8419378,0,5.488732
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9329961,68.91396,48.84702,0.7788944,0.7788944,0,-1,0,0.7788944,119.7847,0.1131073,0,0,0.9329961,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1252445,0.8567839,0.7463969,0,5.486685
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.919224,69.16324,49.35687,0.8737513,0.8737513,0,0,0,0.8737513,105.2043,1.110223E-16,0,0,0.919224,0.9197382,0.8737513,0,0,0,4.553689,0,0.0005142097,-0.0005142097,5.99947,99.99097,0.1252445,0.9611264,0.7353792,0,5.472913
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5448664,61.0955,50.00652,0.5972786,0.5972786,0,0,0,0.5972786,91.22484,0,0,0,0.5448664,0.6287143,0.5972786,0,0,0.0005713442,4.553174,0,0.08384787,-0.08384787,5.911087,98.51791,0.1252445,0.6570064,0.4358931,0,5.098041
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3372433,56.17435,49.53778,0.09598476,0.09598476,0,0,0,0.09598476,351.3508,0.142471,0,0,0.3372433,0.1010366,0.09598476,0,0,0.09373564,4.469327,0.09373564,0,0.09373564,6.000012,100,0.1252308,0.1055832,0.2697946,0,4.80657
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07476899,49.3736,47.96712,1.183748,1.183748,0,0,0,1.183748,6.316291,0,2.220446E-16,0,0.07476899,1.246051,1.183748,0,0,0,4.553689,0,1.171282,-1.171282,4.765372,79.42271,0.1252308,1.302123,0.05981519,0,4.628458
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,46.51157,46.51157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301424,3.382407,0,0,0,4.765372,79.42271,0.1252308,0,0,0,3.382407
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,45.14649,45.14649,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.301424,3.382407,0,0.6499888,-0.6499888,4.080224,68.0036,0.1252308,0.6792383,0,0,3.382407
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,43.83074,43.83074,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.023634,2.732418,0,0.4832993,-0.4832993,3.570782,59.51291,0.1252308,0.5050478,0,0,2.732418
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,42.58078,42.58078,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.560633,2.249119,0,0.1744677,-0.1744677,3.386877,56.44783,0.1252308,0.1823188,0,0,2.249119
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,41.70088,41.70088,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.754486,2.074651,0,0.09180096,-0.09180096,3.29011,54.83506,0.1252308,0.09593201,0,0,2.074651
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.98544,40.98544,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.856488,1.98285,0,0.1273583,-0.1273583,3.155863,52.59761,0.1252308,0.1330894,0,0,1.98285
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,40.27001,40.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997997,1.855492,0,0,0,3.155863,52.59761,0.1252308,0,0,0,1.855492
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,39.73549,39.73549,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.997997,1.855492,0,0.02271422,-0.02271422,3.13192,52.19856,0.1252308,0.02373636,0,0,1.855492
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.13518,39.13518,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.023235,1.832778,0,0.1099479,-0.1099479,3.016024,50.26697,0.1252308,0.1148956,0,0,1.832778
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,38.66645,38.66645,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.145399,1.72283,0,0.2074295,-0.2074295,2.797374,46.62281,0.1252308,0.2167639,0,0,1.72283
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,38.3704,38.3704,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.375876,1.5154,0,0.125292,-0.125292,2.665305,44.42166,0.1252308,0.1309302,0,0,1.5154
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02421554,38.54069,38.11548,0.007918183,0.007918183,0,0,0,0.007918183,305.8219,0,0,0,0.02421554,0.008334929,0.007918183,0,0,3.51509,1.390108,0.01588061,0,0.01588061,2.680371,44.67276,0.1252285,0.008710001,0.01937243,0,1.414324
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1424929,40.29972,37.7701,0.3140201,0.3140201,0,0,0,0.3140201,45.37699,0,0,0,0.1424929,0.3305475,0.3140201,0,0,3.499209,1.404401,0,0.1880546,-0.1880546,2.482144,41.36898,0.1252285,0.3454221,0.1139943,0,1.546894
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4123951,46.0536,38.46086,0,0,0,0,0,0,0,0,0,0,0.4123951,0,0,0,0,3.708158,1.216346,0.4123951,0,0.4123951,2.873376,47.88951,0.125168,0,0.3299161,0,1.628741
