Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8607645,62.53653,44.84222,0.9302949,0.9302949,0,0,0,0.9302949,92.52598,0,1.110223E-16,0,0.8607645,0.9792578,0.9302949,0,0,0,4.553689,0,0.1184933,-0.1184933,5.875109,97.91829,0.1272813,1.023324,0.6886116,0,5.414454
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.89715,65.39365,46.57736,0,0,0,0,0,0,0,0.7654908,0,0,0.89715,0,0,0,0,0.1316592,4.435195,0.1316592,0,0.1316592,6.000012,100,0.1272625,0,0.71772,0,5.332345
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7540132,63.26667,47.68752,0.2949716,0.2949716,0,-1,0,0.2949716,255.6223,0.4435167,0,0,0.7540132,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1272625,0.3244688,0.6032106,0,5.307702
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1896183,51.77991,48.15625,0.07714439,0.07714439,0,0,0,0.07714439,245.7966,0.1084137,0,0,0.1896183,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1272625,0.08485883,0.1516946,0,4.743307
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4173536,57.01649,48.75656,0.5280594,0.5280594,0,0,0,0.5280594,79.03535,0,0,0,0.4173536,0.555852,0.5280594,0,0,0,4.553689,0,0.1384984,-0.1384984,5.854022,97.56683,0.1272625,0.5808653,0.3338829,0,4.971043
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1325946,50.80555,48.28783,0,0,0,0,0,0,0,0,0,0,0.1325946,0,0,0,0,0.1538871,4.415191,0.1325946,0,0.1325946,5.979812,99.66334,0.1272436,0,0.1060756,0,4.547785
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07564438,48.20333,46.79117,0.3263223,0.3263223,0,0,0,0.3263223,23.18088,0,0,0,0.07564438,0.3434972,0.3263223,0,0,0.02129254,4.534526,0,0.2678528,-0.2678528,5.697471,94.95765,0.1272436,0.3589546,0.0605155,0,4.61017
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,45.37674,45.37674,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3189068,4.266673,0,0.3082404,-0.3082404,5.372557,89.54243,0.1272436,0.3221112,0,0,4.266673
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.10212,44.10212,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6613961,3.958432,0,1.452632,-1.452632,3.841348,64.02235,0.1272436,1.726491,0,0,3.958432
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,42.86038,42.86038,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.275431,2.505801,0,0.2559944,-0.2559944,3.571507,59.52499,0.1272436,0.2675142,0,0,2.505801
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,41.70088,41.70088,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.55987,2.249806,0,0.05474464,-0.05474464,3.513801,58.56322,0.1272436,0.05720815,0,0,2.249806
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.88676,40.88676,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.620697,2.195062,0,0.07440498,-0.07440498,3.435371,57.25607,0.1272436,0.07775321,0,0,2.195062
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.17133,40.17133,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.703369,2.120657,0,0.2406279,-0.2406279,3.181727,53.02867,0.1272436,0.2514562,0,0,2.120657
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,39.50523,39.50523,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.970733,1.880029,0,0.2503753,-0.2503753,2.917808,48.63004,0.1272436,0.2616422,0,0,1.880029
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.90492,38.90492,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.248928,1.629654,0,0.2175165,-0.2175165,2.688525,44.80867,0.1272436,0.2273047,0,0,1.629654
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,38.39507,38.39507,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.490613,1.412137,0,0.1489701,-0.1489701,2.531497,42.19154,0.1272436,0.1556738,0,0,1.412137
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.95101,37.95101,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.656136,1.263167,0,0.1694202,-0.1694202,2.352913,39.21513,0.1272436,0.1770441,0,0,1.263167
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.84438,1.093747,0,0,0,2.352913,39.21513,0.1272436,0,0,0,1.093747
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01144442,37.55043,37.3507,0.01189456,0.01189456,0,0,0,0.01189456,96.21559,1.734723E-18,0,0,0.01144442,0.01252059,0.01189456,0,0,3.84438,1.093747,0,0.001076169,-0.001076169,2.351778,39.19623,0.1272436,0.01308402,0.00915554,0,1.105191
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09390076,38.7218,37.07111,0.4109047,0.4109047,0,0,0,0.4109047,22.8522,0,0,0,0.09390076,0.4325313,0.4109047,0,0,3.845576,1.092671,0,0.3386305,-0.3386305,1.99483,33.24711,0.1272436,0.4519952,0.07512061,0,1.186571
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2593618,42.3858,37.72075,0.4003997,0.4003997,0,0,0,0.4003997,64.77572,0,0,0,0.2593618,0.4214734,0.4003997,0,0,4.221832,0.7540401,0,0.1621116,-0.1621116,1.82395,30.3991,0.1272436,0.4404397,0.2074895,0,1.013402
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4409768,47.71138,39.50523,1.217526,0.98126,0,-1,0,0.98126,44.93985,0,0.236266,0.693161,0.4409768,1.032905,0.98126,0,0,4.401956,0.5919285,0,0.5919285,-0.5919285,1.200002,20,0.1272436,1.339279,0.3527814,0,1.032905
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5084069,50.9703,41.30616,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,78.17085,0,0,0,0.5084069,0,0,1.049621,0.9971399,5.059654,0,1.505547,0,1.505547,2.628289,43.80474,0.1274619,0.715417,0.4067255,1.7,0.5084069
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6840738,56.56314,43.06597,0.485629,0.485629,1.7,0,0.5202,0.485629,140.8635,0,0,0,0.6840738,0,0,1.214371,1.153652,3.554108,1.354992,1.837726,0,1.837726,4.37171,72.86168,0.1276322,0.5341918,0.547259,1.7,2.039066
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5822777,56.24007,44.77644,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,58.58775,0,0,0,0.5822777,0,0,0.7061444,0.6708372,1.716381,3.008946,1.253115,0,1.253115,5.560519,92.67513,0.1278798,1.093241,0.4658222,1.7,3.591223
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8766026,64.82286,46.51157,0.1907125,0.1907125,0,0,0,0.1907125,459.6461,0.2125861,0,0,0.8766026,0.20075,0.1907125,0,0,0.4632665,4.136749,0.4632665,0,0.4632665,6.000012,100,0.1278138,0.2097838,0.7012821,0,5.013352
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4856799,57.2227,47.59706,1.010983,1.010983,0,-1,0,1.010983,48.04035,2.220446E-16,0,0,0.4856799,1.064193,1.010983,0,0,0,4.553689,0,0.578513,-0.578513,5.390206,89.83659,0.1278138,1.112082,0.3885439,0,5.039369
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2142468,52.16224,48.05758,0.4193891,0.4193891,0,0,0,0.4193891,51.08544,0,5.551115E-17,0,0.2142468,0.4414622,0.4193891,0,0,0.6427922,3.975176,0,0.2272154,-0.2272154,5.1507,85.84483,0.1278138,0.461328,0.1713974,0,4.189423
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03373557,49.3004,48.6661,0.5338234,0.5338234,0,0,0,0.5338234,6.319612,0,0,0,0.03373557,0.5619194,0.5338234,0,0,0.8952538,3.747961,0,0.5281838,-0.5281838,4.593945,76.5656,0.1278138,0.5872058,0.02698846,0,3.781696
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.16286,51.25787,48.15625,1.080079,1.080079,0,0,0,1.080079,15.07853,0,0,0,0.16286,1.136925,1.080079,0,0,1.482125,3.219777,0,0.9740652,-0.9740652,3.56719,59.45305,0.1278138,1.188087,0.130288,0,3.382637
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06027583,47.79835,46.67604,0.3362613,0.3362613,0,0,0,0.3362613,17.9253,0,0,0,0.06027583,0.3539592,0.3362613,0,0,2.564419,2.245712,0,0.2936834,-0.2936834,3.257621,54.29357,0.1278138,0.3698874,0.04822066,0,2.305987
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,45.28629,45.28629,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.890734,1.952028,0,1.124939,-1.124939,2.071831,34.53044,0.1278138,1.175562,0,0,1.952028
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.03633,44.03633,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.140667,0.8270888,0,0.3731356,-0.3731356,1.678511,27.97513,0.1278138,0.3899267,0,0,0.8270888
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,42.78637,42.78637,1.915805,0.4312555,0,-1,0,0.4312555,0,0,1.484549,1.67613,0,0.4539532,0.4312555,0,0,4.555262,0.4539532,0,0.4539532,-0.4539532,1.200002,20,0.1278138,2.107385,0,0,0.4539532
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,41.63509,41.63509,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,40.79631,40.79631,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.08087,40.08087,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,39.43122,39.43122,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.80624,38.80624,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,38.29639,38.29639,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.88522,37.88522,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278138,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,37.58096,37.58096,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280319,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02153778,37.68578,37.30958,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.23929,2.220446E-16,0,0,0.02153778,0,0,1.452632,1.38,3.679654,1.242,1.401538,0,1.401538,3.838801,63.97989,0.1282497,0.2313789,0.01723023,1.7,1.263538
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2407138,41.30562,37.00532,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.57113,0,0,0,0.2407138,0,0,1.120959,1.064911,2.278117,2.503384,1.305625,0,1.305625,5.077425,84.62359,0.128493,0.6369449,0.192571,1.7,2.744098
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4418488,45.77549,37.65496,0.360963,0.360963,0,0,0,0.360963,122.4083,0,0,0,0.4418488,0.3799611,0.360963,0,0,0.9724916,3.678447,0.06188773,0,0.06188773,5.136137,85.60212,0.1284842,0.3970594,0.3534791,0,4.120296
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6867244,52.61056,39.41478,0,0,0,-1,0,0,0,0,0,0,0.6867244,0,0,0,0,0.9106039,3.734145,0.6867244,0,0.6867244,5.787621,96.46016,0.1283864,0,0.5493795,0,4.42087
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6694426,54.19065,41.19103,0.6737908,0.6737908,0,0,0,0.6737908,99.35467,1.110223E-16,0,0,0.6694426,0.7092534,0.6737908,0,0,0.2238795,4.352197,0,0.03981088,-0.03981088,5.745657,95.76076,0.1283864,0.7411699,0.5355541,0,5.02164
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6505081,55.68531,42.92617,0.7704336,0.7704336,0,0,0,0.7704336,84.43402,0,0,0,0.6505081,0.8109828,0.7704336,0,0,0.2681138,4.312387,0,0.1604747,-0.1604747,5.576502,92.94151,0.1283864,0.847477,0.5204065,0,4.962894
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.711894,58.90854,44.63664,0.1730355,0.1730355,0,0,0,0.1730355,411.415,0.08333232,0,0,0.711894,0.1821426,0.1730355,0,0,0.446419,4.151912,0.446419,0,0.446419,6.000012,100,0.1283229,0.190339,0.5695152,0,4.863806
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1826019,49.81665,46.37178,0,0,0,0,0,0,0,0.1826019,0,0,0.1826019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283229,0,0.1460815,0,4.736291
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6557074,60.77226,47.45726,0.6142569,0.6142569,0,-1,0,0.6142569,106.7481,0.009121152,0,0,0.6557074,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1283229,0.6756826,0.5245659,0,5.209396
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.280581,53.33529,47.91777,0.4754145,0.4754145,0,0,0,0.4754145,59.01817,0,0,0,0.280581,0.5004364,0.4754145,0,0,0,4.553689,0,0.2198554,-0.2198554,5.768264,96.13754,0.1283229,0.522956,0.2244648,0,4.83427
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2853377,54.06242,48.52631,0.05038431,0.05038431,0,0,0,0.05038431,566.3224,0,0,0,0.2853377,0.05303612,0.05038431,0,0,0.2442838,4.333834,0.2323015,0,0.2323015,5.988645,99.81055,0.1282899,0.05542274,0.2282701,0,4.619171
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1628642,51.11524,48.01646,0.5220829,0.5220829,0,0,0,0.5220829,31.19509,0,1.110223E-16,0,0.1628642,0.5495609,0.5220829,0,0,0.01198221,4.542905,0,0.3866967,-0.3866967,5.58103,93.01699,0.1282899,0.5742912,0.1302914,0,4.705769
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06989833,47.81317,46.51157,1.25177,1.25177,0,0,0,1.25177,5.583961,0,2.220446E-16,0,0.06989833,1.317652,1.25177,0,0,0.4416452,4.156208,0,1.247754,-1.247754,4.265782,71.09623,0.1282899,1.376947,0.05591867,0,4.226107
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,45.14649,45.14649,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.828039,2.908454,0,1.022499,-1.022499,3.187974,53.13279,0.1282899,1.068511,0,0,2.908454
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.89653,43.89653,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.964149,1.885955,0,0.873549,-0.873549,2.267172,37.78613,0.1282899,0.9128587,0,0,1.885955
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,42.64657,42.64657,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.934759,1.012406,0,0.4297256,-0.4297256,1.814202,30.23663,0.1282899,0.4490633,0,0,1.012406
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,41.51175,41.51175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.412231,0.5826805,0,0,0,1.814202,30.23663,0.1282899,0,0,0,0.5826805
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,40.70585,40.70585,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.412231,0.5826805,0,0.02627946,-0.02627946,1.786501,29.77495,0.1282899,0.02746204,0,0,0.5826805
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.96574,39.96574,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.441431,0.556401,0,0.2279444,-0.2279444,1.546226,25.77038,0.1282899,0.2382019,0,0,0.556401
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,39.34076,39.34076,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.694703,0.3284566,0,0.258278,-0.258278,1.273977,21.23291,0.1282899,0.2699006,0,0,0.3284566
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,38.74046,38.74046,0.1020848,0.06666966,0,-1,0,0.06666966,0,0,0.03541514,0.04562362,0,0.07017858,0.06666966,0,0,4.981678,0.07017858,0,0.07017858,-0.07017858,1.200002,20,0.1282899,0.1122933,0,0,0.07017858
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,38.23061,38.23061,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282899,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.81121,37.81121,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282899,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,37.51517,37.51517,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284438,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.00856363,37.38488,37.23557,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.91287,2.220446E-16,0,0,0.00856363,0,0,1.452632,1.38,3.679654,1.242,1.388564,0,1.388564,3.826493,63.77475,0.1286396,0.1593134,0.006850904,1.7,1.250564
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2368659,41.16743,36.93953,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,45.32427,0,0,0,0.2368659,0,0,1.177397,1.118527,2.291091,2.491707,1.355393,0,1.355393,5.112331,85.20535,0.1288738,0.5748631,0.1894927,1.7,2.728573
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5869329,48.56372,37.58096,0.6033267,0.6033267,0,0,0,0.6033267,97.28276,0,0,0,0.5869329,0.6350808,0.6033267,0,0,0.9356975,3.711561,0,0.04814785,-0.04814785,5.061579,84.35948,0.1288738,0.6636594,0.4695463,0,4.298494
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8225662,55.4214,39.31609,0.5843249,0.5843249,0,-1,0,0.5843249,140.7721,0,0,0,0.8225662,0.6150789,0.5843249,0,0,0.9891951,3.663413,0.2074874,0,0.2074874,5.258419,87.64014,0.1288443,0.6427574,0.658053,0,4.48598
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9575858,60.53899,41.12524,0.2353523,0.2353523,0,0,0,0.2353523,406.8733,0,0,0,0.9575858,0.2477393,0.2353523,0,0,0.7817078,3.850152,0.7098464,0,0.7098464,5.931839,98.86378,0.1287436,0.2588876,0.7660686,0,4.807738
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.194597,68.4721,42.86038,0.2290066,0.2290066,0,0,0,0.2290066,521.643,0.881676,0,0,1.194597,0.2410595,0.2290066,0,0,0.07186132,4.489014,0.07186132,0,0.07186132,6.000012,100,0.1287334,0.2519072,0.9556774,0,5.68361
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.223885,71.33749,44.54618,0,0,0,0,0,0,0,1.223885,0,0,1.223885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287334,0,0.9791081,0,5.777574
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.098383,70.08138,46.25665,0.3982795,0.3982795,0,0,0,0.3982795,275.782,0.6791413,0,0,1.098383,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1287334,0.4381074,0.8787063,0,5.652072
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9774762,68.26811,47.34214,0,0,0,-1,0,0,0,0.9774762,0,0,0.9774762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287334,0,0.781981,0,5.531165
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8261593,65.07449,47.7862,0.7076347,0.7076347,0,0,0,0.7076347,116.7494,0.08128072,0,0,0.8261593,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1287334,0.7783982,0.6609275,0,5.379848
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3845515,55.94221,48.38651,0.6120808,0.6120808,0,0,0,0.6120808,62.82692,0,0,0,0.3845515,0.6442956,0.6120808,0,0,0,4.553689,0,0.2597441,-0.2597441,5.726218,95.43677,0.1287334,0.6732889,0.3076412,0,4.938241
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3209996,54.14941,47.91777,1.0612,1.0612,0,0,0,1.0612,30.24875,0,0,0,0.3209996,1.117052,1.0612,0,0,0.2886045,4.293945,0,0.7960526,-0.7960526,4.887105,81.45158,0.1287334,1.16732,0.2567996,0,4.614944
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07556881,47.82844,46.42112,0.7436544,0.7436544,0,0,0,0.7436544,10.16182,0,1.110223E-16,0,0.07556881,0.7827941,0.7436544,0,0,1.173107,3.497892,0,0.7072253,-0.7072253,4.141623,69.02692,0.1287334,0.8180198,0.06045505,0,3.573461
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.05603,45.05603,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.958913,2.790667,0,0.9419732,-0.9419732,3.148697,52.47818,0.1287334,0.984362,0,0,2.790667
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,43.83074,43.83074,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.00555,1.848694,0,1.001927,-1.001927,2.092572,34.87614,0.1287334,1.047014,0,0,1.848694
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,42.58078,42.58078,1.145887,0.804428,0,-1,0,0.804428,0,0,0.3414593,0.456048,0,0.8467663,0.804428,0,0,4.118803,0.8467663,0,0.8467663,-0.8467663,1.200002,20,0.1287334,1.260476,0,0,0.8467663
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,41.47063,41.47063,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,40.61539,40.61539,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.89996,39.89996,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,39.27497,39.27497,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,38.65,38.65,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.16482,38.16482,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,37.74542,37.74542,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287334,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,37.44116,37.44116,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289514,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01862093,37.49465,37.16978,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.71218,0,0,0,0.01862093,0,0,1.452632,1.38,3.679654,1.242,1.398621,0,1.398621,3.836034,63.93377,0.1291378,0.1392249,0.01489674,1.7,1.260621
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2175845,40.76412,36.89019,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.27012,0,0,0,0.2175845,0,0,0.8389652,0.797017,2.281034,2.500759,1.014601,0,1.014601,4.798569,79.97599,0.129342,0.9471382,0.1740676,1.7,2.718343
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5712027,48.17678,37.51517,0.2353447,0.2353447,0.967165,0,0.320136,0.2353447,242.709,0,0,0,0.5712027,0,0,0.7318203,0.6952293,1.266432,3.4139,1.266432,0,1.266432,6.000012,100,0.1293427,0.2588792,0.4569621,1.7,3.985103
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9427857,58.03926,39.25031,0.3858248,0.3858248,0,-1,0,0.3858248,244.3559,0.5366544,0,0,0.9427857,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1293427,0.4244073,0.7542286,0,5.496475
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9321136,59.83212,41.02656,0,0,0,0,0,0,0,0.9321136,0,0,0.9321136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293427,0,0.7456909,0,5.485803
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7371592,57.36036,42.73703,0,0,0,0,0,0,0,0.7371592,0,0,0.7371592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293427,0,0.5897273,0,5.290848
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6623175,57.59024,44.43105,0.7930436,0.7930436,0,0,0,0.7930436,83.5159,0,0,0,0.6623175,0.8347827,0.7930436,0,0,0,4.553689,0,0.1724653,-0.1724653,5.818218,96.9701,0.1293427,0.872348,0.5298539,0,5.216006
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6503552,59.20631,46.14152,0,0,0,0,0,0,0,0.4587272,0,0,0.6503552,0,0,0,0,0.1916281,4.381224,0.1916281,0,0.1916281,6.000012,100,0.1293156,0,0.5202842,0,5.031579
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5183074,57.52004,47.22701,0.05480235,0.05480235,0,-1,0,0.05480235,945.7758,0.4606207,0,0,0.5183074,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1293156,0.06028259,0.4146459,0,5.071996
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5058557,57.70477,47.6464,0.4529538,0.4529538,0,0,0,0.4529538,111.6793,0.02906227,0,0,0.5058557,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1293156,0.4982491,0.4046845,0,5.059545
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2330015,52.67658,48.19737,1.087842,1.087842,0,0,0,1.087842,21.41868,0,0,0,0.2330015,1.145097,1.087842,0,0,0,4.553689,0,0.9120957,-0.9120957,5.038579,83.97614,0.1293156,1.196627,0.1864012,0,4.78669
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1607153,50.78819,47.73686,0.6938237,0.6938237,0,0,0,0.6938237,23.16371,0,0,0,0.1607153,0.7303407,0.6938237,0,0,1.01344,3.641593,0,0.5696254,-0.5696254,4.438141,73.96886,0.1293156,0.7632061,0.1285722,0,3.802309
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06653053,47.51784,46.28132,1.188258,1.188258,0,0,0,1.188258,5.598997,0,0,0,0.06653053,1.250798,1.188258,0,0,1.646357,3.071968,0,1.184267,-1.184267,3.189814,53.16345,0.1293156,1.307084,0.05322442,0,3.138498
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.91623,44.91623,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.962209,1.887701,0,0.4948602,-0.4948602,2.668185,44.46966,0.1293156,0.5171289,0,0,1.887701
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512054,1.39284,0,0,0,2.668185,44.46966,0.1293156,0,0,0,1.39284
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,42.46566,42.46566,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.512054,1.39284,0,0.7826003,-0.7826003,1.843252,30.7208,0.1293156,0.8178173,0,0,1.39284
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,41.3555,41.3555,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.38161,0.6102401,0,0.1492795,-0.1492795,1.685898,28.09824,0.1293156,0.1559971,0,0,0.6102401
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,40.51671,40.51671,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.547476,0.4609607,0,0.01992361,-0.01992361,1.664896,27.74821,0.1293156,0.02082018,0,0,0.4609607
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,39.80128,39.80128,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.569613,0.441037,0,0.1459918,-0.1459918,1.511007,25.1834,0.1293156,0.1525615,0,0,0.441037
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.1763,39.1763,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.731826,0.2950452,0,0.09554937,-0.09554937,1.410289,23.50478,0.1293156,0.0998491,0,0,0.2950452
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,38.55132,38.55132,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.008238045,0,0.1892431,0.179781,0,0,4.837992,0.1994958,0,0.1892431,-0.1892431,1.21081,20.18012,0.1293156,0.1977591,0,0,0.1994958
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.09081,38.09081,0.3166729,0.009740051,0,-1,0,0.009740051,0,0,0.3069328,0.3386001,0,0.01025269,0.009740051,0,0,5.048263,0.01025269,0,0.01025269,-0.01025269,1.200002,20,0.1293156,0.3483401,0,0,0.01025269
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,37.67964,37.67964,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293156,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293156,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01552637,37.36644,37.09578,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,46.26852,0,0,0,0.01552637,0,0,1.452632,1.38,5.059654,0,1.395526,0,1.395526,2.523915,42.06517,0.1294702,0.0369128,0.01242109,1.7,0.01552637
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1755889,39.90931,36.79973,0.565051,0.565051,1.7,0,0.5202,0.565051,31.07487,0,0,0,0.1755889,0,0,1.134949,1.078202,3.664128,1.255974,1.25379,0,1.25379,3.713365,61.88929,0.1297152,0.6215561,0.1404711,1.7,1.431563
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1827856,40.71928,37.46583,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,286.0716,2.220446E-16,0,0,0.1827856,0,0,1.452632,1.38,2.410337,2.384385,1.562786,0,1.562786,5.195954,86.59905,0.1298552,0.07028455,0.1462285,1.7,2.567171
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2719766,44.10536,39.15985,1.277849,1.277849,0,-1,0,1.277849,21.28394,0,0,0.02563434,0.2719766,1.345105,1.277849,0,0,0.8475519,3.790892,0,1.073128,-1.073128,4.064777,67.74615,0.1298552,1.405634,0.2175813,0,4.062869
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3886514,48.19103,40.9361,0.7709024,0.7709024,0,0,0,0.7709024,50.41512,0,0,0,0.3886514,0.8114762,0.7709024,0,0,2.039916,2.717764,0,0.4228249,-0.4228249,3.619081,60.31789,0.1298552,0.8479927,0.3109211,0,3.106416
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1683939,45.74072,42.64657,0,0,0,0,0,0,0,0,0,0,0.1683939,0,0,0,0,2.509722,2.294939,0.1683939,0,0.1683939,3.778833,62.98043,0.1298313,0,0.1347152,0,2.463333
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3996634,51.98882,44.3406,0.6610568,0.6610568,0,0,0,0.6610568,60.45825,0,1.110223E-16,0,0.3996634,0.6958492,0.6610568,0,0,2.341328,2.446494,0,0.2961859,-0.2961859,3.466626,57.77699,0.1298313,0.7271625,0.3197307,0,2.846157
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3761482,53.31272,46.05106,0.9492231,0.9492231,0,0,0,0.9492231,39.62695,0,0,0,0.3761482,0.9991822,0.9492231,0,0,2.670423,2.150308,0,0.6230341,-0.6230341,2.809891,46.83141,0.1298313,1.044145,0.3009185,0,2.526456
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6828893,61.02806,47.13655,0,0,0,-1,0,0,0,0,0,0,0.6828893,0,0,0,0,3.362683,1.527274,0.6828893,0,0.6828893,3.457736,57.62882,0.1297348,0,0.5463114,0,2.210163
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5120518,57.73112,47.54772,0.1370182,0.1370182,0,0,0,0.1370182,373.7109,0,0,0,0.5120518,0.1442297,0.1370182,0,0,2.679794,2.141874,0.3678222,0,0.3678222,3.806683,63.44459,0.1296829,0.15072,0.4096415,0,2.653926
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1087885,50.21394,48.15625,0,0,0,0,0,0,0,0,0,0,0.1087885,0,0,0,0,2.311972,2.472914,0.1087885,0,0.1087885,3.909889,65.16468,0.1296675,0,0.08703082,0,2.581703
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.177708,51.02563,47.6464,0,0,0,0,0,0,0,0,0,0,0.177708,0,0,0,0,2.203183,2.570824,0.177708,0,0.177708,4.078477,67.97449,0.1296424,0,0.1421664,0,2.748532
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.0756235,47.6137,46.20731,0.6577535,0.6577535,0,0,0,0.6577535,11.49724,0,1.110223E-16,0,0.0756235,0.6923721,0.6577535,0,0,2.025475,2.730761,0,0.6167486,-0.6167486,3.428367,57.13934,0.1296424,0.7235288,0.0604988,0,2.806385
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,44.86689,44.86689,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.710752,2.114013,0,0.2837487,-0.2837487,3.12927,52.1544,0.1296424,0.2965175,0,0,2.114013
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,43.66628,43.66628,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.026028,1.830264,0,1.054858,-1.054858,2.017352,33.62247,0.1296424,1.102327,0,0,1.830264
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,42.41632,42.41632,0.9607427,0.7366357,0,-1,0,0.7366357,0,0,0.224107,0.3201812,0,0.775406,0.7366357,0,0,4.198092,0.775406,0,0.775406,-0.775406,1.200002,20,0.1296424,1.056817,0,0,0.775406
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,41.30616,41.30616,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,40.45092,40.45092,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,39.73549,39.73549,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.11051,39.11051,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,38.48553,38.48553,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.02502,38.02502,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296424,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,37.30958,37.30958,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129813,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005945898,37.15818,37.05466,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.49211,2.220446E-16,0,0,0.005945898,0,0,1.452632,1.38,3.679654,1.242,1.385946,0,1.385946,3.824009,63.73336,0.129973,0.05691285,0.004756718,1.7,1.247946
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1051331,38.59711,36.75039,0.65713,0.65713,1.7,0,0.5202,0.65713,15.99882,0,0,0,0.1051331,0,0,1.04287,0.9907265,2.293709,2.489351,1.09586,0,1.09586,4.863633,81.06039,0.1301943,0.722843,0.08410645,1.7,2.594484
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.175982,40.52866,37.40004,1.665408,1.665408,0.425,0,0.172125,1.665408,10.5669,0,2.220446E-16,0,0.175982,1.305693,1.240409,0,0,1.197849,3.475625,0,1.129711,-1.129711,3.672813,61.21342,0.1301943,1.831949,0.1407856,1.7,3.651607
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2796915,44.17385,39.08584,0.1396043,0.1396043,0,-1,0,0.1396043,200.346,0,0,0,0.2796915,0.1469519,0.1396043,0,0,2.453084,2.345914,0.1327397,0,0.1327397,3.798741,63.31221,0.1301755,0.1535647,0.2237532,0,2.625605
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2122881,44.72097,40.84565,0,0,0,0,0,0,0,0,0,0,0.2122881,0,0,0,0,2.320344,2.465379,0.2122881,0,0.2122881,4.000134,66.66878,0.1301456,0,0.1698304,0,2.677668
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1548067,45.41942,42.58078,0.4984919,0.4984919,0,0,0,0.4984919,31.055,0,1.110223E-16,0,0.1548067,0.5247284,0.4984919,0,0,2.108056,2.656439,0,0.3699217,-0.3699217,3.610203,60.16993,0.1301456,0.5483411,0.1238453,0,2.811245
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1350897,46.74009,44.24191,0.7229864,0.7229864,0,0,0,0.7229864,18.68496,0,0,0,0.1350897,0.7610383,0.7229864,0,0,2.51908,2.286517,0,0.6259486,-0.6259486,2.950395,49.17316,0.1301456,0.795285,0.1080718,0,2.421607
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.299616,51.67414,45.95238,0.8438734,0.8438734,0,0,0,0.8438734,35.50485,0,0,0,0.299616,0.8882878,0.8438734,0,0,3.214578,1.660568,0,0.5886718,-0.5886718,2.329881,38.83127,0.1301456,0.9282607,0.2396928,0,1.960184
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1758118,50.39183,47.06254,0.9361244,0.9361244,0,-1,0,0.9361244,18.78081,0,1.110223E-16,0,0.1758118,0.9853942,0.9361244,0,0,3.868658,1.071897,0,0.8095824,-0.8095824,1.476506,24.60838,0.1301456,1.029737,0.1406494,0,1.247708
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1990545,51.29855,47.5066,0,0,0,0,0,0,0,0,0,0,0.1990545,0,0,0,0,4.768194,0.2623143,0.1990545,0,0.1990545,1.665346,27.7557,0.1301176,0,0.1592436,0,0.4613688
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1097866,50.13305,48.05758,0.3309714,0.3309714,0,0,0,0.3309714,33.17102,0,0,0,0.1097866,0.348391,0.3309714,0,0,4.569139,0.4414634,0,0.2386044,-0.2386044,1.413834,23.56386,0.1301176,0.3640686,0.08782928,0,0.5512499
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08746266,49.19103,47.54772,1.062976,1.062976,0.7871706,0,0.2709976,1.062976,8.228093,1.110223E-16,0,0,0.08746266,0.2903216,0.2758055,0,0,4.834256,0.2028589,0,0.2028589,-0.2028589,1.200002,20,0.1301176,1.169274,0.06997013,1.7,0.2903216
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0761086,47.55641,46.14152,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,41.42742,0,0,0,0.0761086,0,0,1.452632,1.38,5.059654,0,1.456109,0,1.456109,2.581388,43.02305,0.13031,0.2020871,0.06088688,1.7,0.0761086
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,44.80111,44.80111,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.603546,1.310498,0,0.05542726,-0.05542726,2.522963,42.0493,0.13031,0.05792148,0,0,1.310498
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665132,1.25507,0,0,0,2.522963,42.0493,0.13031,0,0,0,1.25507
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665132,1.25507,0,0,0,2.522963,42.0493,0.13031,0,0,0,1.25507
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665132,1.25507,0,0,0,2.522963,42.0493,0.13031,0,0,0,1.25507
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,40.40158,40.40158,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.665132,1.25507,0,0.2022508,-0.2022508,2.309772,38.49612,0.13031,0.2113521,0,0,1.25507
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,39.68615,39.68615,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.889855,1.05282,0,0.2670853,-0.2670853,2.028239,33.80392,0.13031,0.2791042,0,0,1.05282
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.06117,39.06117,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.186616,0.7857344,0,0.09023622,-0.09023622,1.933122,32.21863,0.13031,0.09429686,0,0,0.7857344
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,38.43619,38.43619,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.286879,0.6954981,0,0.1000212,-0.1000212,1.82769,30.46144,0.13031,0.1045222,0,0,0.6954981
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.00035,38.00035,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.398014,0.5954769,0,0.1465091,-0.1465091,1.673256,27.88754,0.13031,0.153102,0,0,0.5954769
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,37.58096,37.58096,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.560801,0.4489678,0,0.07257722,-0.07257722,1.596753,26.6125,0.13031,0.07584319,0,0,0.4489678
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,37.28491,37.28491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.641443,0.3763906,0,0,0,1.596753,26.6125,0.13031,0,0,0,0.3763906
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009937966,37.17836,37.00532,0,0,0,0,0,0,0,0,0,0,0.009937966,0,0,0,0,4.641443,0.3763906,0.009937966,0,0.009937966,1.606181,26.76963,0.1303086,0,0.007950373,0,0.3863286
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07599892,38.03135,36.70105,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.13052,0,0,0,0.07599892,0.3423132,0.3251975,0,0,4.631505,0.3853348,0,0.2663142,-0.2663142,1.325461,22.09097,0.1303086,0.8252172,0.06079914,1.7,0.4613337
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08962478,38.92825,37.3507,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.96821,0,0,0,0.08962478,0,0,0.9511433,0.9035861,4.927409,0.1190205,0.9932109,0,0.9932109,2.267704,37.79499,0.1305083,0.8237423,0.07169982,1.7,0.2086453
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1638424,41.97587,39.0365,0.8262112,0.8262112,0,-1,0,0.8262112,19.83058,0,1.110223E-16,0,0.1638424,0.869696,0.8262112,0,0,3.934198,1.01291,0,0.7058535,-0.7058535,1.523669,25.39443,0.1305083,0.9088323,0.131074,0,1.176753
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09159869,42.44447,40.79631,1.220176,1.220176,0.8414531,0,0.2858167,1.220176,7.507007,0,0,0,0.09159869,0.3986555,0.3787228,0,0,4.71848,0.3070568,0,0.3070568,-0.3070568,1.200002,20,0.1305083,1.342193,0.07327895,1.7,0.3986555
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.0580866,43.58418,42.53144,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0580866,0,0,1.452632,1.38,5.059654,0,1.438087,0,1.438087,2.564291,42.7381,0.1306421,0,0.04646928,1.7,0.0580866
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1064392,46.1785,44.21724,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.00465,0,0,0,0.1064392,0,0,0.8133506,0.7726831,3.621568,1.294278,0.8791223,0,0.8791223,3.3983,56.63822,0.1308172,0.9753143,0.08515136,1.7,1.400717
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1916903,49.54588,45.93593,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1916903,0,0,1.452632,1.38,2.742445,2.085488,1.57169,0,1.57169,4.889336,81.48877,0.1309313,0,0.1533522,1.7,2.277178
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2256516,51.32066,47.02142,0.3387016,0.3387016,0,-1,0,0.3387016,66.62254,0,0,0,0.2256516,0.356528,0.3387016,0,0,1.170755,3.500009,0,0.1308764,-0.1308764,4.75138,79.18951,0.1309313,0.3725717,0.1805212,0,3.725661
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1160079,49.60162,47.41615,0.4732153,0.4732153,0,0,0,0.4732153,24.51483,0,0,0,0.1160079,0.4981213,0.4732153,0,0,1.316173,3.369133,0,0.3821134,-0.3821134,4.348598,72.47648,0.1309313,0.5205368,0.09280632,0,3.485141
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1032234,49.91574,47.96712,1.214926,1.214926,0,0,0,1.214926,8.496271,0,2.220446E-16,0,0.1032234,1.278869,1.214926,0,0,1.740744,2.987019,0,1.175646,-1.175646,3.109358,51.82253,0.1309313,1.336419,0.08257872,0,3.090243
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.0932714,49.20992,47.45726,0,0,0,0,0,0,0,0,0,0,0.0932714,0,0,0,0,3.047017,1.811373,0.0932714,0,0.0932714,3.197843,53.29727,0.1309182,0,0.07461712,0,1.904645
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07309122,47.40856,46.05106,0.8314559,0.8314559,0,0,0,0.8314559,8.790751,0,1.110223E-16,0,0.07309122,0.8752168,0.8314559,0,0,2.953746,1.895318,0,0.8021256,-0.8021256,2.352328,39.20539,0.1309182,0.9146015,0.05847298,0,1.968409
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,44.71065,44.71065,1.633967,1.038532,0,-1,0,1.038532,0,0,0.5954344,0.7588311,0,1.093192,1.038532,0,0,3.844996,1.093192,0,1.093192,-1.093192,1.200002,20,0.1309182,1.797364,0,0,1.093192
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,43.55115,43.55115,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,42.30119,42.30119,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,41.19103,41.19103,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,40.36047,40.36047,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,39.64503,39.64503,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.02005,39.02005,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,38.39507,38.39507,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.93456,37.93456,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309182,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.2109,37.2109,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310707,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001920528,36.97293,36.93953,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.825933,2.220446E-16,0,0,0.001920528,0,0,1.452632,1.38,3.679654,1.242,1.381921,0,1.381921,3.82019,63.66971,0.1312864,0.2557811,0.001536422,1.7,1.243921
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04435685,37.40871,36.63527,1.176963,1.176963,1.7,0,0.5202,1.176963,3.768754,0,0,0,0.04435685,0,0,0.5230367,0.4968849,2.297734,2.485729,0.5412417,0,0.5412417,4.333657,72.22748,0.131394,1.29466,0.03548548,1.7,2.530085
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.0644417,38.44044,37.30958,1.097799,1.097799,1.7,0,0.5202,1.097799,5.870082,0,0,0,0.0644417,0,0,0.6022013,0.5720912,1.756492,2.972846,0.6365329,0,0.6365329,4.937525,82.29192,0.1315199,1.207579,0.05155335,1.7,3.037288
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1718521,42.03016,38.94604,0.849035,0.849035,0,-1,0,0.849035,20.24087,0,1.110223E-16,0,0.1718521,0.893721,0.849035,0,0,1.119959,3.545726,0,0.7218689,-0.7218689,4.176609,69.61001,0.1315199,0.9339384,0.1374816,0,3.717578
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2635977,45.54318,40.70585,1.104762,1.104762,0,0,0,1.104762,23.86015,0,0,0,0.2635977,1.162907,1.104762,0,0,1.922036,2.823857,0,0.8993092,-0.8993092,3.228654,53.81078,0.1315199,1.215238,0.2108782,0,3.087454
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2798699,47.64692,42.44099,0,0,0,0,0,0,0,0,0,0,0.2798699,0,0,0,0,2.921268,1.924547,0.2798699,0,0.2798699,3.494161,58.23591,0.1314805,0,0.2238959,0,2.204417
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2105426,48.02815,44.10212,0.8081113,0.8081113,0,0,0,0.8081113,26.05367,0,0,0,0.2105426,0.8506435,0.8081113,0,0,2.641398,2.17643,0,0.6401008,-0.6401008,2.819436,46.99051,0.1314805,0.8889224,0.1684341,0,2.386973
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1068938,47.81128,45.8208,0.2586297,0.2586297,0,0,0,0.2586297,41.33081,5.551115E-17,0,0,0.1068938,0.2722418,0.2586297,0,0,3.352622,1.53633,0,0.1653481,-0.1653481,2.645144,44.08564,0.1314805,0.2844927,0.08551501,0,1.643223
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03761784,47.60585,46.9063,0.2763187,0.2763187,0,-1,0,0.2763187,13.61393,5.551115E-17,0,0,0.03761784,0.2908618,0.2763187,0,0,3.536342,1.370981,0,0.2532439,-0.2532439,2.378201,39.63661,0.1314805,0.3039505,0.03009427,0,1.408599
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09709664,49.12454,47.30102,0,0,0,0,0,0,0,0,0,0,0.09709664,0,0,0,0,3.817724,1.117738,0.09709664,0,0.09709664,2.470315,41.17184,0.1314668,0,0.07767732,0,1.214834
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05344026,48.82903,47.82732,0.3756605,0.3756605,0,0,0,0.3756605,14.22568,0,5.551115E-17,0,0.05344026,0.3954321,0.3756605,0,0,3.720627,1.205124,0,0.3419918,-0.3419918,2.109824,35.16367,0.1314668,0.4132265,0.04275221,0,1.258565
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03344588,47.99858,47.37503,0.527341,0.527341,0,0,0,0.527341,6.342363,0,0,0,0.03344588,0.5550959,0.527341,0,0,4.100618,0.8631327,0,0.52165,-0.52165,1.559957,25.99923,0.1314668,0.5800751,0.02675671,0,0.8965786
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07546913,47.35355,45.95238,0,0,0,0,0,0,0,0,0,0,0.07546913,0,0,0,0,4.680229,0.3414828,0.07546913,0,0.07546913,1.631553,27.1925,0.1314562,0,0.0603753,0,0.4169519
