Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,44.63664,44.63664,0.6140053,0.3889347,0,-1,0,0.3889347,0,0,0.2250706,0.2864711,0,0.409405,0.3889347,0,0,4.60476,0.409405,0,0.409405,-0.409405,1.200002,20,0.1314562,0.6754059,0,0,0.409405
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,42.25185,42.25185,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.14169,41.14169,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,40.31113,40.31113,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,39.59569,39.59569,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.97071,38.97071,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,38.34573,38.34573,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.88522,37.88522,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,37.4905,37.4905,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314562,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.16978,37.16978,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316525,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02244663,37.28128,36.89019,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.738822,0,0,0,0.02244663,0,0,1.452632,1.38,3.679654,1.242,1.402447,0,1.402447,3.839663,63.99426,0.1318628,0.2535347,0.0179573,1.7,1.264447
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2601311,41.23094,36.58593,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,88.16222,0,0,0,0.2601311,0,0,1.40494,1.334693,2.277208,2.504202,1.594824,0,1.594824,5.352646,89.21059,0.1320508,0.3245655,0.2081048,1.7,2.764333
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3778129,44.10558,37.23557,0.3164565,0.3164565,0,0,0,0.3164565,119.3886,0,0,0,0.3778129,0.3331121,0.3164565,0,0,0.6823832,3.939544,0.0447008,0,0.0447008,5.395053,89.91737,0.1320445,0.3481021,0.3022503,0,4.317357
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6643724,51.55804,38.88025,0.8698297,0.8698297,0,-1,0,0.8698297,76.37959,0,0,0,0.6643724,0.9156102,0.8698297,0,0,0.6376824,3.979775,0,0.2512378,-0.2512378,5.130225,85.50359,0.1320445,0.9568127,0.5314979,0,4.644147
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7591897,55.51373,40.64006,0.9712583,0.9712583,0,0,0,0.9712583,78.16558,0,0,0,0.7591897,1.022377,0.9712583,0,0,0.9168356,3.728537,0,0.2631875,-0.2631875,4.852801,80.87986,0.1320445,1.068384,0.6073518,0,4.487727
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8874476,60.33326,42.36698,0.2624998,0.2624998,0,0,0,0.2624998,338.0755,0,0,0,0.8874476,0.2763156,0.2624998,0,0,1.209266,3.465349,0.611132,0,0.611132,5.432572,90.54269,0.1319585,0.2887498,0.7099581,0,4.352797
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9947393,64.81408,44.03633,0.4265028,0.4265028,0,0,0,0.4265028,233.2316,0,0,0,0.9947393,0.4489503,0.4265028,0,0,0.5981342,4.015368,0.545789,0,0.545789,5.950353,99.17235,0.1318819,0.4691531,0.7957914,0,5.010108
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8543453,63.41765,45.7468,1.213694,1.213694,0,0,0,1.213694,70.39213,0,2.220446E-16,0,0.8543453,1.277573,1.213694,0,0,0.05234519,4.506578,0,0.4232277,-0.4232277,5.504232,91.73701,0.1318819,1.335064,0.6834762,0,5.360924
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.744759,62.09491,46.83229,0.7612744,0.7612744,0,-1,0,0.7612744,97.83057,0,0,0,0.744759,0.8013415,0.7612744,0,0,0.5225982,4.083351,0,0.05658244,-0.05658244,5.444589,90.74297,0.1318819,0.8374019,0.5958073,0,4.82811
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5813729,58.87997,47.22701,0.6799846,0.6799846,0,0,0,0.6799846,85.49795,0,0,0,0.5813729,0.7157733,0.6799846,0,0,0.5854676,4.026768,0,0.1344004,-0.1344004,5.302918,88.38179,0.1318819,0.7479831,0.4650983,0,4.608141
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2846098,53.27946,47.7862,0.4440677,0.4440677,0,0,0,0.4440677,64.09154,0,0,0,0.2846098,0.4674396,0.4440677,0,0,0.7348014,3.892368,0,0.1828298,-0.1828298,5.110198,85.16981,0.1318819,0.4884744,0.2276878,0,4.176978
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3339747,53.81105,47.34214,0.6158621,0.6158621,0,0,0,0.6158621,54.22882,0,0,0,0.3339747,0.6482759,0.6158621,0,0,0.9379456,3.709538,0,0.3143011,-0.3143011,4.778896,79.64811,0.1318819,0.6774483,0.2671798,0,4.043513
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07513093,47.30572,45.91126,1.250735,1.250735,0,0,0,1.250735,6.006942,0,0,0,0.07513093,1.316563,1.250735,0,0,1.287169,3.395237,0,1.241432,-1.241432,3.470312,57.83841,0.1318819,1.375808,0.06010474,0,3.470368
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666538,2.153805,0,0,0,3.470312,57.83841,0.1318819,0,0,0,2.153805
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,43.43602,43.43602,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.666538,2.153805,0,0.6138451,-0.6138451,2.823262,47.05428,0.1318819,0.6414682,0,0,2.153805
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,42.18606,42.18606,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.348588,1.539959,0,0.5167685,-0.5167685,2.27854,37.9756,0.1318819,0.5400231,0,0,1.539959
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.10057,41.10057,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.922776,1.023191,0,0.157261,-0.157261,2.112773,35.21281,0.1318819,0.1643378,0,0,1.023191
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,40.27001,40.27001,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.09751,0.8659298,0,0.08192705,-0.08192705,2.026414,33.7735,0.1318819,0.08561376,0,0,0.8659298
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18854,0.7840028,0,0,0,2.026414,33.7735,0.1318819,0,0,0,0.7840028
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.92137,38.92137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18854,0.7840028,0,0,0,2.026414,33.7735,0.1318819,0,0,0,0.7840028
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,38.29639,38.29639,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.18854,0.7840028,0,0.01302151,-0.01302151,2.012688,33.54473,0.1318819,0.01360748,0,0,0.7840028
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.83588,37.83588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203009,0.7709813,0,0,0,2.012688,33.54473,0.1318819,0,0,0,0.7709813
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,37.44116,37.44116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203009,0.7709813,0,0,0,2.012688,33.54473,0.1318819,0,0,0,0.7709813
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.12045,37.12045,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.203009,0.7709813,0,0.176197,-0.176197,1.82696,30.44927,0.1318819,0.1841259,0,0,0.7709813
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01081253,37.02895,36.84085,0.07951987,0.07951987,0,0,0,0.07951987,13.59727,0,0,0,0.01081253,0.08370512,0.07951987,0,0,4.398783,0.5947843,0,0.07289259,-0.07289259,1.750125,29.16868,0.1318819,0.08747185,0.008650026,0,0.6055968
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3222688,42.33965,36.54481,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,41.12425,0,0,0,0.3222688,0.3775226,0.3586465,0,0,4.479775,0.5218917,0,0.0552539,-0.0552539,1.691882,28.19797,0.1318819,0.8620111,0.257815,1.7,0.8441604
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6851551,50.16629,37.2109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6851551,0,0,1.452632,1.38,4.541168,0.4666378,2.065155,0,2.065155,3.65106,60.85088,0.1319237,0,0.5481241,1.7,1.151793
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9879925,58.56715,38.80624,0.575052,0.575052,0,-1,0,0.575052,171.8093,0,0,0,0.9879925,0.6053178,0.575052,0,0,2.476013,2.325277,0.3826747,0,0.3826747,4.014097,66.90148,0.1318701,0.6325572,0.7903941,0,3.31327
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.085396,62.9411,40.56605,0.5979607,0.5979607,0,0,0,0.5979607,181.5163,0,0,0,1.085396,0.6294323,0.5979607,0,0,2.093338,2.669685,0.4559638,0,0.4559638,4.446662,74.11089,0.1318063,0.6577567,0.8683168,0,3.75508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.346712,71.93542,42.32586,0.245171,0.245171,0,0,0,0.245171,549.2949,0,0,0,1.346712,0.2580747,0.245171,0,0,1.637374,3.080052,1.088637,0,1.088637,5.479434,91.32372,0.1316543,0.2696881,1.077369,0,4.426764
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.392523,75.40128,43.98699,0.7538654,0.7538654,0,0,0,0.7538654,184.7178,0.0502433,0,0,1.392523,0.7935425,0.7538654,0,0,0.5487375,4.059825,0.5487375,0,0.5487375,6.000012,100,0.1315778,0.8292519,1.114019,0,5.452349
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.374842,77.11606,45.69746,1.035037,1.035037,0,0,0,1.035037,132.8303,0.2853296,0,0,1.374842,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1315778,1.13854,1.099873,0,5.928531
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.098482,70.76093,46.81584,0.09908082,0.09908082,0,-1,0,0.09908082,1108.673,0.9941869,0,0,1.098482,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1315778,0.1089889,0.878786,0,5.652172
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.923349,66.73753,47.18589,0.8264238,0.8264238,0,0,0,0.8264238,111.7283,0.05342923,0,0,0.923349,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1315778,0.9090662,0.7386792,0,5.477038
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6791305,61.60748,47.73686,0,0,0,0,0,0,0,0.6791305,0,0,0.6791305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315778,0,0.5433044,0,5.23282
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.357549,54.24671,47.30102,0.3557554,0.3557554,0,0,0,0.3557554,100.5042,0,0,0,0.357549,0.3744793,0.3557554,0,0,0,4.553689,0,0.01693034,-0.01693034,5.982166,99.70257,0.1315778,0.3913309,0.2860392,0,4.911238
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07441094,47.26734,45.88659,0.5235874,0.5235874,0,0,0,0.5235874,14.21175,0,1.110223E-16,0,0.07441094,0.5511447,0.5235874,0,0,0.01881149,4.536758,0,0.4767337,-0.4767337,5.479644,91.32722,0.1315778,0.5759462,0.05952875,0,4.611169
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5485156,4.060025,0,0,0,5.479644,91.32722,0.1315778,0,0,0,4.060025
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,43.43602,43.43602,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5485156,4.060025,0,0.1606957,-0.1606957,5.310256,88.5041,0.1315778,0.167927,0,0,4.060025
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.18606,42.18606,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7270664,3.899329,0,0.392037,-0.392037,4.897013,81.61672,0.1315778,0.4096787,0,0,3.899329
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.0759,41.0759,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.162663,3.507292,0,0.1415547,-0.1415547,4.747801,79.12986,0.1315778,0.1479246,0,0,3.507292
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,40.27001,40.27001,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.319946,3.365737,0,0.01139605,-0.01139605,4.735789,78.92966,0.1315778,0.01190887,0,0,3.365737
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,39.54635,39.54635,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.332608,3.354342,0,0.05613949,-0.05613949,4.676612,77.94338,0.1315778,0.05866576,0,0,3.354342
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.92137,38.92137,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.394986,3.298202,0,0.3477054,-0.3477054,4.310099,71.83484,0.1315778,0.3633521,0,0,3.298202
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,38.27995,38.27995,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.781325,2.950496,0,0.0829609,-0.0829609,4.222651,70.37737,0.1315778,0.08669414,0,0,2.950496
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.83588,37.83588,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.873504,2.867536,0,0.1729863,-0.1729863,4.040307,67.33831,0.1315778,0.1807707,0,0,2.867536
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.065711,2.694549,0,0,0,4.040307,67.33831,0.1315778,0,0,0,2.694549
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.07111,37.07111,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.065711,2.694549,0,0.03395532,-0.03395532,4.004515,66.74178,0.1315778,0.03548332,0,0,2.694549
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02116162,37.18467,36.81618,0.1561929,0.1561929,0,0,0,0.1561929,13.54839,0,2.775558E-17,0,0.02116162,0.1644136,0.1561929,0,0,2.103439,2.660594,0,0.143252,-0.143252,3.853514,64.22511,0.1315778,0.1718122,0.01692929,0,2.681756
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2656321,41.26437,36.52014,0.1400101,0.1400101,0,0,0,0.1400101,189.7235,0,0,0,0.2656321,0.1473791,0.1400101,0,0,2.262608,2.517342,0.118253,0,0.118253,3.965698,66.09484,0.1315613,0.1540111,0.2125056,0,2.782974
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5585708,47.57128,37.18623,0.7454786,0.7454786,0,0,0,0.7454786,74.92782,0,1.110223E-16,0,0.5585708,0.7847143,0.7454786,0,0,2.144355,2.62377,0,0.2261434,-0.2261434,3.727323,62.12192,0.1315613,0.8200264,0.4468566,0,3.182341
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8616737,55.69147,38.78979,0.3907519,0.3907519,0,-1,0,0.3907519,220.5168,0,0,0,0.8616737,0.4113178,0.3907519,0,0,2.395625,2.397626,0.4503559,0,0.4503559,4.154568,69.24265,0.1314986,0.4298271,0.6893389,0,3.2593
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.567967,51.36581,40.54138,0.4029215,0.4029215,0,0,0,0.4029215,140.9622,0,0,0,0.567967,0.4241279,0.4029215,0,0,1.945269,2.802947,0.143839,0,0.143839,4.291025,71.51694,0.1314786,0.4432137,0.4543736,0,3.370914
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5992659,53.89009,42.27652,0.1276372,0.1276372,0,0,0,0.1276372,469.5072,0,0,0,0.5992659,0.134355,0.1276372,0,0,1.80143,2.932402,0.464911,0,0.464911,4.732079,78.86782,0.131414,0.1404009,0.4794127,0,3.531668
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.051551,66.14269,43.97054,0.3819672,0.3819672,0,0,0,0.3819672,275.2989,0,0,0,1.051551,0.4020707,0.3819672,0,0,1.336519,3.350821,0.6494806,0,0.6494806,5.34823,89.13699,0.1313237,0.4201639,0.8412411,0,4.402373
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.086432,69.07529,45.68101,0.1774503,0.1774503,0,0,0,0.1774503,612.2455,0.212603,0,0,1.086432,0.1867898,0.1774503,0,0,0.6870387,3.935354,0.6870387,0,0.6870387,6.000012,100,0.1312284,0.1951953,0.8691452,0,5.021786
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9792188,67.63462,46.7665,0.4031196,0.4031196,0,-1,0,0.4031196,242.9102,0.5548824,0,0,0.9792188,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1312284,0.4434316,0.7833751,0,5.532908
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6796542,60.95529,47.13655,0.07568444,0.07568444,0,0,0,0.07568444,898.0104,0.5999863,0,0,0.6796542,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1312284,0.08325289,0.5437233,0,5.233343
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4241926,55.98328,47.6464,0.2143425,0.2143425,0,0,0,0.2143425,197.9041,0.1985689,0,0,0.4241926,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1312284,0.2357768,0.3393541,0,4.977881
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2150498,51.34971,47.25168,0.4761316,0.4761316,0,0,0,0.4761316,45.16605,0,0,0,0.2150498,0.5011912,0.4761316,0,0,0,4.553689,0,0.2861414,-0.2861414,5.698392,94.97301,0.1312284,0.5237448,0.1720399,0,4.768739
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07367155,47.20372,45.83725,0.3702789,0.3702789,0,0,0,0.3702789,19.89623,0,0,0,0.07367155,0.3897673,0.3702789,0,0,0.3179349,4.267548,0,0.3160957,-0.3160957,5.365198,89.41979,0.1312284,0.4073068,0.05893724,0,4.341219
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,44.57085,44.57085,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6691524,3.951452,0,0.6552805,-0.6552805,4.674472,77.90771,0.1312284,0.6847681,0,0,3.951452
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,43.43602,43.43602,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.397242,3.296171,0,0.7711346,-0.7711346,3.861625,64.36028,0.1312284,0.8058356,0,0,3.296171
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,42.18606,42.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254058,2.525037,0,0,0,3.861625,64.36028,0.1312284,0,0,0,2.525037
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.05123,41.05123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254058,2.525037,0,0,0,3.861625,64.36028,0.1312284,0,0,0,2.525037
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254058,2.525037,0,0,0,3.861625,64.36028,0.1312284,0,0,0,2.525037
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,39.5299,39.5299,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.254058,2.525037,0,0.2440884,-0.2440884,3.604333,60.0721,0.1312284,0.2550723,0,0,2.525037
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.525267,2.280948,0,0,0,3.604333,60.0721,0.1312284,0,0,0,2.280948
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,38.23061,38.23061,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.525267,2.280948,0,0.02702495,-0.02702495,3.575846,59.59732,0.1312284,0.02824107,0,0,2.280948
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.79477,37.79477,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.555295,2.253923,0,0.06793476,-0.06793476,3.504237,58.40383,0.1312284,0.07099182,0,0,2.253923
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.40004,37.40004,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.630778,2.185989,0,0.09261697,-0.09261697,3.40661,56.77672,0.1312284,0.09678473,0,0,2.185989
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.07111,37.07111,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.733686,2.093372,0,0.006649299,-0.006649299,3.399601,56.6599,0.1312284,0.006948518,0,0,2.093372
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01808694,37.11454,36.79973,0.3246591,0.3246591,0,0,0,0.3246591,5.571055,0,0,0,0.01808694,0.3417464,0.3246591,0,0,2.741074,2.086722,0,0.3236595,-0.3236595,3.058434,50.9738,0.1312284,0.357125,0.01446955,0,2.104809
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2419974,40.83051,36.52014,0.2024595,0.2024595,0,0,0,0.2024595,119.5288,0,0,0,0.2419974,0.2131152,0.2024595,0,0,3.100696,1.763063,0.02888213,0,0.02888213,3.085834,51.43046,0.1312244,0.2227054,0.1935979,0,2.00506
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3746198,43.97613,37.16978,1.662218,1.662218,0.425,0,0.172125,1.662218,22.53734,0,2.220446E-16,0,0.3746198,1.302335,1.237218,0,0,3.071813,1.789057,0,0.9277154,-0.9277154,2.107936,35.13219,0.1312244,1.82844,0.2996958,1.7,2.163677
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3720881,45.62148,38.78979,0.9744095,0.9744095,0,-1,0,0.9744095,38.18601,0,0,0.1828794,0.3720881,1.025694,0.9744095,0,0,4.102608,0.8613414,0,0.6536061,-0.6536061,1.418975,23.64953,0.1312244,1.07185,0.2976705,0,1.23343
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.413463,48.26307,40.54138,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,44.38324,0,0,0,0.413463,0.5332366,0.5065748,0,0,4.828837,0.2077353,0,0.1197736,-0.1197736,1.292722,21.54533,0.1312244,1.024732,0.3307704,1.7,0.6211984
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.59543,53.83629,42.30119,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.59543,0,0,1.452632,1.38,4.961919,0.08796173,1.97543,0,1.97543,3.16678,52.77956,0.1312798,0,0.476344,1.7,0.6833917
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8147723,60.4825,43.97054,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,152.3408,0,0,0,0.8147723,0,0,1.165165,1.106906,2.986489,1.865849,1.921679,0,1.921679,4.989844,83.1639,0.1314212,0.5883189,0.6518179,1.7,2.680621
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6443399,58.56862,45.68101,0.4561388,0.4561388,0,0,0,0.4561388,141.2596,0,0,0,0.6443399,0.4801461,0.4561388,0,0,1.06481,3.59536,0.1641937,0,0.1641937,5.145612,85.76003,0.1313985,0.5017527,0.5154719,0,4.239699
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4587572,55.74347,46.74183,0.3444525,0.3444525,0,-1,0,0.3444525,133.1844,0,0,0,0.4587572,0.3625816,0.3444525,0,0,0.9006167,3.743134,0.09617558,0,0.09617558,5.236852,87.28069,0.1313852,0.3788978,0.3670057,0,4.201891
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5395709,57.85134,47.11188,0.806797,0.806797,0,0,0,0.806797,66.87814,0,0,0,0.5395709,0.84926,0.806797,0,0,0.8044411,3.829692,0,0.3096891,-0.3096891,4.910411,81.84002,0.1313852,0.8874767,0.4316567,0,4.369263
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3781095,55.03012,47.6464,0.2659468,0.2659468,0,0,0,0.2659468,142.1749,0,0,0,0.3781095,0.279944,0.2659468,0,0,1.14854,3.520003,0.09816553,0,0.09816553,5.003539,83.39215,0.1313717,0.2925415,0.3024876,0,3.898112
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2666392,52.31597,47.20234,1.001474,1.001474,0,0,0,1.001474,26.62468,0,0,0,0.2666392,1.054183,1.001474,0,0,1.050375,3.608352,0,0.7875437,-0.7875437,4.173395,69.55645,0.1313717,1.101621,0.2133113,0,3.874991
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07400039,47.19328,45.8208,0.8055621,0.8055621,0,0,0,0.8055621,9.18618,0,1.110223E-16,0,0.07400039,0.8479601,0.8055621,0,0,1.925423,2.820808,0,0.7739598,-0.7739598,3.35757,55.95939,0.1313717,0.8861184,0.05920031,0,2.894809
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,44.52151,44.52151,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.785378,2.046849,0,0.3188526,-0.3188526,3.02147,50.35773,0.1313717,0.333201,0,0,2.046849
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.38668,43.38668,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.139659,1.727996,0,0.5767429,-0.5767429,2.41353,40.22541,0.1313717,0.6026964,0,0,1.727996
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.13672,42.13672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780484,1.151253,0,0,0,2.41353,40.22541,0.1313717,0,0,0,1.151253
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.02656,41.02656,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.780484,1.151253,0,0.001484541,-0.001484541,2.411965,40.19933,0.1313717,0.001551346,0,0,1.151253
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,40.196,40.196,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.782134,1.149768,0,0.003900387,-0.003900387,2.407853,40.13081,0.1313717,0.004075905,0,0,1.149768
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,39.48056,39.48056,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.786468,1.145868,0,0.119798,-0.119798,2.281575,38.02618,0.1313717,0.1251889,0,0,1.145868
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.85558,38.85558,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.919577,1.02607,0,0.005234532,-0.005234532,2.276057,37.93422,0.1313717,0.005470086,0,0,1.02607
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.20594,38.20594,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.925393,1.020835,0,0.2006532,-0.2006532,2.06455,34.4091,0.1313717,0.2096826,0,0,1.020835
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.7701,37.7701,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.148341,0.8201822,0,0.1355021,-0.1355021,1.921719,32.02858,0.1313717,0.1415997,0,0,0.8201822
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,37.37537,37.37537,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.298899,0.6846802,0,0.1622348,-0.1622348,1.750708,29.17841,0.1313717,0.1695354,0,0,0.6846802
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.05466,37.05466,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.479159,0.5224454,0,0.1131689,-0.1131689,1.631418,27.19024,0.1313717,0.1182614,0,0,0.5224454
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0200812,37.1246,36.77506,0.2896126,0.2896126,0,0,0,0.2896126,6.933814,0,5.551115E-17,0,0.0200812,0.3048553,0.2896126,0,0,4.604903,0.4092765,0,0.2847742,-0.2847742,1.331239,22.18728,0.1313717,0.3185738,0.01606496,0,0.4293577
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2745271,41.40284,36.49547,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,53.61141,0,0,0,0.2745271,0,0,1.187932,1.128535,4.921319,0.1245024,1.403062,0,1.403062,2.662301,44.37159,0.1315842,0.5632753,0.2196217,1.7,0.3990294
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5330204,47.01991,37.14511,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5330204,0,0,1.452632,1.38,3.518256,1.387258,1.91302,0,1.91302,4.477151,74.61904,0.131647,0,0.4264163,1.7,1.920279
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6475235,51.05595,38.74046,0.1826963,0.1826963,0,-1,0,0.1826963,354.4262,0,0,0,0.6475235,0.1923119,0.1826963,0,0,1.605236,3.108977,0.4552116,0,0.4552116,4.909003,81.81655,0.1315843,0.2009659,0.5180188,0,3.7565
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2446558,44.9906,40.51671,1.044767,1.044767,0,0,0,1.044767,23.41726,0,0,0,0.2446558,1.099754,1.044767,0,0,1.150024,3.518667,0,0.8550987,-0.8550987,4.00765,66.79403,0.1315843,1.149243,0.1957246,0,3.763323
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3357385,48.5587,42.27652,0.4025077,0.4025077,0,0,0,0.4025077,83.41171,0,0,0,0.3357385,0.4236923,0.4025077,0,0,2.100134,2.663568,0,0.08795377,-0.08795377,3.914938,65.24885,0.1315843,0.4427585,0.2685908,0,2.999307
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.73555,58.66777,43.94587,0.03841876,0.03841876,0,0,0,0.03841876,1914.559,0,0,0,0.73555,0.0404408,0.03841876,0,0,2.19786,2.575614,0.6951092,0,0.6951092,4.574377,76.23946,0.1314886,0.04226064,0.58844,0,3.311165
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9403884,65.37718,45.65634,1.28701,1.28701,1.7,0,0.5202,1.28701,73.0677,0,0,0,0.9403884,0,0,0.4129903,0.3923408,1.502751,3.201213,1.332729,0,1.332729,5.838715,97.31172,0.1317096,1.415711,0.7523108,1.7,4.141601
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.048292,69.30267,46.69249,0.8202674,0.8202674,0,-1,0,0.8202674,127.7989,0.01483102,0,0,1.048292,0.8634394,0.8202674,0,0,0.170022,4.400669,0.170022,0,0.170022,6.000012,100,0.1316862,0.9022942,0.838634,0,5.448962
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4709602,56.34092,47.06254,0.4690797,0.4690797,0,0,0,0.4690797,100.4009,0,0,0,0.4709602,0.4937681,0.4690797,0,0,0,4.553689,0,0.02280789,-0.02280789,5.97597,99.5993,0.1316862,0.5159876,0.3767681,0,5.024649
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3573321,54.55276,47.59706,0.4888773,0.4888773,0,0,0,0.4888773,73.09239,0,0,0,0.3573321,0.5146077,0.4888773,0,0,0.0253421,4.530881,0,0.1572756,-0.1572756,5.810187,96.83627,0.1316862,0.537765,0.2858657,0,4.888213
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2815059,52.56902,47.16122,0.939002,0.939002,0,0,0,0.939002,29.97927,0,0,0,0.2815059,0.9884232,0.939002,0,0,0.2000927,4.373605,0,0.7069172,-0.7069172,5.065031,84.41702,0.1316862,1.032902,0.2252047,0,4.655111
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07224759,47.11072,45.77147,0,0,0,0,0,0,0,0,0,0,0.07224759,0,0,0,0,0.9855564,3.666688,0.07224759,0,0.07224759,5.133571,85.55935,0.1316763,0,0.05779808,0,3.738936
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,44.49684,44.49684,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.9133087,3.731711,0,0.04521107,-0.04521107,5.085915,84.76508,0.1316763,0.04724556,0,0,3.731711
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,43.34556,43.34556,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9635433,3.6865,0,1.225198,-1.225198,3.794442,63.24058,0.1316763,1.280332,0,0,3.6865
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.0956,42.0956,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.324875,2.461302,0,1.452632,-1.452632,2.263234,37.72049,0.1316763,1.948288,0,0,2.461302
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.98544,40.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93891,1.00867,0,0,0,2.263234,37.72049,0.1316763,0,0,0,1.00867
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.14666,40.14666,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.93891,1.00867,0,0.01864109,-0.01864109,2.243585,37.393,0.1316763,0.01947994,0,0,1.00867
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,39.43122,39.43122,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.959622,0.990029,0,0.152732,-0.152732,2.082591,34.70978,0.1316763,0.1596049,0,0,0.990029
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.80624,38.80624,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.129324,0.8372971,0,0.2848426,-0.2848426,1.782341,29.70562,0.1316763,0.2976606,0,0,0.8372971
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.14015,38.14015,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.445816,0.5524544,0,0.3667814,-0.3667814,1.395719,23.26193,0.1316763,0.3832866,0,0,0.5524544
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.853351,0.185673,0,0,0,1.395719,23.26193,0.1316763,0,0,0,0.185673
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,37.3507,37.3507,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.853351,0.185673,0,0.1667252,-0.1667252,1.219975,20.33288,0.1316763,0.1742278,0,0,0.185673
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.00532,37.00532,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.038601,0.01894782,1.38,0,1.38,2.529158,42.15255,0.1318223,0.03606376,0,1.7,0.01894782
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006875841,36.86989,36.75039,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.020252,0,0,0,0.006875841,0,0,1.359654,1.291672,3.658601,1.260948,1.298547,0,1.298547,3.761068,62.68435,0.1320468,0.3743803,0.005500673,1.7,1.267824
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.277409,41.43055,36.4708,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,284.7581,4.440892E-16,0,0,0.277409,0,0,1.452632,1.38,2.360054,2.429641,1.657409,0,1.657409,5.333425,88.89023,0.1321742,0.1071611,0.2219272,1.7,2.707049
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5304941,46.96994,37.14511,1.078496,1.078496,0,0,0,1.078496,49.18832,0,0,0,0.5304941,1.135259,1.078496,0,0,0.7026448,3.921309,0,0.604765,-0.604765,4.695946,78.26562,0.1321742,1.186346,0.4243953,0,4.451803
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7954831,54.15975,38.71579,0.3633735,0.3633735,0,-1,0,0.3633735,218.9161,0,0,0,0.7954831,0.3824985,0.3633735,0,0,1.374606,3.316544,0.4129846,0,0.4129846,5.087738,84.79546,0.1321174,0.3997109,0.6363865,0,4.112027
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.063402,62.3284,40.50026,0,0,0,0,0,0,0,0.1017806,0,0,1.063402,0,0,0,0,0.9616213,3.68823,0.9616213,0,0.9616213,6.000012,100,0.1319855,0,0.8507215,0,4.751632
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.083197,64.88927,42.25185,1.200913,1.200913,0,0,0,1.200913,90.19773,0,0,0,1.083197,1.264119,1.200913,0,0,0,4.553689,0,0.1809227,-0.1809227,5.809303,96.82152,0.1319855,1.321005,0.8665572,0,5.636886
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.248446,71.22833,43.9212,0,0,0,0,0,0,0,1.047421,0,0,1.248446,0,0,0,0,0.2010252,4.372766,0.2010252,0,0.2010252,6.000012,100,0.1319579,0,0.9987568,0,5.621212
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.363276,76.65223,45.607,1.615267,1.615267,0.425,0,0.172125,1.615267,84.39937,0.1103624,0,0,1.363276,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1319579,1.776794,1.09062,1.7,5.916965
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.124152,71.24236,46.65137,0,0,0,-1,0,0,0,1.124152,0,0,1.124152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319579,0,0.8993218,0,5.677841
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7970146,63.49019,46.99675,0.3645463,0.3645463,0,0,0,0.3645463,218.6319,0.4132817,0,0,0.7970146,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1319579,0.4010009,0.6376117,0,5.350704
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5097255,57.63727,47.5066,0.9442255,0.9442255,0,0,0,0.9442255,53.98345,0,1.110223E-16,0,0.5097255,0.9939216,0.9442255,0,0,0,4.553689,0,0.4841961,-0.4841961,5.489625,91.49356,0.1319579,1.038648,0.4077804,0,5.063415
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3126445,53.11498,47.08721,0.5025433,0.5025433,0,0,0,0.5025433,62.21246,0,0,0,0.3126445,0.528993,0.5025433,0,0,0.5379957,4.069493,0,0.2163484,-0.2163484,5.261573,87.69271,0.1319579,0.5527976,0.2501156,0,4.382137
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07225741,47.06113,45.72213,0.799931,0.799931,0,0,0,0.799931,9.032955,0,0,0,0.07225741,0.8420327,0.799931,0,0,0.7783828,3.853144,0,0.7697753,-0.7697753,4.450159,74.16917,0.1319579,0.8799242,0.05780593,0,3.925402
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,44.45572,44.45572,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.633689,3.083369,0,0.6797701,-0.6797701,3.733618,62.22684,0.1319579,0.7103598,0,0,3.083369
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388989,2.403599,0,0,0,3.733618,62.22684,0.1319579,0,0,0,2.403599
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.04626,42.04626,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.388989,2.403599,0,0.7925219,-0.7925219,2.898227,48.30368,0.1319579,0.8281854,0,0,2.403599
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.9361,40.9361,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.269569,1.611077,0,0.1482099,-0.1482099,2.742,45.69991,0.1319579,0.1548793,0,0,1.611077
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.08087,40.08087,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.434246,1.462867,0,0.1566714,-0.1566714,2.576854,42.94748,0.1319579,0.1637216,0,0,1.462867
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,39.39011,39.39011,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.608326,1.306196,0,0.3083835,-0.3083835,2.251789,37.52974,0.1319579,0.3222607,0,0,1.306196
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,38.76513,38.76513,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.950974,0.9978124,0,0.08276194,-0.08276194,2.16455,36.07577,0.1319579,0.08648623,0,0,0.9978124
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.11548,38.11548,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.042932,0.9150504,0,0.1034301,-0.1034301,2.055525,34.25869,0.1319579,0.1080844,0,0,0.9150504
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,37.69608,37.69608,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.157854,0.8116204,0,0.2904644,-0.2904644,1.749349,29.15576,0.1319579,0.3035353,0,0,0.8116204
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,37.32603,37.32603,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.480592,0.521156,0,0.1193488,-0.1193488,1.623544,27.05902,0.1319579,0.1247195,0,0,0.521156
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.98065,36.98065,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.613202,0.4018072,0,0.03013739,-0.03013739,1.591777,26.52956,0.1319579,0.03149357,0,0,0.4018072
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005293901,36.8177,36.72572,0.2458755,0.2458755,0,0,0,0.2458755,2.153082,0,8.326673E-17,0,0.005293901,0.2588163,0.2458755,0,0,4.646688,0.3716698,0,0.2535224,-0.2535224,1.324541,22.07563,0.1319579,0.270463,0.004235121,0,0.3769637
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1441289,38.98391,36.44613,0.8403973,0.8403973,0.5912348,0,0.2175071,0.8403973,17.15009,0,0,0,0.1441289,0.2622763,0.2491625,0,0,4.92838,0.1181474,0,0.1181474,-0.1181474,1.200002,20,0.1319579,0.924437,0.1153031,1.7,0.2622763
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4038758,44.48199,37.12045,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,61.77475,0,0,0,0.4038758,0,0,1.046212,0.9939016,5.059654,0,1.397777,0,1.397777,2.52605,42.10076,0.1321677,0.7191666,0.3231006,1.7,0.4038758
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1099512,40.62231,38.66645,0.5297113,0.5297113,0,-1,0,0.5297113,20.75681,0,1.110223E-16,0,0.1099512,0.5575908,0.5297113,0,0,3.661877,1.258,0,0.4476397,-0.4476397,2.054197,34.23655,0.1321677,0.5826824,0.08796093,0,1.367951
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1922156,43.94248,40.45092,1.048756,1.048756,0.425,0,0.172125,1.048756,18.32796,0,0,0,0.1922156,0.6565853,0.6237561,0,0,4.159255,0.8103599,0,0.4643698,-0.4643698,1.564708,26.07841,0.1321677,1.153632,0.1537725,1.7,1.002576
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7618598,57.3474,42.2354,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,119.6263,0,0,0,0.7618598,0,0,1.063134,1.009977,4.675221,0.3459902,1.771837,0,1.771837,3.24562,54.09356,0.1323256,0.700553,0.6094878,1.7,1.10785
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.017709,65.21426,43.89653,1.264931,1.264931,1.7,0,0.5202,1.264931,80.45567,0,0,0,1.017709,0,0,0.4350694,0.4133159,2.903384,1.940643,1.431024,0,1.431024,4.603209,76.71999,0.1325296,1.391424,0.8141668,1.7,2.958352
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.133166,70.17899,45.58233,0.4319474,0.4319474,0.754181,0,0.2619914,0.4319474,262.339,0,0,0,1.133166,0,0,0.3222336,0.3061219,1.47236,3.228565,1.439288,0,1.439288,5.968638,99.4771,0.1324358,0.4751421,0.9065332,1.7,4.361732
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.88736,65.18561,46.60203,0,0,0,-1,0,0,0,0.8542887,0,0,0.88736,0,0,0,0,0.03307135,4.523925,0.03307135,0,0.03307135,6.000012,100,0.1324313,0,0.709888,0,5.411285
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5932056,58.8338,46.94741,0.5069306,0.5069306,0,0,0,0.5069306,117.0191,0.05959442,0,0,0.5932056,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1324313,0.5576237,0.4745645,0,5.146894
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5535979,58.52676,47.45726,0.5767062,0.5767062,0,0,0,0.5767062,95.99305,0,0,0,0.5535979,0.6070592,0.5767062,0,0,0,4.553689,0,0.05346127,-0.05346127,5.943659,99.06078,0.1324313,0.6343769,0.4428783,0,5.107287
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2352118,51.53377,47.04609,1.27156,1.27156,0.425,0,0.172125,1.27156,18.49789,1.110223E-16,0,0,0.2352118,0.8911154,0.8465596,0,0,0.05940141,4.500227,0,0.6559036,-0.6559036,5.252276,87.53775,0.1324313,1.398716,0.1881694,1.7,4.735439
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06088531,46.80743,45.68101,1.518904,1.518904,0.425,0,0.172125,1.518904,4.008503,0,0,0,0.06088531,1.151478,1.093904,0,0,0.7881833,3.844324,0,1.090593,-1.090593,4.10269,68.37804,0.1324313,1.670794,0.04870825,1.7,3.905209
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,44.43105,44.43105,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.999953,2.753731,0,1.137193,-1.137193,2.903983,48.39962,0.1324313,1.188367,0,0,2.753731
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,43.27155,43.27155,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.263501,1.616538,0,0.8037471,-0.8037471,2.056759,34.27925,0.1324313,0.8399158,0,0,1.616538
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.99693,41.99693,1.127317,0.7721514,0,-1,0,0.7721514,0,0,0.3551658,0.4678975,0,0.812791,0.7721514,0,0,4.156553,0.812791,0,0.812791,-0.812791,1.200002,20,0.1324313,1.240049,0,0,0.812791
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.88676,40.88676,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.03153,40.03153,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,39.34076,39.34076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,38.71579,38.71579,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.09081,38.09081,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.67964,37.67964,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.28491,37.28491,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324313,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01957768,37.04166,36.70105,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.64732,2.220446E-16,0,0,0.01957768,0,0,1.452632,1.38,5.059654,0,1.399578,0,1.399578,2.527758,42.12922,0.1326189,0.2022617,0.01566214,1.7,0.01957768
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2781585,41.40193,36.42968,0.722687,0.722687,1.7,0,0.5202,0.722687,38.48949,0,0,0,0.2781585,0,0,0.977313,0.9284474,3.660077,1.25962,1.206606,0,1.206606,3.672445,61.2073,0.1328418,0.7949557,0.2225268,1.7,1.537778
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.476702,45.86169,37.09578,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,247.4349,0,0,0,0.476702,0,0,1.452632,1.38,2.453471,2.345565,1.856702,0,1.856702,5.433867,90.56428,0.1329687,0.2119233,0.3813616,1.7,2.822267
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8654953,55.63684,38.66645,1.13353,1.13353,0,-1,0,1.13353,76.35399,0,0,0,0.8654953,1.193189,1.13353,0,0,0.5967688,4.016597,0,0.327694,-0.327694,5.088448,84.80729,0.1329687,1.246883,0.6923962,0,4.882092
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.198376,65.62643,40.45092,0.341749,0.341749,0,0,0,0.341749,350.6596,0,0,0,1.198376,0.3597358,0.341749,0,0,0.9608733,3.688903,0.8386399,0,0.8386399,5.884051,98.06732,0.1328542,0.3759239,0.9587006,0,4.887279
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.199071,67.7932,42.21073,0.0086101,0.0086101,0,0,0,0.0086101,13926.33,1.067774,0,0,1.199071,0.009063262,0.0086101,0,0,0.1222334,4.443679,0.1222334,0,0.1222334,6.000012,100,0.1328376,0.00947111,0.9592567,0,5.64275
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.125125,67.89406,43.87186,1.103184,1.103184,0,0,0,1.103184,101.9889,0,0,0,1.125125,1.161246,1.103184,0,0,0,4.553689,0,0.03612124,-0.03612124,5.961937,99.36542,0.1328376,1.213502,0.9001,0,5.678814
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7513347,60.82866,45.56588,0.8895106,0.8895106,0,0,0,0.8895106,84.46607,0,0,0,0.7513347,0.9363269,0.8895106,0,0,0.04013471,4.517568,0,0.1849923,-0.1849923,5.766938,96.11544,0.1328376,0.9784616,0.6010677,0,5.268902
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7195181,61.21665,46.56091,0.6962456,0.6962456,0,-1,0,0.6962456,103.3426,0,0,0,0.7195181,0.7328901,0.6962456,0,0,0.2456817,4.332575,0,0.01337206,-0.01337206,5.752842,95.88052,0.1328376,0.7658702,0.5756145,0,5.052094
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7726756,62.82141,46.9063,0.7767878,0.7767878,0,0,0,0.7767878,99.4706,1.110223E-16,0,0,0.7726756,0.8176714,0.7767878,0,0,0.2605396,4.319203,0,0.04499583,-0.04499583,5.705413,95.09002,0.1328376,0.8544666,0.6181405,0,5.091879
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7010362,61.74815,47.41615,0.4624998,0.4624998,0,0,0,0.4624998,151.5755,0,0,0,0.7010362,0.4868419,0.4624998,0,0,0.3105349,4.274208,0.2141943,0,0.2141943,5.908615,98.47672,0.1328084,0.5087497,0.5608289,0,4.975244
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.38738,54.5885,47.04609,1.090035,1.090035,0,0,0,1.090035,35.53831,0,0,0,0.38738,1.147405,1.090035,0,0,0.09634063,4.466982,0,0.7600252,-0.7600252,5.107478,85.12447,0.1328084,1.199039,0.309904,0,4.854362
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.0709822,46.97095,45.65634,0.5661875,0.5661875,0,0,0,0.5661875,12.53687,0,1.110223E-16,0,0.0709822,0.5959868,0.5661875,0,0,0.9408131,3.706957,0,0.5250046,-0.5250046,4.554075,75.90109,0.1328084,0.6228063,0.05678576,0,3.777939
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,44.40638,44.40638,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.524152,3.181952,0,0.8240609,-0.8240609,3.685438,61.42385,0.1328084,0.8611436,0,0,3.181952
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.27155,43.27155,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.439775,2.357892,0,0.5392655,-0.5392655,3.117002,51.94994,0.1328084,0.5635325,0,0,2.357892
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.99693,41.99693,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.038959,1.818626,0,0.4167137,-0.4167137,2.677748,44.62904,0.1328084,0.4354659,0,0,1.818626
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.87032,40.87032,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.501974,1.401912,0,0.2744183,-0.2744183,2.388485,39.80801,0.1328084,0.2867671,0,0,1.401912
