Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.279917,72.62469,44.3406,0,0,0,0,0,0,0,0,0,0,1.279917,0,0,0,0,1.895687,2.847571,1.279917,0,1.279917,5.415842,90.26385,0.1350643,0,1.023934,0,4.127488
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.126689,70.59834,46.06751,1.091382,1.091382,0,0,0,1.091382,103.235,0,0,0,1.126689,1.148823,1.091382,0,0,0.6157697,3.999496,0,0.02213477,-0.02213477,5.392509,89.87498,0.1350643,1.200521,0.901351,0,5.126185
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.785599,63.1958,46.97208,0.1996186,0.1996186,0,-1,0,0.1996186,393.55,0,0,0,0.785599,0.2101248,0.1996186,0,0,0.6403639,3.977361,0.5754741,0,0.5754741,5.938452,98.97401,0.1349905,0.2195804,0.6284792,0,4.76296
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3194802,53.47536,47.30102,0.3563947,0.3563947,0,0,0,0.3563947,89.64222,0,5.551115E-17,0,0.3194802,0.3751523,0.3563947,0,0,0.06488969,4.495288,0,0.0556722,-0.0556722,5.879768,97.99595,0.1349905,0.3920342,0.2555841,0,4.814768
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08546146,49.29431,47.68752,0.4794993,0.4794993,0,0,0,0.4794993,17.82306,0,1.110223E-16,0,0.08546146,0.5047361,0.4794993,0,0,0.1267477,4.439616,0,0.4192747,-0.4192747,5.437814,90.63006,0.1349905,0.5274493,0.06836917,0,4.525077
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1170078,49.42884,47.22701,0.07410478,0.07410478,0,0,0,0.07410478,157.895,0,0,0,0.1170078,0.07800503,0.07410478,0,0,0.5926085,4.020341,0.03900272,0,0.03900272,5.474815,91.24674,0.1349854,0.08151525,0.0936062,0,4.137349
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0164629,46.02518,45.72213,1.285658,1.285658,0.425,0,0.172125,1.285658,1.280504,0,0,0,0.0164629,0.9059553,0.8606575,0,0,0.5536057,4.055444,0,0.8894924,-0.8894924,4.537208,75.61999,0.1349854,1.414223,0.01317032,1.7,4.071907
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.541931,3.165951,0,0.5303215,-0.5303215,3.9782,66.30321,0.1349854,0.554186,0,0,3.165951
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.131177,2.63563,0,1.401947,-1.401947,2.500418,41.67356,0.1349854,1.465034,0,0,2.63563
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.688895,1.233683,0,0.3969656,-0.3969656,2.08198,34.6996,0.1349854,0.414829,0,0,1.233683
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.129968,0.8367175,0,0.2648291,-0.2648291,1.802826,30.04704,0.1349854,0.2767464,0,0,0.8367175
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.424223,0.5718884,0,0.1634648,-0.1634648,1.630519,27.17526,0.1349854,0.1708207,0,0,0.5718884
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.60585,0.4084236,0,0.1998844,-0.1998844,1.419822,23.66365,0.1349854,0.2088792,0,0,0.4084236
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.827944,0.2085392,0,0.06151764,-0.06151764,1.354977,22.5829,0.1349854,0.06428593,0,0,0.2085392
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.896297,0.1470216,0,0,0,1.354977,22.5829,0.1349854,0,0,0,0.1470216
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.896297,0.1470216,0,0.007969324,-0.007969324,1.346576,22.44289,0.1349854,0.008327943,0,0,0.1470216
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0.004170186,0,0.1304017,0.1238817,0,0,4.905152,0.1390523,0,0.1304017,-0.1304017,1.209121,20.15197,0.1349854,0.1362698,0,0,0.1390523
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.050043,0.008650505,1.38,0,1.38,2.518304,41.97165,0.1351402,0.1360676,0,1.7,0.008650505
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.670043,1.250651,1.38,0,1.38,3.827487,63.79132,0.1352602,0.005101982,0,1.7,1.250651
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3385291,42.59241,36.49547,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,92.14787,0,0,0,0.3385291,0,0,1.332624,1.265993,2.290043,2.492651,1.604522,0,1.604522,5.34967,89.16099,0.1354209,0.4041135,0.2708233,1.7,2.83118
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6380919,49.22729,37.23557,0.3316692,0.3316692,0,0,0,0.3316692,192.388,0,0,0,0.6380919,0.3491255,0.3316692,0,0,0.6855207,3.93672,0.2889664,0,0.2889664,5.623807,93.72993,0.1353838,0.3648362,0.5104735,0,4.574812
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.67896,51.76352,38.78979,0.4268411,0.4268411,0,-1,0,0.4268411,159.0662,0,0,0,0.67896,0.4493064,0.4268411,0,0,0.3965544,4.19679,0.2296536,0,0.2296536,5.841676,97.36107,0.1353544,0.4695252,0.5431679,0,4.87575
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5799477,51.81614,40.73052,0,0,0,0,0,0,0,0.4130469,0,0,0.5799477,0,0,0,0,0.1669008,4.403478,0.1669008,0,0.1669008,6.000012,100,0.135333,0,0.4639582,0,4.983426
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9326115,61.70754,42.64657,0.2385532,0.2385532,0,0,0,0.2385532,390.9449,0.6815029,0,0,0.9326115,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0.2624085,0.7460892,0,5.4863
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7535685,59.58385,44.40638,0.3288743,0.3288743,0,0,0,0.3288743,229.1357,0.4073849,0,0,0.7535685,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0.3617618,0.6028547,0,5.307257
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8279716,63.27436,46.16619,0.1550612,0.1550612,0,0,0,0.1550612,533.9642,0.6647492,0,0,0.8279716,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0.1705674,0.6623772,0,5.38166
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7021087,61.37985,47.06254,0.556725,0.556725,0,-1,0,0.556725,126.1141,0.1160823,0,0,0.7021087,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0.6123976,0.5616869,0,5.255797
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9338335,67.21644,47.37503,0.2918711,0.2918711,0,0,0,0.2918711,319.9472,0.6266007,0,0,0.9338335,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0.3210582,0.7470669,0,5.487523
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4657314,57.00273,47.7862,0.2153521,0.2153521,0,0,0,0.2153521,216.265,0.2390449,0,0,0.4657314,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0.2368874,0.3725851,0,5.01942
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2844656,52.74747,47.27635,0,0,0,0,0,0,0,0.2844656,0,0,0.2844656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0,0.2275724,0,4.838154
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04313367,46.54345,45.7468,0,0,0,0,0,0,0,0.04313367,0,0,0.04313367,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135333,0,0.03450694,0,4.596823
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.38171,44.38171,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.135333,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.13176,43.13176,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.135333,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,41.79134,41.79134,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.135333,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.59072,40.59072,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.135333,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.82595,39.82595,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.135333,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.25031,39.25031,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.135333,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.60066,38.60066,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.135333,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.16482,38.16482,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.135333,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,37.74542,37.74542,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.135333,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.32603,37.32603,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.135333,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.95598,36.95598,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.135333,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01796306,37.08767,36.77506,0,0,0,0,0,0,0,0,0,0,0.01796306,0,0,0,0,3.122384,1.743544,0.01796306,0,0.01796306,3.0549,50.91489,0.1353307,0,0.01437045,0,1.761507
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1382737,38.95438,36.52014,0.1615806,0.1615806,0,0,0,0.1615806,85.5757,0,0,0,0.1382737,0.1700849,0.1615806,0,0,3.104421,1.75971,0,0.03181111,-0.03181111,3.021368,50.35603,0.1353307,0.1777387,0.110619,0,1.897984
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1327743,39.58214,37.23557,0.6581042,0.6581042,0,0,0,0.6581042,20.17528,0,0,0,0.1327743,0.6927413,0.6581042,0,0,3.139766,1.727899,0,0.5599669,-0.5599669,2.431111,40.51844,0.1353307,0.7239146,0.1062195,0,1.860673
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1355735,41.22704,38.80624,1.421389,1.23833,0,-1,0,1.23833,10.94809,0,0.183059,0.4282338,0.1355735,1.303506,1.23833,0,0,3.761952,1.167932,0,1.167932,-1.167932,1.200002,20,0.1353307,1.563528,0.1084588,0,1.303506
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3607041,47.47369,40.77164,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.72239,0,0,0,0.3607041,0,0,1.052676,1.000043,5.059654,0,1.360747,0,1.360747,2.49092,41.51525,0.1355222,0.7120559,0.2885633,1.7,0.3607041
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4757018,51.81339,42.72058,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,231.5475,2.220446E-16,0,0,0.4757018,0,0,1.452632,1.38,3.698908,1.224672,1.855702,0,1.855702,4.251393,70.85641,0.1356377,0.225989,0.3805614,1.7,1.700374
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5006992,54.22173,44.49684,0.120536,0.120536,1.533701,0,0.4748003,0.120536,415.3938,0,0,0,0.5006992,0,0,1.413165,1.342507,1.843206,2.894804,1.843206,0,1.843206,6.000012,100,0.135719,0.1325897,0.4005594,1.7,3.395503
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2273233,50.56632,46.25665,0.4893624,0.4893624,0,0,0,0.4893624,46.45296,0,0,0,0.2273233,0.5151184,0.4893624,0,0,0,4.553689,0,0.287795,-0.287795,5.69665,94.94397,0.135719,0.5382987,0.1818587,0,4.781012
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4247746,55.50751,47.18589,0.01123011,0.01123011,0,-1,0,0.01123011,3782.462,0.09318125,0,0,0.4247746,0.01182117,0.01123011,0,0,0.3197722,4.265894,0.3197722,0,0.3197722,6.000012,100,0.1356781,0.01235312,0.3398197,0,4.690669
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3683448,54.63109,47.45726,0.3683924,0.3683924,0,0,0,0.3683924,99.98708,0,0,0,0.3683448,0.3877815,0.3683924,0,0,0,4.553689,0,0.01943667,-0.01943667,5.979524,99.65853,0.1356781,0.4052317,0.2946759,0,4.922034
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2055342,51.80513,47.87666,0.1553496,0.1553496,0,0,0,0.1553496,132.3043,0.02041206,0,0,0.2055342,0.1635258,0.1553496,0,0,0.0215963,4.534252,0.0215963,0,0.0215963,6.000012,100,0.1356754,0.1708845,0.1644274,0,4.739787
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.191657,50.98565,47.34214,0.104784,0.104784,0,0,0,0.104784,182.9069,0.08135814,0,0,0.191657,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1356754,0.1152624,0.1533256,0,4.745346
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05005122,46.74643,45.8208,0.652546,0.652546,0,0,0,0.652546,7.670145,0,0,0,0.05005122,0.6868905,0.652546,0,0,0,4.553689,0,0.6368393,-0.6368393,5.328724,88.8119,0.1356754,0.7178006,0.04004098,0,4.60374
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,44.43105,44.43105,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7075992,3.91685,0,0.06275485,-0.06275485,5.262575,87.70941,0.1356754,0.06557882,0,0,3.91685
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.1811,43.1811,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7773268,3.854095,0,0.4866717,-0.4866717,4.749578,79.15948,0.1356754,0.5085719,0,0,3.854095
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.84068,41.84068,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.318073,3.367423,0,0.6346464,-0.6346464,4.080602,68.0099,0.1356754,0.6632055,0,0,3.367423
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.64006,40.64006,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.023236,2.732777,0,0.1285126,-0.1285126,3.945138,65.75217,0.1356754,0.1342956,0,0,2.732777
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.85062,39.85062,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.166028,2.604264,0,0.2460227,-0.2460227,3.685807,61.43,0.1356754,0.2570937,0,0,2.604264
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,39.27497,39.27497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439386,2.358241,0,0,0,3.685807,61.43,0.1356754,0,0,0,2.358241
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,38.62533,38.62533,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.439386,2.358241,0,0.3057824,-0.3057824,3.363484,56.05796,0.1356754,0.3195426,0,0,2.358241
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.18127,38.18127,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.779144,2.052459,0,0.2241439,-0.2241439,3.127216,52.12016,0.1356754,0.2342304,0,0,2.052459
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.7701,37.7701,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.028193,1.828315,0,0.1311237,-0.1311237,2.988999,49.81656,0.1356754,0.1370242,0,0,1.828315
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,37.3507,37.3507,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.173886,1.697191,0,0.2219662,-0.2219662,2.755026,45.91701,0.1356754,0.2319547,0,0,1.697191
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.98065,36.98065,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.420515,1.475225,0,0.1805475,-0.1805475,2.564713,42.74512,0.1356754,0.1886722,0,0,1.475225
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.016492,37.10321,36.81618,0.08702236,0.08702236,0,0,0,0.08702236,18.95145,0,1.387779E-17,0,0.016492,0.09160248,0.08702236,0,0,3.621124,1.294678,0,0.07511049,-0.07511049,2.485539,41.42557,0.1356754,0.0957246,0.0131936,0,1.31117
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1075094,38.43133,36.54481,0.5941454,0.5941454,0,0,0,0.5941454,18.0948,0,0,0,0.1075094,0.6254162,0.5941454,0,0,3.70458,1.219567,0,0.5179068,-0.5179068,1.939617,32.32689,0.1356754,0.65356,0.08600754,0,1.327077
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2300786,41.3976,37.28491,1.281261,1.281261,0.425,0,0.172125,1.281261,17.9572,0,0,0,0.2300786,0.9013272,0.8562608,0,0,4.280032,0.7016604,0,0.6712486,-0.6712486,1.232059,20.53428,0.1356754,1.409387,0.1840629,1.7,0.931739
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7172226,52.66726,38.88025,0.7976052,0.7102526,0,-1,0,0.7102526,100.9813,0,0.08735252,0.7122022,0.7172226,0.7476344,0.7102526,0,0,5.025864,0.03041179,0,0.03041179,-0.03041179,1.200002,20,0.1356754,0.8773657,0.573778,0,0.7476344
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6121005,52.63399,40.87032,1.50508,1.50508,1.7,0,0.5202,1.50508,40.66897,0,0,0,0.6121005,0,0,0.19492,0.185174,5.059654,0,0.7972746,0,0.7972746,1.956363,32.60599,0.1357951,1.655588,0.4896804,1.7,0.6121005
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1534251,45.65322,42.83571,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.75081,0,0,0,0.1534251,0,0,1.397689,1.327805,4.26238,0.7175471,1.48123,0,1.48123,3.361582,56.02625,0.1359695,0.3325416,0.12274,1.7,0.8709722
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.335784,50.99585,44.61197,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,74.36182,0,0,0,0.335784,0,0,1.248446,1.186023,2.78115,2.050654,1.521807,0,1.521807,4.805295,80.08809,0.1361381,0.4967098,0.2686272,1.7,2.386438
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.487402,55.97508,46.39645,0.631341,0.631341,0,0,0,0.631341,77.20107,0,0,0,0.487402,0.6645694,0.631341,0,0,1.259342,3.420281,0,0.1771675,-0.1771675,4.618544,76.97558,0.1361381,0.6944751,0.3899216,0,3.907683
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5216759,57.67162,47.30102,0.5599353,0.5599353,0,-1,0,0.5599353,93.1672,0,0,0,0.5216759,0.5894055,0.5599353,0,0,1.456195,3.243113,0,0.06772956,-0.06772956,4.547151,75.7857,0.1361381,0.6159288,0.4173408,0,3.764789
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5033911,57.59925,47.59706,0.1959914,0.1959914,0,0,0,0.1959914,256.8435,0,0,0,0.5033911,0.2063067,0.1959914,0,0,1.53145,3.175384,0.2970845,0,0.2970845,4.82899,80.483,0.1361002,0.2155905,0.4027129,0,3.678775
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4159349,56.15094,47.96712,0,0,0,0,0,0,0,0,0,0,0.4159349,0,0,0,0,1.234366,3.44276,0.4159349,0,0.4159349,5.22358,87.05949,0.1360471,0,0.3327479,0,3.858695
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.163157,50.50815,47.41615,0.3792945,0.3792945,0,0,0,0.3792945,43.01591,0,0,0,0.163157,0.3992574,0.3792945,0,0,0.8184309,3.817101,0,0.2361004,-0.2361004,4.974709,82.91164,0.1360471,0.417224,0.1305256,0,3.980258
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04866714,46.76204,45.86192,0.7298153,0.7298153,0,0,0,0.7298153,6.668418,0,0,0,0.04866714,0.7682266,0.7298153,0,0,1.080765,3.581001,0,0.7195595,-0.7195595,4.216226,70.2703,0.1360471,0.8027968,0.03893371,0,3.629668
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,44.47217,44.47217,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.880275,2.861441,0,1.20896,-1.20896,2.941871,49.03108,0.1360471,1.263363,0,0,2.861441
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.1811,43.1811,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.223564,1.652481,0,0.4420488,-0.4420488,2.47591,41.26509,0.1360471,0.461941,0,0,1.652481
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.86535,41.86535,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.714729,1.210433,0,0.07272287,-0.07272287,2.399254,39.98748,0.1360471,0.0759954,0,0,1.210433
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795532,1.13771,0,0,0,2.399254,39.98748,0.1360471,0,0,0,1.13771
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.87529,39.87529,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.795532,1.13771,0,0.1821912,-0.1821912,2.207207,36.78672,0.1360471,0.1903898,0,0,1.13771
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,39.29142,39.29142,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.997967,0.9555185,0,0.04548249,-0.04548249,2.159265,35.98767,0.1360471,0.0475292,0,0,0.9555185
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.048503,0.910036,0,0,0,2.159265,35.98767,0.1360471,0,0,0,0.910036
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.20594,38.20594,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,4.048503,0.910036,0,0.3365787,-0.3365787,1.804479,30.0746,0.1360471,0.3517247,0,0,0.910036
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.79477,37.79477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.42248,0.5734574,0,0,0,1.804479,30.0746,0.1360471,0,0,0,0.5734574
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.40004,37.40004,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.42248,0.5734574,0,0.09503366,-0.09503366,1.704305,28.40503,0.1360471,0.09931017,0,0,0.5734574
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.00532,37.00532,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.528072,0.4784237,0,0.1020088,-0.1020088,1.596779,26.61292,0.1360471,0.1065992,0,0,0.4784237
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01338662,37.07379,36.84085,0,0,0,0,0,0,0,0,0,0,0.01338662,0,0,0,0,4.641416,0.3764149,0.01338662,0,0.01338662,1.609478,26.82458,0.1360454,0,0.0107093,0,0.3898015
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1613293,39.41779,36.56948,1.092965,1.092965,0.570663,0,0.211891,1.092965,14.76069,0,0,0,0.1613293,0.5497921,0.5223025,0,0,4.628029,0.3884629,0,0.3884629,-0.3884629,1.200002,20,0.1360454,1.202262,0.1290634,1.7,0.5497921
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.440547,45.40336,37.32603,1.06063,1.06063,1.7,0,0.5202,1.06063,41.53634,0,0,0,0.440547,0,0,0.6393696,0.6074011,5.059654,0,1.047948,0,1.047948,2.194173,36.56948,0.1362124,1.166693,0.3524376,1.7,0.440547
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6466208,51.23412,38.92137,1.030858,1.030858,0,-1,0,1.030858,62.72646,0,0,0.1150903,0.6466208,1.085114,1.030858,0,0,4.011706,0.9431534,0,0.438493,-0.438493,1.731961,28.86596,0.1362124,1.133944,0.5172967,0,1.589774
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8549305,57.99354,40.96077,0.3391246,0.3391246,0,0,0,0.3391246,252.0992,0,0,0,0.8549305,0.3569733,0.3391246,0,0,4.49892,0.5046603,0.4979573,0,0.4979573,2.204365,36.73934,0.1361489,0.373037,0.6839444,0,1.359591
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.031465,64.40968,42.92617,0.03411248,0.03411248,0,0,0,0.03411248,3023.718,0,0,0,1.031465,0.03590787,0.03411248,0,0,4.000963,0.9528219,0.9955572,0,0.9955572,3.148833,52.48045,0.1360222,0.03752372,0.8251721,0,1.984287
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4508742,53.43866,44.7271,0.4578758,0.4578758,0,0,0,0.4578758,98.47086,0,5.551115E-17,0,0.4508742,0.4819745,0.4578758,0,0,3.005406,1.848823,0,0.0311003,-0.0311003,3.116051,51.93407,0.1360222,0.5036634,0.3606994,0,2.299698
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6166463,58.87078,46.51157,0.161916,0.161916,0,0,0,0.161916,380.8434,0,0,0,0.6166463,0.1704379,0.161916,0,0,3.039962,1.817723,0.4462085,0,0.4462085,3.539361,58.98924,0.1359655,0.1781076,0.4933171,0,2.43437
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5601493,58.62408,47.41615,0.3056721,0.3056721,0,-1,0,0.3056721,183.2517,0,0,0,0.5601493,0.3217601,0.3056721,0,0,2.593754,2.219311,0.2383892,0,0.2383892,3.765517,62.7585,0.1359352,0.3362393,0.4481194,0,2.77946
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4613252,56.8572,47.73686,0.1400558,0.1400558,0,0,0,0.1400558,329.3867,0,0,0,0.4613252,0.1474271,0.1400558,0,0,2.355364,2.433861,0.313898,0,0.313898,4.063307,67.72165,0.1358953,0.1540613,0.3690601,0,2.895186
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3586104,55.11378,48.10691,0.2355029,0.2355029,0,0,0,0.2355029,152.2743,0,0,0,0.3586104,0.2478977,0.2355029,0,0,2.041466,2.716369,0.1107127,0,0.1107127,4.168338,69.47217,0.1358813,0.2590531,0.2868883,0,3.07498
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3842092,55.05164,47.54772,1.222249,1.222249,0,0,0,1.222249,31.4346,0,0,0,0.3842092,1.286578,1.222249,0,0,1.930754,2.816011,0,0.9023691,-0.9023691,3.217158,53.61919,0.1358813,1.344474,0.3073673,0,3.20022
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.049575,46.89474,45.97705,0.4456301,0.4456301,0,0,0,0.4456301,11.1247,0,5.551115E-17,0,0.049575,0.4690843,0.4456301,0,0,2.933386,1.913642,0,0.4195093,-0.4195093,2.774956,46.24918,0.1358813,0.4901931,0.03966001,0,1.963217
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,44.54618,44.54618,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.399507,1.494132,0,1.011214,-1.011214,1.709042,28.48398,0.1358813,1.056719,0,0,1.494132
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.23043,43.23043,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.523079,0.4829178,0,0.370305,-0.370305,1.318707,21.9784,0.1358813,0.3869687,0,0,0.4829178
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.90647,41.90647,0.3801288,0.1069822,0,-1,0,0.1069822,0,0,0.2731467,0.3111596,0,0.1126128,0.1069822,0,0,4.934529,0.1126128,0,0.1126128,-0.1126128,1.200002,20,0.1358813,0.4181417,0,0,0.1126128
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.68118,40.68118,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,39.31609,39.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,38.23061,38.23061,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.81121,37.81121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.40004,37.40004,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358813,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.02999,37.02999,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1360104,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009789248,37.01113,36.84085,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.009789248,0,0,1.452632,1.38,3.679654,1.242,1.389789,0,1.389789,3.827655,63.79412,0.1361247,0,0.007831398,1.7,1.251789
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02530603,37.02615,36.58593,1.105568,1.105568,1.7,0,0.5202,1.105568,2.288961,0,0,0,0.02530603,0,0,0.5944318,0.5647102,2.289865,2.49281,0.5900162,0,0.5900162,4.387394,73.12309,0.1362246,1.216125,0.02024482,1.7,2.518116
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06434237,38.48009,37.3507,1.074212,1.074212,1.7,0,0.5202,1.074212,5.989725,0,0,0,0.06434237,0,0,0.6257876,0.5944982,1.699849,3.023825,0.6588405,0,0.6588405,5.012425,83.54025,0.136335,1.181634,0.0514739,1.7,3.088167
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09105723,40.61508,38.99538,0.6449445,0.6449445,0,-1,0,0.6449445,14.11861,0,1.110223E-16,0,0.09105723,0.678889,0.6449445,0,0,1.041008,3.616781,0,0.5878317,-0.5878317,4.392796,73.21311,0.136335,0.709439,0.07284578,0,3.707839
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1842771,44.38332,41.02656,0,0,0,0,0,0,0,0,0,0,0.1842771,0,0,0,0,1.694155,3.02895,0.1842771,0,0.1842771,4.567616,76.12679,0.1363116,0,0.1474217,0,3.213227
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2719789,48.09032,43.01663,0.2820141,0.2820141,0,0,0,0.2820141,96.4416,0,5.551115E-17,0,0.2719789,0.2968569,0.2820141,0,0,1.509878,3.194799,0,0.02487803,-0.02487803,4.541393,75.68973,0.1363116,0.3102155,0.2175831,0,3.466778
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2622219,49.77126,44.82578,0.1132217,0.1132217,0,0,0,0.1132217,231.6004,0,0,0,0.2622219,0.1191807,0.1132217,0,0,1.53752,3.169921,0.1430412,0,0.1430412,4.677094,77.9514,0.1362935,0.1245439,0.2097775,0,3.432143
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1182301,48.84306,46.6267,1.082511,1.082511,0,0,0,1.082511,10.92185,0,2.220446E-16,0,0.1182301,1.139485,1.082511,0,0,1.394479,3.298658,0,1.021255,-1.021255,3.600596,60.00982,0.1362935,1.190762,0.09458411,0,3.416888
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06366181,48.6989,47.5066,0.3771422,0.3771422,0,-1,0,0.3771422,16.88006,0,5.551115E-17,0,0.06366181,0.3969918,0.3771422,0,0,2.529206,2.277404,0,0.3333299,-0.3333299,3.249236,54.15382,0.1362935,0.4148564,0.05092945,0,2.341065
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1966678,51.58076,47.82732,0.6354147,0.6354147,0,0,0,0.6354147,30.95109,0,0,0,0.1966678,0.6688576,0.6354147,0,0,2.899573,1.944074,0,0.4721898,-0.4721898,2.751504,45.85831,0.1362935,0.6989561,0.1573342,0,2.140741
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1387343,50.83213,48.19737,0.3322211,0.3322211,0,0,0,0.3322211,41.75962,0,0,0,0.1387343,0.3497064,0.3322211,0,0,3.424228,1.471884,0,0.2109722,-0.2109722,2.52912,42.15192,0.1362935,0.3654432,0.1109874,0,1.610618
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04715364,48.52855,47.6464,1.191198,1.191198,0.425,0,0.172125,1.191198,3.958506,1.110223E-16,0,0,0.04715364,0.8065242,0.766198,0,0,3.658641,1.260912,0,0.7593706,-0.7593706,1.728673,28.81116,0.1362935,1.310318,0.03772292,1.7,1.308065
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.0453408,46.89035,46.05106,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,17.84159,0,0,0,0.0453408,0,0,1.44587,1.373577,4.502387,0.5015411,1.418918,0,1.418918,3.074776,51.24617,0.1364731,0.2795427,0.03627264,1.7,0.5468819
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,44.5873,44.5873,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.083469,1.778567,0,0.8818382,-0.8818382,2.145237,35.75388,0.1364731,0.9215209,0,0,1.778567
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,43.27155,43.27155,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.063289,0.8967286,0,0.794257,-0.794257,1.308017,21.80024,0.1364731,0.8299986,0,0,0.8967286
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.93114,41.93114,1.057673,0.0973481,0,-1,0,0.0973481,0,0,0.9603252,1.066093,0,0.1024717,0.0973481,0,0,4.945797,0.1024717,0,0.1024717,-0.1024717,1.200002,20,0.1364731,1.163441,0,0,0.1024717
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.94107,39.94107,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,39.36543,39.36543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71579,38.71579,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,38.25528,38.25528,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.83588,37.83588,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.44116,37.44116,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364731,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.05466,37.05466,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365905,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007221928,37.01582,36.89019,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.699097,2.220446E-16,0,0,0.007221928,0,0,1.452632,1.38,3.679654,1.242,1.387222,0,1.387222,3.82522,63.75353,0.1367394,0.1393926,0.005777542,1.7,1.249222
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03749587,37.26382,36.6106,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.77537,2.220446E-16,0,0,0.03749587,0,0,1.452632,1.38,2.292433,2.4905,1.417496,0,1.417496,5.169974,86.16607,0.1368764,0.1091861,0.02999669,1.7,2.527996
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1129296,39.36856,37.37537,0.8486425,0.8486425,0,0,0,0.8486425,13.30709,0,1.110223E-16,0,0.1129296,0.8933079,0.8486425,0,0,0.8749366,3.766246,0,0.7803783,-0.7803783,4.347383,72.45625,0.1368764,0.9335067,0.0903437,0,3.879176
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1963096,42.57159,39.0365,0.7961076,0.7961076,0,-1,0,0.7961076,24.65867,0,1.110223E-16,0,0.1963096,0.838008,0.7961076,0,0,1.742024,2.985868,0,0.6416984,-0.6416984,3.670974,61.18278,0.1368764,0.8757183,0.1570477,0,3.182177
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05412424,42.09698,41.12524,0.130699,0.130699,0,0,0,0.130699,41.41137,0,0,0,0.05412424,0.1375779,0.130699,0,0,2.455022,2.344169,0,0.08345364,-0.08345364,3.583006,59.71665,0.1368764,0.1437689,0.04329939,0,2.398293
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1040727,45.06039,43.15643,0.1330646,0.1330646,0,0,0,0.1330646,78.2122,0,0,0,0.1040727,0.140068,0.1330646,0,0,2.547748,2.260716,0,0.03599524,-0.03599524,3.545064,59.08428,0.1368764,0.146371,0.08325817,0,2.364789
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2936948,50.54936,44.98202,0.5891503,0.5891503,0,0,0,0.5891503,49.85057,0,1.110223E-16,0,0.2936948,0.6201583,0.5891503,0,0,2.587743,2.22472,0,0.3264634,-0.3264634,3.200941,53.34891,0.1368764,0.6480654,0.2349558,0,2.518415
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3344906,53.27151,46.81584,0.4403265,0.4403265,0,0,0,0.4403265,75.96422,5.551115E-17,0,0,0.3344906,0.4635016,0.4403265,0,0,2.95048,1.898257,0,0.129011,-0.129011,3.064951,51.08242,0.1368764,0.4843592,0.2675925,0,2.232748
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3575853,54.65281,47.68752,1.054992,1.054992,0,-1,0,1.054992,33.89459,0,0,0,0.3575853,1.110518,1.054992,0,0,3.093825,1.769246,0,0.7529328,-0.7529328,2.271291,37.85477,0.1368764,1.160491,0.2860683,0,2.126831
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3190097,54.21206,48.01646,0.6268072,0.6268072,0,0,0,0.6268072,50.89439,0,0,0,0.3190097,0.659797,0.6268072,0,0,3.930418,1.016313,0,0.3407873,-0.3407873,1.912069,31.86776,0.1368764,0.6894879,0.2552078,0,1.335323
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1329215,50.9122,48.38651,0.6417713,0.6417713,0.425,0,0.172125,0.6417713,20.71166,0,0,0,0.1329215,0.2281803,0.2167713,0,0,4.30907,0.675526,0,0.0952588,-0.0952588,1.811658,30.19423,0.1368764,0.7059484,0.1063372,1.7,0.8084475
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1730565,51.07811,47.7862,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,28.32152,0,0,0,0.1730565,0,0,1.088958,1.03451,4.414913,0.5802671,1.207566,0,1.207566,2.957256,49.28749,0.137075,0.6721466,0.1384452,1.7,0.7533236
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03851974,46.90395,46.19086,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.96901,2.220446E-16,0,0,0.03851974,0,0,1.452632,1.38,3.207347,1.667077,1.41852,0,1.41852,4.302981,71.71622,0.1372233,0.1571126,0.03081579,1.7,1.705596
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,44.68598,44.68598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788827,2.943744,0,0,0,4.302981,71.71622,0.1372233,0,0,0,2.943744
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,43.36201,43.36201,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,1.788827,2.943744,0,1.113896,-1.113896,3.128832,52.1471,0.1372233,1.164021,0,0,2.943744
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.99693,41.99693,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,3.026489,1.829849,0,0.6787834,-0.6787834,2.413332,40.22211,0.1372233,0.7093286,0,0,1.829849
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,40.77164,40.77164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780693,1.151065,0,0,0,2.413332,40.22211,0.1372233,0,0,0,1.151065
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.99041,39.99041,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,3.780693,1.151065,0,0.02857086,-0.02857086,2.383215,39.72018,0.1372233,0.02985655,0,0,1.151065
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,39.41478,39.41478,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,3.812438,1.122494,0,0.2677594,-0.2677594,2.100972,35.01613,0.1372233,0.2798086,0,0,1.122494
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.74046,38.74046,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,4.109949,0.8547349,0,0.2195925,-0.2195925,1.869501,31.15829,0.1372233,0.2294741,0,0,0.8547349
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,38.29639,38.29639,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,4.35394,0.6351424,0,0.08281987,-0.08281987,1.782202,29.7033,0.1372233,0.08654676,0,0,0.6351424
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.88522,37.88522,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,4.445962,0.5523226,0,0.0551012,-0.0551012,1.72412,28.73527,0.1372233,0.05758075,0,0,0.5523226
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,37.46583,37.46583,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,4.507186,0.4972214,0,0.1450091,-0.1450091,1.571267,26.18773,0.1372233,0.1515345,0,0,0.4972214
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.09578,37.09578,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,4.668307,0.3522123,0,0.1299848,-0.1299848,1.434251,23.90413,0.1372233,0.1358342,0,0,0.3522123
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01997881,37.28764,36.93953,0,0,0,0,0,0,0,0,0,0,0.01997881,0,0,0,0,4.812735,0.2222275,0.01997881,0,0.01997881,1.453204,24.22002,0.1372208,0,0.01598305,0,0.2422063
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2921817,41.92473,36.6846,0.2410887,0.2410887,0,0,0,0.2410887,121.1926,0,0,0,0.2921817,0.2537776,0.2410887,0,0,4.792756,0.2402084,0.03840411,0,0.03840411,1.489638,24.82724,0.1372159,0.2651976,0.2337454,0,0.5323901
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.671787,50.14174,37.44116,0.9081045,0.9081045,1.7,0,0.5202,0.9081045,73.97684,0,0,0,0.671787,0,0,0.7918955,0.7523007,4.754352,0.2747721,1.424088,0,1.424088,2.840646,47.344,0.1373923,0.9989149,0.5374296,1.7,0.9465591
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8562865,55.96178,39.13518,0.2438123,0.2438123,0,-1,0,0.2438123,351.2072,0,0,0,0.8562865,0.2566446,0.2438123,0,0,3.330264,1.556451,0.599642,0,0.599642,3.409516,56.82516,0.1373164,0.2681936,0.6850292,0,2.412738
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.872932,58.71793,41.24037,0.07949593,0.07949593,0,0,0,0.07949593,1098.084,0,0,0,0.872932,0.08367992,0.07949593,0,0,2.730622,2.096129,0.789252,0,0.789252,4.158267,69.3043,0.1372166,0.08744552,0.6983455,0,2.969061
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8671232,60.9226,43.29622,0.620641,0.620641,0,0,0,0.620641,139.7141,0,0,0,0.8671232,0.6533063,0.620641,0,0,1.94137,2.806456,0.2138169,0,0.2138169,4.361111,72.68504,0.1371896,0.6827051,0.6936986,0,3.673579
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8578323,62.8148,45.14649,0,0,0,0,0,0,0,0,0,0,0.8578323,0,0,0,0,1.727553,2.998891,0.8578323,0,0.8578323,5.174922,86.24853,0.1370813,0,0.6862658,0,3.856723
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6050175,59.09191,46.94741,0,0,0,0,0,0,0,0,0,0,0.6050175,0,0,0,0,0.8697211,3.77094,0.6050175,0,0.6050175,5.748892,95.81467,0.1370051,0,0.484014,0,4.375957
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5633767,59.19315,47.87666,0.225535,0.225535,0,-1,0,0.225535,249.7957,0.06126787,0,0,0.5633767,0.2374053,0.225535,0,0,0.2647035,4.315456,0.2647035,0,0.2647035,6.000012,100,0.1369718,0.2480885,0.4507014,0,4.878832
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.620016,60.78907,48.19737,0.8163846,0.8163846,0,0,0,0.8163846,75.94657,0,0,0,0.620016,0.8593522,0.8163846,0,0,0,4.553689,0,0.2393361,-0.2393361,5.74773,95.7953,0.1369718,0.898023,0.4960128,0,5.173705
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4249984,56.97637,48.56742,0.6995206,0.6995206,0,0,0,0.6995206,60.75566,0,1.110223E-16,0,0.4249984,0.7363374,0.6995206,0,0,0.265929,4.314353,0,0.3113391,-0.3113391,5.419549,90.32565,0.1369718,0.7694727,0.3399987,0,4.739351
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.15211,50.80607,47.91777,0.5159593,0.5159593,0,0,0,0.5159593,29.481,0,0,0,0.15211,0.543115,0.5159593,0,0,0.6118613,4.003014,0,0.391005,-0.391005,5.007394,83.4564,0.1369718,0.5675552,0.121688,0,4.155124
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03084879,46.85221,46.28132,0,0,0,0,0,0,0,0,0,0,0.03084879,0,0,0,0,1.046311,3.612009,0.03084879,0,0.03084879,5.03666,83.94416,0.1369679,0,0.02467903,0,3.642858
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.77644,44.77644,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.015463,3.639773,0,0.600307,-0.600307,4.403881,73.39786,0.1369679,0.6273209,0,0,3.639773
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,43.41135,43.41135,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.68247,3.039465,0,1.452632,-1.452632,2.872672,47.87778,0.1369679,1.822762,0,0,3.039465
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.04626,42.04626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.296505,1.586834,0,0,0,2.872672,47.87778,0.1369679,0,0,0,1.586834
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,40.82098,40.82098,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.296505,1.586834,0,0.01134341,-0.01134341,2.860715,47.67849,0.1369679,0.01185386,0,0,1.586834
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.03153,40.03153,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.309109,1.575491,0,0.02101169,-0.02101169,2.838567,47.30936,0.1369679,0.02195722,0,0,1.575491
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,39.45589,39.45589,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.332456,1.554479,0,0.2448831,-0.2448831,2.580437,43.00721,0.1369679,0.2559028,0,0,1.554479
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.78979,38.78979,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.604548,1.309596,0,0.07198277,-0.07198277,2.504561,41.7426,0.1369679,0.07522199,0,0,1.309596
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.34573,38.34573,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.684529,1.237613,0,0.1486806,-0.1486806,2.347838,39.13055,0.1369679,0.1553712,0,0,1.237613
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.95101,37.95101,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.84973,1.088932,0,0.05642289,-0.05642289,2.288363,38.13931,0.1369679,0.05896192,0,0,1.088932
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,37.53984,37.53984,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.912422,1.032509,0,0.1646802,-0.1646802,2.114775,35.24618,0.1369679,0.1720908,0,0,1.032509
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.14511,37.14511,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.095399,0.8678293,0,0.1811642,-0.1811642,1.923811,32.06345,0.1369679,0.1893166,0,0,0.8678293
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01591586,37.25792,36.98065,0.1550492,0.1550492,0,0,0,0.1550492,10.26504,0,0,0,0.01591586,0.1632097,0.1550492,0,0,4.296693,0.6866651,0,0.1472938,-0.1472938,1.76855,29.47577,0.1369679,0.1705541,0.01273269,0,0.7025809
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2175256,40.56921,36.70105,0,0,0,0,0,0,0,0,0,0,0.2175256,0,0,0,0,4.460353,0.5393713,0.2175256,0,0.2175256,1.974913,32.91514,0.1369405,0,0.1740205,0,0.7568969
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6152709,49.03918,37.4905,0.6731214,0.6731214,0,0,0,0.6731214,91.40564,0,0,0,0.6152709,0.7085488,0.6731214,0,0,4.242827,0.7351443,0,0.0932779,-0.0932779,1.876589,31.27642,0.1369405,0.7404335,0.4922168,0,1.350415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5179482,48.94138,39.22564,0.6264434,0.6264434,0,-1,0,0.6264434,82.68077,1.110223E-16,0,0,0.5179482,0.6594141,0.6264434,0,0,4.346469,0.6418664,0,0.1414658,-0.1414658,1.727471,28.79112,0.1369405,0.6890877,0.4143586,0,1.159815
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8002002,57.2136,41.3555,1.650122,1.650122,0.425,0,0.172125,1.650122,48.49339,2.220446E-16,0,0,0.8002002,1.289602,1.225122,0,0,4.503654,0.5004005,0,0.4894021,-0.4894021,1.211596,20.19322,0.1369405,1.815134,0.6401601,1.7,1.300601
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.161369,68.27546,43.41135,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.161369,0,0,1.452632,1.38,5.047434,0.0109985,2.541369,0,2.541369,3.62255,60.37572,0.1369072,0,0.9290956,1.7,1.172368
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.288348,73.99838,45.23695,0.5010136,0.5010136,1.657844,0,0.5086915,0.5010136,257.1483,0,0,0,1.288348,0,0,1.156831,1.098989,2.506064,2.298231,2.387337,0,2.387337,5.887377,98.12276,0.1369503,0.551115,1.030678,1.7,3.586579
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.038422,69.49027,47.06254,0,0,0,0,0,0,0,0.9196947,0,0,1.038422,0,0,0,0,0.1187274,4.446834,0.1187274,0,0.1187274,6.000012,100,0.1369355,0,0.8307377,0,5.485256
