Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.039135,70.59038,47.96712,0.8050514,0.8050514,0,-1,0,0.8050514,129.0769,0.1917127,0,0,1.039135,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1369355,0.8855565,0.8313082,0,5.592824
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8205428,65.51182,48.28783,0.2281534,0.2281534,0,0,0,0.2281534,359.6452,0.5803813,0,0,0.8205428,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1369355,0.2509688,0.6564342,0,5.374232
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5223653,59.15614,48.6661,0.8662243,0.8662243,0,0,0,0.8662243,60.30369,0,0,0,0.5223653,0.9118151,0.8662243,0,0,0,4.553689,0,0.3894499,-0.3894499,5.589496,93.15807,0.1369355,0.9528468,0.4178922,0,5.076054
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1642785,51.1847,48.05758,0.8252938,0.8252938,0,0,0,0.8252938,19.90546,0,0,0,0.1642785,0.8687303,0.8252938,0,0,0.4327221,4.164239,0,0.7044518,-0.7044518,4.846939,80.78214,0.1369355,0.9078231,0.1314228,0,4.328517
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02392277,46.81438,46.37178,0.7142681,0.7142681,0,0,0,0.7142681,3.349271,0,0,0,0.02392277,0.7518612,0.7142681,0,0,1.215446,3.459787,0,0.7279384,-0.7279384,4.079624,67.9936,0.1369355,0.785695,0.01913822,0,3.48371
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,44.84222,44.84222,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.024267,2.731849,0,0.1358973,-0.1358973,3.936376,65.60613,0.1369355,0.1420127,0,0,2.731849
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,43.46069,43.46069,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.175264,2.595952,0,0.2693072,-0.2693072,3.652501,60.87489,0.1369355,0.281426,0,0,2.595952
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.0956,42.0956,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.474494,2.326644,0,0.3994504,-0.3994504,3.231443,53.85728,0.1369355,0.4174256,0,0,2.326644
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.84565,40.84565,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.918328,1.927194,0,0.1797361,-0.1797361,3.041985,50.69965,0.1369355,0.1878242,0,0,1.927194
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.0562,40.0562,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.118034,1.747458,0,0.109379,-0.109379,2.926689,48.77806,0.1369355,0.114301,0,0,1.747458
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,39.48056,39.48056,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.239567,1.638079,0,0.2367197,-0.2367197,2.677165,44.61932,0.1369355,0.2473721,0,0,1.638079
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.80624,38.80624,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.502589,1.401359,0,0.02937979,-0.02937979,2.646196,44.10317,0.1369355,0.03070188,0,0,1.401359
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,38.3704,38.3704,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.535233,1.371979,0,0.1574801,-0.1574801,2.480197,41.33654,0.1369355,0.1645667,0,0,1.371979
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.95101,37.95101,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.710211,1.214499,0,0.06285688,-0.06285688,2.41394,40.23225,0.1369355,0.06568544,0,0,1.214499
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,37.56451,37.56451,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.780052,1.151642,0,0.05504587,-0.05504587,2.355917,39.2652,0.1369355,0.05752294,0,0,1.151642
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841214,1.096597,0,0,0,2.355917,39.2652,0.1369355,0,0,0,1.096597
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02157016,37.38137,37.00532,0.05817012,0.05817012,0,0,0,0.05817012,37.08117,0,0,0,0.02157016,0.06123171,0.05817012,0,0,3.841214,1.096597,0,0.03966155,-0.03966155,2.31411,38.56842,0.1369355,0.06398714,0.01725613,0,1.118167
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2133422,40.54356,36.75039,0.1607368,0.1607368,0,0,0,0.1607368,132.7277,0,0,0,0.2133422,0.1691966,0.1607368,0,0,3.885282,1.056935,0.04414556,0,0.04414556,2.35599,39.26642,0.1369299,0.1768104,0.1706737,0,1.270277
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2896116,42.76134,37.53984,0.8068895,0.8068895,0,0,0,0.8068895,35.89235,0,1.110223E-16,0,0.2896116,0.8493573,0.8068895,0,0,3.841136,1.096666,0,0.5597457,-0.5597457,1.765966,29.43271,0.1369299,0.8875784,0.2316893,0,1.386278
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6033149,50.7425,39.29142,1.071566,1.071566,0,-1,0,1.071566,56.30215,0,0,0.554019,0.6033149,1.127965,1.071566,0,0,4.463076,0.5369203,0,0.5246498,-0.5246498,1.212937,20.21557,0.1369299,1.178723,0.4826519,0,1.140235
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4260752,49.46568,41.44596,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,52.80946,0,0,0,0.4260752,0,0,0.8931838,0.8485246,5.046021,0.01227055,1.2746,0,1.2746,2.422128,40.36872,0.1371238,0.8874978,0.3408602,1.7,0.4383458
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2941131,49.02171,43.50181,0.90712,0.90712,1.7,0,0.5202,0.90712,32.42273,0,0,0,0.2941131,0,0,0.79288,0.753236,3.77142,1.15941,1.047349,0,1.047349,3.415731,56.92873,0.1372896,0.997832,0.2352905,1.7,1.453524
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3169102,51.39289,45.35207,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3169102,0,0,1.452632,1.38,2.724072,2.102025,1.69691,0,1.69691,5.025561,83.75919,0.1373613,0,0.2535282,1.7,2.418935
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6424683,60.17875,47.18589,0,0,0,0,0,0,0,0,0,0,0.6424683,0,0,0,0,1.027161,3.629244,0.6424683,0,0.6424683,5.63506,93.91748,0.137281,0,0.5139747,0,4.271712
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5863717,59.94636,48.10691,0.2369123,0.2369123,0,-1,0,0.2369123,247.5058,0,0,0,0.5863717,0.2493813,0.2369123,0,0,0.3846929,4.207465,0.3369904,0,0.3369904,5.954757,99.24576,0.1372388,0.2606035,0.4690973,0,4.793837
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4186375,56.69495,48.42763,0.1779969,0.1779969,0,0,0,0.1779969,235.1938,0.1835699,0,0,0.4186375,0.1873651,0.1779969,0,0,0.04770251,4.510756,0.04770251,0,0.04770251,6.000012,100,0.1372329,0.1957965,0.33491,0,4.929394
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3153484,54.9526,48.79768,0.0696557,0.0696557,0,0,0,0.0696557,452.7245,0.2420266,0,0,0.3153484,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1372329,0.07662127,0.2522787,0,4.869037
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1486966,50.98302,48.15625,1.078552,1.078552,0,0,0,1.078552,13.78669,0,0,0,0.1486966,1.135318,1.078552,0,0,0,4.553689,0,0.986621,-0.986621,4.960022,82.66687,0.1372329,1.186407,0.1189573,0,4.702385
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03976821,47.22463,46.4869,0.2844595,0.2844595,0,0,0,0.2844595,13.98027,0,5.551115E-17,0,0.03976821,0.2994311,0.2844595,0,0,1.096246,3.567068,0,0.2596629,-0.2596629,4.686314,78.10506,0.1372329,0.3129055,0.03181456,0,3.606836
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.9409,44.9409,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.38476,3.307405,0,0.7684724,-0.7684724,3.876272,64.60441,0.1372329,0.8030537,0,0,3.307405
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,43.50181,43.50181,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.238618,2.538933,0,0.6135713,-0.6135713,3.229511,53.82508,0.1372329,0.641182,0,0,2.538933
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.13672,42.13672,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.920364,1.925361,0,0.4056762,-0.4056762,2.801891,46.69809,0.1372329,0.4239316,0,0,1.925361
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.87032,40.87032,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.371115,1.519685,0,0.02494925,-0.02494925,2.775592,46.25978,0.1372329,0.02607197,0,0,1.519685
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.10554,40.10554,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.398837,1.494736,0,0.159519,-0.159519,2.607445,43.45732,0.1372329,0.1666973,0,0,1.494736
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,39.50523,39.50523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57608,1.335217,0,0,0,2.607445,43.45732,0.1372329,0,0,0,1.335217
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.83091,38.83091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57608,1.335217,0,0,0,2.607445,43.45732,0.1372329,0,0,0,1.335217
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,38.41974,38.41974,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.57608,1.335217,0,0.1485462,-0.1485462,2.450863,40.84764,0.1372329,0.1552307,0,0,1.335217
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.00035,38.00035,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.741131,1.186671,0,0.03783382,-0.03783382,2.410983,40.18297,0.1372329,0.03953634,0,0,1.186671
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783169,1.148837,0,0,0,2.410983,40.18297,0.1372329,0,0,0,1.148837
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.18623,37.18623,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.783169,1.148837,0,0.07054067,-0.07054067,2.336627,38.9437,0.1372329,0.073715,0,0,1.148837
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02384311,37.44584,37.02999,0.05883544,0.05883544,0,0,0,0.05883544,40.52508,0,0,0,0.02384311,0.06193205,0.05883544,0,0,3.861547,1.078296,0,0.03808893,-0.03808893,2.296477,38.27454,0.1372329,0.06471898,0.01907449,0,1.102139
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.12747,39.02002,36.77506,0.3154758,0.3154758,0,0,0,0.3154758,40.40562,0,5.551115E-17,0,0.12747,0.3320798,0.3154758,0,0,3.903868,1.040207,0,0.2046098,-0.2046098,2.0808,34.67992,0.1372329,0.3470234,0.101976,0,1.167677
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3324186,43.58929,37.56451,0.1676607,0.1676607,0,0,0,0.1676607,198.2686,0,0,0,0.3324186,0.1764849,0.1676607,0,0,4.131213,0.8355975,0.1559336,0,0.1559336,2.228731,37.14544,0.1372134,0.1844268,0.2659349,0,1.168016
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5103549,48.93856,39.36543,0.720459,0.720459,0,-1,0,0.720459,70.83746,0,0,0,0.5103549,0.758378,0.720459,0,0,3.975279,0.9759377,0,0.248023,-0.248023,1.967292,32.78813,0.1372134,0.792505,0.4082839,0,1.486293
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6672567,54.52235,41.53642,0.4100507,0.4100507,0,0,0,0.4100507,162.7254,0,0,0,0.6672567,0.4316323,0.4100507,0,0,4.25086,0.7279148,0.2356243,0,0.2356243,2.190825,36.51367,0.137184,0.4510558,0.5338053,0,1.395171
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3288912,49.82184,43.61694,0.1310065,0.1310065,0,0,0,0.1310065,251.0496,0,0,0,0.3288912,0.1379015,0.1310065,0,0,4.015236,0.9399766,0.1909896,0,0.1909896,2.372013,39.53348,0.1371601,0.1441071,0.263113,0,1.268868
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2058867,49.3224,45.45075,0,0,0,0,0,0,0,0,0,0,0.2058867,0,0,0,0,3.824246,1.111867,0.2058867,0,0.2058867,2.567335,42.78883,0.1371344,0,0.1647094,0,1.317754
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4295743,55.72923,47.30102,0.6815557,0.6815557,0,0,0,0.6815557,63.02848,0,0,0,0.4295743,0.7174271,0.6815557,0,0,3.61836,1.297165,0,0.2878529,-0.2878529,2.263911,37.73178,0.1371344,0.7497113,0.3436594,0,1.72674
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2120048,52.31247,48.24671,0.07072791,0.07072791,0,-1,0,0.07072791,299.747,0,0,0,0.2120048,0.07445043,0.07072791,0,0,3.938196,1.009313,0.1375543,0,0.1375543,2.394407,39.9067,0.1371173,0.0778007,0.1696038,0,1.221317
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2759686,53.87391,48.52631,0,0,0,0,0,0,0,0,0,0,0.2759686,0,0,0,0,3.800642,1.133111,0.2759686,0,0.2759686,2.656214,44.27014,0.1370829,0,0.2207749,0,1.40908
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2677318,54.1345,48.93748,0.00249208,0.00249208,0,0,0,0.00249208,10743.3,0,0,0,0.2677318,0.002623243,0.00249208,0,0,3.524673,1.381483,0.2651086,0,0.2651086,2.907717,48.46186,0.1370498,0.002741288,0.2141854,0,1.649215
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.074177,49.68602,48.28783,0.780304,0.780304,0,0,0,0.780304,9.506167,0,1.110223E-16,0,0.074177,0.8213726,0.780304,0,0,3.259564,1.620081,0,0.7471956,-0.7471956,2.120104,35.335,0.1370498,0.8583344,0.0593416,0,1.694258
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03801969,47.28291,46.57736,1.323802,1.323802,0.4584422,0,0.1812547,1.323802,2.872007,0,0,0,0.03801969,0.9109049,0.8653597,0,0,4.089782,0.8728853,0,0.8728853,-0.8728853,1.200002,20,0.1370498,1.456182,0.03041575,1.7,0.9109049
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.00669,45.00669,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,43.57582,43.57582,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,42.18606,42.18606,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.91143,40.91143,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.13021,40.13021,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,39.54635,39.54635,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.88025,38.88025,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,38.46086,38.46086,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.04969,38.04969,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,37.60563,37.60563,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370498,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.23557,37.23557,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1372206,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02403048,37.49033,37.07111,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.14923,0,0,0,0.02403048,0,0,1.452632,1.38,3.679654,1.242,1.40403,0,1.40403,3.841166,64.0193,0.1373513,0.09068347,0.01922439,1.7,1.26603
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2893006,41.99033,36.79973,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.88424,0,0,0,0.2893006,0,0,0.7319295,0.6953331,2.275624,2.505627,0.9846336,0,0.9846336,4.775271,79.58769,0.1375054,1.064878,0.2314404,1.7,2.794928
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6269847,49.40203,37.60563,0.6913851,0.6913851,1.32219,0,0.417058,0.6913851,90.6853,0,0,0,0.6269847,0,0,0.6308053,0.599265,1.29099,3.391798,1.22625,0,1.22625,5.938594,98.97636,0.1375991,0.7605236,0.5015877,1.7,4.018782
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9248972,57.8667,39.45589,0,0,0,-1,0,0,0,0.8601567,0,0,0.9248972,0,0,0,0,0.06474055,4.495422,0.06474055,0,0.06474055,6.000012,100,0.1375911,0,0.7399178,0,5.42032
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.065925,63.75006,41.65154,1.157014,1.157014,0,0,0,1.157014,92.12724,0,0,0,1.065925,1.21791,1.157014,0,0,0,4.553689,0,0.1519844,-0.1519844,5.839807,97.32991,0.1375911,1.272715,0.8527401,0,5.619614
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.157721,68.60089,43.75673,0.4125137,0.4125137,0,0,0,0.4125137,280.6504,0.5546247,0,0,1.157721,0.434225,0.4125137,0,0,0.1688716,4.401704,0.1688716,0,0.1688716,6.000012,100,0.13757,0.4537651,0.926177,0,5.559426
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.418908,78.36699,45.63167,1.331749,1.331749,0.425,0,0.172125,1.331749,106.5446,0.4644347,0,0,1.418908,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.13757,1.464924,1.135126,1.7,5.972597
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.438413,81.43604,47.45726,0.3151556,0.3151556,0,0,0,0.3151556,456.4135,1.10667,0,0,1.438413,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.13757,0.3466712,1.15073,0,5.992102
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.32012,79.04117,48.42763,0.3007838,0.3007838,0,-1,0,0.3007838,438.8932,1.003505,0,0,1.32012,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.13757,0.3308621,1.056096,0,5.873808
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.076251,72.46216,48.70722,0.1969108,0.1969108,0,0,0,0.1969108,546.5679,0.8689768,0,0,1.076251,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.13757,0.2166019,0.8610011,0,5.62994
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6240844,61.89877,49.12661,0.1236331,0.1236331,0,0,0,0.1236331,504.7874,0.4939442,0,0,0.6240844,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.13757,0.1359964,0.4992675,0,5.177773
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3360374,54.9879,48.42763,0,0,0,0,0,0,0,0.3360374,0,0,0.3360374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13757,0,0.2688299,0,4.889726
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03469282,47.3613,46.71716,0.5666956,0.5666956,0,0,0,0.5666956,6.121951,0,0,0,0.03469282,0.5965217,0.5666956,0,0,0,4.553689,0,0.5618289,-0.5618289,5.407793,90.12969,0.13757,0.6233651,0.02775426,0,4.588382
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,45.12182,45.12182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6242543,3.99186,0,0,0,5.407793,90.12969,0.13757,0,0,0,3.99186
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6242543,3.99186,0,0,0,5.407793,90.12969,0.13757,0,0,0,3.99186
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,42.25185,42.25185,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6242543,3.99186,0,1.116019,-1.116019,4.231405,70.52327,0.13757,1.16624,0,0,3.99186
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.98544,40.98544,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.864276,2.875841,0,0.1860619,-0.1860619,4.035278,67.2545,0.13757,0.1944347,0,0,2.875841
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,40.196,40.196,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.071011,2.689779,0,0.04037018,-0.04037018,3.992724,66.54527,0.13757,0.04218684,0,0,2.689779
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,39.59569,39.59569,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.115867,2.649409,0,0.06386036,-0.06386036,3.92541,65.42336,0.13757,0.06673408,0,0,2.649409
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.92137,38.92137,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.186823,2.585548,0,0.1406548,-0.1406548,3.777146,62.95231,0.13757,0.1469843,0,0,2.585548
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,38.5102,38.5102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343106,2.444893,0,0,0,3.777146,62.95231,0.13757,0,0,0,2.444893
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343106,2.444893,0,0,0,3.777146,62.95231,0.13757,0,0,0,2.444893
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,37.65496,37.65496,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.343106,2.444893,0,0.272969,-0.272969,3.489412,58.15674,0.13757,0.2852526,0,0,2.444893
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,37.28491,37.28491,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.646405,2.171924,0,0.1322028,-0.1322028,3.350058,55.83418,0.13757,0.138152,0,0,2.171924
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01755138,37.40181,37.09578,0.07047797,0.07047797,0,0,0,0.07047797,24.90335,0,0,0,0.01755138,0.07418734,0.07047797,0,0,2.793297,2.039721,0,0.05663596,-0.05663596,3.290358,54.83919,0.13757,0.07752577,0.0140411,0,2.057273
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2742016,41.7532,36.84085,0,0,0,0,0,0,0,0,0,0,0.2742016,0,0,0,0,2.856226,1.983086,0.2742016,0,0.2742016,3.550488,59.17469,0.1375359,0,0.2193613,0,2.257287
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.621506,49.34386,37.65496,0.7555659,0.7555659,0,0,0,0.7555659,82.25702,0,1.110223E-16,0,0.621506,0.7953325,0.7555659,0,0,2.582024,2.229867,0,0.1738265,-0.1738265,3.367259,56.12088,0.1375359,0.8311225,0.4972048,0,2.851373
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9683553,58.96758,39.54635,0.3468261,0.3468261,0,-1,0,0.3468261,279.2048,0,0,0,0.9683553,0.3650801,0.3468261,0,0,2.775165,2.056041,0.6032752,0,0.6032752,3.939576,65.65948,0.1374609,0.3815087,0.7746843,0,3.024396
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.047208,63.4282,41.76667,0.6903735,0.6903735,0,0,0,0.6903735,151.6872,0,0,0,1.047208,0.7267089,0.6903735,0,0,2.17189,2.598988,0.3204991,0,0.3204991,4.243629,70.72701,0.1374211,0.7594109,0.8377665,0,3.646196
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.012462,65.08497,43.89653,0.3173659,0.3173659,0,0,0,0.3173659,319.0203,0,0,0,1.012462,0.3340693,0.3173659,0,0,1.851391,2.887437,0.6783922,0,0.6783922,4.887208,81.4533,0.1373369,0.3491025,0.8099692,0,3.899899
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.07856,68.98031,45.77147,0.8070205,0.8070205,0,0,0,0.8070205,133.6471,0,0,0,1.07856,0.8494953,0.8070205,0,0,1.172998,3.49799,0.2290642,0,0.2290642,5.104517,85.07512,0.1373084,0.8877226,0.8628476,0,4.57655
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.058497,70.71156,47.6464,0,0,0,0,0,0,0,0.1145627,0,0,1.058497,0,0,0,0,0.9439343,3.704148,0.9439343,0,0.9439343,6.000012,100,0.1371915,0,0.8467976,0,4.762645
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.070883,72.14954,48.56742,0.4639536,0.4639536,0,-1,0,0.4639536,230.8167,0.5825104,0,0,1.070883,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1371915,0.510349,0.8567061,0,5.624571
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.033761,71.56322,48.89636,0.2098929,0.2098929,0,0,0,0.2098929,492.5182,0.812821,0,0,1.033761,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1371915,0.2308822,0.8270087,0,5.58745
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7493272,64.93102,49.26641,0.6490755,0.6490755,0,0,0,0.6490755,115.4453,0.06608987,0,0,0.7493272,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1371915,0.7139831,0.5994618,0,5.303016
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3231218,54.87059,48.56742,0.6523935,0.6523935,0,0,0,0.6523935,49.52866,0,0,0,0.3231218,0.68673,0.6523935,0,0,0,4.553689,0,0.3636083,-0.3636083,5.616735,93.61207,0.1371915,0.7176329,0.2584974,0,4.876811
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03502014,47.53256,46.88163,0.1741405,0.1741405,0,0,0,0.1741405,20.11027,0,0,0,0.03502014,0.1833058,0.1741405,0,0,0.4040092,4.190081,0,0.1482857,-0.1482857,5.460428,91.00696,0.1371915,0.1915546,0.02801611,0,4.225101
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,45.23695,45.23695,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5687711,4.041795,0,0.7869782,-0.7869782,4.63088,77.18119,0.1371915,0.8223922,0,0,4.041795
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,43.75673,43.75673,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.443191,3.254817,0,0.2099702,-0.2099702,4.409553,73.49239,0.1371915,0.2194189,0,0,3.254817
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.676492,3.044847,0,0,0,4.409553,73.49239,0.1371915,0,0,0,3.044847
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.0759,41.0759,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.676492,3.044847,0,0.01471417,-0.01471417,4.394042,73.23389,0.1371915,0.01537631,0,0,3.044847
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,40.28646,40.28646,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.692841,3.030132,0,0.002716814,-0.002716814,4.391179,73.18616,0.1371915,0.00283907,0,0,3.030132
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,39.68615,39.68615,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.695859,3.027416,0,0.1997555,-0.1997555,4.180618,69.67683,0.1371915,0.2087445,0,0,3.027416
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.99538,38.99538,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.91781,2.82766,0,0.09187421,-0.09187421,4.083774,68.06276,0.1371915,0.09600855,0,0,2.82766
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,38.55132,38.55132,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.019892,2.735786,0,0.04271343,-0.04271343,4.03875,67.31236,0.1371915,0.04463554,0,0,2.735786
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.14015,38.14015,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.067352,2.693072,0,0.09395247,-0.09395247,3.939715,65.66179,0.1371915,0.09818033,0,0,2.693072
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.69608,37.69608,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.171743,2.59912,0,0.08808783,-0.08808783,3.846863,64.11425,0.1371915,0.09205178,0,0,2.59912
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,37.32603,37.32603,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.269619,2.511032,0,0.1807792,-0.1807792,3.656305,60.93829,0.1371915,0.1889142,0,0,2.511032
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02330233,37.5518,37.14511,0.2013254,0.2013254,0,0,0,0.2013254,11.57446,0,0,0,0.02330233,0.2119215,0.2013254,0,0,2.470484,2.330253,0,0.1886192,-0.1886192,3.457483,57.62459,0.1371915,0.221458,0.01864186,0,2.353555
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.280091,41.91311,36.89019,0,0,0,0,0,0,0,0,0,0,0.280091,0,0,0,0,2.680061,2.141634,0.280091,0,0.280091,3.7232,62.05321,0.1371568,0,0.2240728,0,2.421725
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7034375,51.10392,37.72075,0.2945301,0.2945301,0,0,0,0.2945301,238.8338,0,0,0,0.7034375,0.3100317,0.2945301,0,0,2.39997,2.393716,0.3934058,0,0.3934058,4.096418,68.27349,0.1371082,0.3239831,0.56275,0,3.097153
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.111233,62.47892,39.64503,1.403317,1.38,0,-1,0,1.38,80.52415,0,0.02331748,0.1636492,1.111233,1.452632,1.38,0,0,2.006565,2.747781,0,0.3413984,-0.3413984,3.736552,62.27575,0.1371082,1.543649,0.8889866,0,3.859014
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.253944,68.86729,41.90647,0.740781,0.740781,0,0,0,0.740781,169.2733,0,0,0,1.253944,0.7797695,0.740781,0,0,2.385896,2.406383,0.4741749,0,0.4741749,4.186394,69.77309,0.1370496,0.8148591,1.003156,0,3.660327
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.410651,76.03632,44.061,0.9525728,0.9525728,0,0,0,0.9525728,148.0885,0,0,0,1.410651,1.002708,0.9525728,0,0,1.911721,2.83314,0.4079427,0,0.4079427,4.573402,76.22322,0.1369992,1.04783,1.128521,0,4.243791
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.255546,73.95634,45.93593,0,0,0,0,0,0,0,0,0,0,1.255546,0,0,0,0,1.503778,3.200288,1.255546,0,1.255546,5.764518,96.07511,0.1368444,0,1.004437,0,4.455835
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.012848,69.69389,47.7862,0.4418895,0.4418895,0,0,0,0.4418895,229.2084,0.2994689,0,0,1.012848,0.4651468,0.4418895,0,0,0.2482321,4.33028,0.2482321,0,0.2482321,6.000012,100,0.1368138,0.4860784,0.8102783,0,5.343128
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.007855,70.71947,48.75656,0.4568028,0.4568028,0,-1,0,0.4568028,220.6323,0.5270095,0,0,1.007855,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1368138,0.5024831,0.8062837,0,5.561543
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6218192,61.7938,49.07727,0.1600714,0.1600714,0,0,0,0.1600714,388.4637,0.453323,0,0,0.6218192,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1368138,0.1760785,0.4974554,0,5.175508
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5477542,60.5534,49.44733,0.3198565,0.3198565,0,0,0,0.3198565,171.25,0.2110631,0,0,0.5477542,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1368138,0.3518421,0.4382033,0,5.101443
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2310231,53.2136,48.75656,0.000126088,0.000126088,0,0,0,0.000126088,183223.7,0.2308904,0,0,0.2310231,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1368138,0.0001386968,0.1848185,0,4.784712
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03265823,47.62884,47.02142,0.4479527,0.4479527,0,0,0,0.4479527,7.290553,0,5.551115E-17,0,0.03265823,0.4715292,0.4479527,0,0,0,4.553689,0,0.438871,-0.438871,5.537401,92.28984,0.1368138,0.492748,0.02612658,0,4.586347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,45.37674,45.37674,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4876344,4.114818,0,0.5665687,-0.5665687,4.940186,82.33626,0.1368138,0.5920643,0,0,4.114818
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,43.84719,43.84719,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.117155,3.548249,0,0.4571106,-0.4571106,4.458349,74.30566,0.1368138,0.4776805,0,0,3.548249
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,42.44099,42.44099,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.625056,3.091139,0,0.1337813,-0.1337813,4.317331,71.95537,0.1368138,0.1398014,0,0,3.091139
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.14169,41.14169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773702,2.957357,0,0,0,4.317331,71.95537,0.1368138,0,0,0,2.957357
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,40.36047,40.36047,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.773702,2.957357,0,0.07895747,-0.07895747,4.234102,70.56823,0.1368138,0.08251055,0,0,2.957357
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,39.73549,39.73549,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.861432,2.8784,0,0.007192685,-0.007192685,4.226521,70.44187,0.1368138,0.007516356,0,0,2.8784
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.0365,39.0365,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.869424,2.871207,0,0.263201,-0.263201,3.949082,65.81791,0.1368138,0.2750451,0,0,2.871207
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,38.60066,38.60066,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.16187,2.608006,0,0.1502239,-0.1502239,3.790732,63.17875,0.1368138,0.156984,0,0,2.608006
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.18127,38.18127,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.328785,2.457782,0,0.120157,-0.120157,3.664076,61.06781,0.1368138,0.1255641,0,0,2.457782
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,37.74542,37.74542,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.462293,2.337625,0,0.06676701,-0.06676701,3.593697,59.89483,0.1368138,0.06977153,0,0,2.337625
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,37.37537,37.37537,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.536479,2.270858,0,0.01868853,-0.01868853,3.573998,59.56651,0.1368138,0.01952952,0,0,2.270858
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02182354,37.56714,37.18623,0.04129203,0.04129203,0,0,0,0.04129203,52.85169,0,0,0,0.02182354,0.0434653,0.04129203,0,0,2.557244,2.25217,0,0.02164176,-0.02164176,3.551185,59.1863,0.1368138,0.04542124,0.01745883,0,2.273993
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3281318,42.85919,36.93953,1.046556,1.046556,0,0,0,1.046556,31.35348,0,2.220446E-16,0,0.3281318,1.101638,1.046556,0,0,2.58129,2.230528,0,0.7735063,-0.7735063,2.735838,45.59721,0.1368138,1.151212,0.2625055,0,2.55866
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6224485,49.4877,37.7701,0.7364451,0.7364451,0,0,0,0.7364451,84.5207,0,0,0,0.6224485,0.7752053,0.7364451,0,0,3.440742,1.457022,0,0.1527568,-0.1527568,2.574818,42.91355,0.1368138,0.8100896,0.4979588,0,2.07947
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.046342,61.01912,39.73549,0,0,0,-1,0,0,0,0,0,0,1.046342,0,0,0,0,3.610471,1.304265,1.046342,0,1.046342,3.567465,59.45764,0.1366851,0,0.8370735,0,2.350607
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.118772,65.50449,42.0216,0.4147972,0.4147972,0,0,0,0.4147972,269.7155,0,0,0,1.118772,0.4366286,0.4147972,0,0,2.564129,2.245972,0.6821437,0,0.6821437,4.214603,70.24326,0.1366013,0.4562769,0.8950179,0,3.364745
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.391321,75.64548,44.20079,0.985914,0.985914,0,0,0,0.985914,141.1199,0,0,0,1.391321,1.037804,0.985914,0,0,1.881986,2.859902,0.3535164,0,0.3535164,4.549979,75.83282,0.1365579,1.084505,1.113057,0,4.251223
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.474415,80.73169,46.09218,0.09734106,0.09734106,0,0,0,0.09734106,1514.689,0,0,0,1.474415,0.1024643,0.09734106,0,0,1.528469,3.178067,1.37195,0,1.37195,5.851525,97.52522,0.1363899,0.1070752,1.179532,0,4.652482
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.336849,79.01073,48.01646,0.2201236,0.2201236,0,0,0,0.2201236,607.3174,0.9486213,0,0,1.336849,0.2317091,0.2201236,0,0,0.1565188,4.412822,0.1565188,0,0.1565188,6.000012,100,0.1363707,0.242136,1.069479,0,5.749671
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.225277,76.95295,48.98682,0.8816149,0.8816149,0,-1,0,0.8816149,138.981,0.2972613,0,0,1.225277,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1363707,0.9697763,0.9802216,0,5.778966
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7134662,64.09357,49.26641,0.7663143,0.7663143,0,0,0,0.7663143,93.1036,1.110223E-16,0,0,0.7134662,0.8066466,0.7663143,0,0,0,4.553689,0,0.09318043,-0.09318043,5.901791,98.36299,0.1363707,0.8429457,0.5707729,0,5.267155
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6065185,62.06334,49.63647,0.4868125,0.4868125,0,0,0,0.4868125,124.5898,0,0,0,0.6065185,0.5124342,0.4868125,0,0,0.1035338,4.460508,0.09408429,0,0.09408429,5.991047,99.85059,0.1363592,0.5354937,0.4852148,0,5.067027
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3039514,54.82371,48.89636,0.7719444,0.7719444,0,0,0,0.7719444,39.37477,0,0,0,0.3039514,0.8125731,0.7719444,0,0,0.009449515,4.545185,0,0.5086217,-0.5086217,5.454913,90.91504,0.1363592,0.8491389,0.2431611,0,4.849136
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.0299135,47.71791,47.16122,0.09848446,0.09848446,0,0,0,0.09848446,30.37383,0,1.387779E-17,0,0.0299135,0.1036679,0.09848446,0,0,0.5745848,4.036562,0,0.07375436,-0.07375436,5.377169,89.61931,0.1363592,0.1083329,0.0239308,0,4.066476
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,45.4672,45.4672,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.656534,3.962808,0,0.001560203,-0.001560203,5.375525,89.5919,0.1363592,0.001630412,0,0,3.962808
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.9212,43.9212,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6582676,3.961248,0,0.7882245,-0.7882245,4.544663,75.74423,0.1363592,0.8236946,0,0,3.961248
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,42.50677,42.50677,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.534073,3.173024,0,0.4075295,-0.4075295,4.115089,68.58468,0.1363592,0.4258684,0,0,3.173024
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,41.19103,41.19103,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.986883,2.765494,0,0.09624764,-0.09624764,4.013635,66.89378,0.1363592,0.1005788,0,0,2.765494
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,40.40158,40.40158,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.093825,2.669246,0,0.187313,-0.187313,3.81619,63.60304,0.1363592,0.195742,0,0,2.669246
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,39.78483,39.78483,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.30195,2.481933,0,0.1101249,-0.1101249,3.700108,61.66835,0.1363592,0.1150805,0,0,2.481933
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.08584,39.08584,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.424312,2.371809,0,0.181369,-0.181369,3.508928,58.48202,0.1363592,0.1895306,0,0,2.371809
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,38.62533,38.62533,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.625833,2.190439,0,0.1893022,-0.1893022,3.309386,55.15633,0.1363592,0.1978208,0,0,2.190439
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.20594,38.20594,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.836169,2.001137,0,0.1875908,-0.1875908,3.111648,51.8607,0.1363592,0.1960323,0,0,2.001137
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.7701,37.7701,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.044603,1.813547,0,0.1121737,-0.1121737,2.993407,49.89001,0.1363592,0.1172215,0,0,1.813547
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,37.37537,37.37537,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.16924,1.701373,0,0.07152322,-0.07152322,2.918015,48.63348,0.1363592,0.07474177,0,0,1.701373
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02136486,37.55912,37.18623,0.1713913,0.1713913,0,0,0,0.1713913,12.46555,0,2.775558E-17,0,0.02136486,0.1804119,0.1713913,0,0,3.24871,1.62985,0,0.159047,-0.159047,2.750365,45.83932,0.1363592,0.1885304,0.01709189,0,1.651215
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3271521,42.84083,36.93953,0.1031719,0.1031719,0,0,0,0.1031719,317.0942,0,0,0,0.3271521,0.108602,0.1031719,0,0,3.425429,1.470803,0.2185501,0,0.2185501,2.9577,49.29489,0.1363325,0.1134891,0.2617217,0,1.797955
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5550002,48.16994,37.81121,0.7681522,0.7681522,0,0,0,0.7681522,72.25134,0,1.110223E-16,0,0.5550002,0.8085812,0.7681522,0,0,3.206879,1.667498,0,0.253581,-0.253581,2.690402,44.83994,0.1363325,0.8449674,0.4440002,0,2.222498
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8592218,56.80686,39.82595,0.9241707,0.9241707,0,-1,0,0.9241707,92.97219,0,1.110223E-16,0,0.8592218,0.9728113,0.9241707,0,0,3.488636,1.413917,0,0.1135895,-0.1135895,2.570668,42.84438,0.1363325,1.016588,0.6873775,0,2.273139
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.061342,64.27013,42.18606,0.859298,0.859298,0,0,0,0.859298,123.5126,0,0,0,1.061342,0.9045242,0.859298,0,0,3.614846,1.300327,0.1568173,0,0.1568173,2.719438,45.32387,0.1363133,0.9452278,0.8490732,0,2.361669
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.314656,73.68744,44.40638,1.714919,1.714919,0.425,0,0.172125,1.714919,76.65994,0,0,0,1.314656,1.35781,1.289919,0,0,3.458029,1.441463,0,0.04315364,-0.04315364,2.67395,44.56574,0.1363133,1.886411,1.051725,1.7,2.756119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.259248,74.52908,46.30599,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,140.6092,0,0,0,1.259248,0,0,0.8044341,0.7642124,3.505977,1.398309,2.023461,0,2.023461,4.593573,76.55939,0.1364126,0.9851224,1.007399,1.7,2.657557
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.960353,68.89996,48.24671,0.4488061,0.4488061,0.9448618,0,0.3140473,0.4488061,213.9795,0,0,0,0.960353,0,0,0.4960557,0.4712529,1.482517,3.219424,1.431606,0,1.431606,5.951714,99.19503,0.136379,0.4936868,0.7682824,1.7,4.179777
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.064846,72.77445,49.21707,0.4933718,0.4933718,0,-1,0,0.4933718,215.8302,0.4945959,0,0,1.064846,0.5193387,0.4933718,0,0,0.05091098,4.507869,0.05091098,0,0.05091098,6.000012,100,0.1363728,0.542709,0.8518765,0,5.572715
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.055813,72.87085,49.49667,0.1438698,0.1438698,0,0,0,0.1438698,733.8667,0.904371,0,0,1.055813,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1363728,0.1582568,0.8446504,0,5.609502
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7238103,64.95065,49.81738,0.1022592,0.1022592,0,0,0,0.1022592,707.8195,0.6161691,0,0,0.7238103,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1363728,0.1124851,0.5790483,0,5.277499
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3023017,54.97858,49.07727,0.8623835,0.8623835,0,0,0,0.8623835,35.05421,0,1.110223E-16,0,0.3023017,0.9077721,0.8623835,0,0,0,4.553689,0,0.6054704,-0.6054704,5.36179,89.36299,0.1363728,0.9486218,0.2418414,0,4.855991
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0298986,47.8992,47.34214,0.8169367,0.8169367,0,0,0,0.8169367,3.659843,0,0,0,0.0298986,0.8599333,0.8169367,0,0,0.6727449,3.948219,0,0.8300347,-0.8300347,4.486857,74.7808,0.1363728,0.8986303,0.02391888,0,3.978117
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,45.63167,45.63167,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.595006,3.118184,0,1.193419,-1.193419,3.228883,53.8146,0.1363728,1.247123,0,0,3.118184
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.061,44.061,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.921027,1.924765,0,0.9327513,-0.9327513,2.245676,37.42786,0.1363728,0.9747251,0,0,1.924765
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,42.60545,42.60545,1.375032,0.9424127,0,-1,0,0.9424127,0,0,0.432619,0.5701222,0,0.9920133,0.9424127,0,0,3.957417,0.9920133,0,0.9920133,-0.9920133,1.200002,20,0.1363728,1.512535,0,0,0.9920133
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,41.28149,41.28149,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,40.50026,40.50026,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.85062,39.85062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.13518,39.13518,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.66645,38.66645,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,38.25528,38.25528,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.79477,37.79477,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363728,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,37.40004,37.40004,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365218,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01316338,37.44048,37.2109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01316338,0,0,1.452632,1.38,3.679654,1.242,1.393163,0,1.393163,3.830856,63.84748,0.1366302,0,0.0105307,1.7,1.255163
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3694674,43.65503,36.95598,1.276988,1.276988,1.7,0,0.5202,1.276988,28.93273,0,0,0,0.3694674,0,0,0.4230123,0.4018617,2.286491,2.495847,0.7713291,0,0.7713291,4.562603,76.04324,0.1367455,1.404686,0.2955739,1.7,2.865314
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7349414,51.91834,37.86055,0.03316971,0.03316971,0.8544545,0,0.2893661,0.03316971,2215.7,0,0,0,0.7349414,0,0,0.8212848,0.7802205,1.515162,3.190043,1.515162,0,1.515162,6.000012,100,0.136677,0.03648668,0.5879531,1.7,3.924985
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.057624,61.53054,39.94107,1.16113,1.16113,0,-1,0,1.16113,91.08572,0,0,0,1.057624,1.222242,1.16113,0,0,0,4.553689,0,0.1646185,-0.1646185,5.826489,97.10796,0.136677,1.277243,0.8460988,0,5.611312
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.245029,69.18027,42.35053,0,0,0,0,0,0,0,1.06212,0,0,1.245029,0,0,0,0,0.1829095,4.389071,0.1829095,0,0.1829095,6.000012,100,0.1366548,0,0.9960232,0,5.634099
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.430933,77.32245,44.57085,0.3388053,0.3388053,0,0,0,0.3388053,422.3466,1.074296,0,0,1.430933,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0.3726859,1.144746,0,5.984622
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.277784,75.31983,46.51157,0,0,0,0,0,0,0,1.277784,0,0,1.277784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0,1.022227,0,5.831472
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.212624,75.88248,48.42763,0.9835886,0.9835886,0,0,0,0.9835886,123.2857,0.1772674,0,0,1.212624,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,1.081947,0.9700991,0,5.766313
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.887644,68.47904,49.44733,0.1969844,0.1969844,0,-1,0,0.1969844,450.6165,0.6802921,0,0,0.887644,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0.2166828,0.7101152,0,5.441333
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7337449,65.08217,49.72692,0.4273746,0.4273746,0,0,0,0.4273746,171.6866,0.2838769,0,0,0.7337449,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0.4701121,0.586996,0,5.287434
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5417194,61.07068,50.04764,0.4001484,0.4001484,0,0,0,0.4001484,135.3796,0.1205105,0,0,0.5417194,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0.4401633,0.4333755,0,5.095408
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2901115,54.92782,49.26641,0,0,0,0,0,0,0,0.2901115,0,0,0.2901115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0,0.2320892,0,4.843801
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02819472,48.03237,47.5066,0,0,0,0,0,0,0,0.02819472,0,0,0.02819472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366548,0,0.02255578,0,4.581883
