Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,45.77147,45.77147,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1366548,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,44.15145,44.15145,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1366548,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,42.72058,42.72058,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1366548,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,41.38017,41.38017,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1366548,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,40.56605,40.56605,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1366548,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.9164,39.9164,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1366548,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.20097,39.20097,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1366548,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,38.71579,38.71579,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1366548,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,38.27995,38.27995,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1366548,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.81121,37.81121,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1366548,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,37.44116,37.44116,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1366548,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02040078,37.61642,37.26024,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.317437,0,0,0,0.02040078,0,0,1.377072,1.308218,4.939812,0.107858,1.328619,0,1.328619,2.574133,42.90214,0.1368371,0.3552209,0.01632062,1.7,0.1282587
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2881404,42.15582,36.98065,1.226462,1.226462,1.7,0,0.5202,1.226462,23.49363,0,0,0,0.2881404,0,0,0.4735383,0.4498613,3.611193,1.303615,0.7380018,0,0.7380018,3.274263,54.57095,0.1369487,1.349108,0.2305123,1.7,1.591756
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7305955,51.88112,37.90989,1.041432,1.041432,1.7,0,0.5202,1.041432,70.15299,0,0,0,0.7305955,0,0,0.6585683,0.6256399,2.873191,1.967817,1.356235,0,1.356235,4.560901,76.01487,0.137127,1.145575,0.5844764,1.7,2.698412
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.042445,61.30217,40.0562,0.5307065,0.5307065,0,-1,0,0.5307065,196.426,0,0,0,1.042445,0.5586385,0.5307065,0,0,1.516956,3.188429,0.483807,0,0.483807,5.019881,83.66451,0.1370682,0.5837772,0.8339564,0,4.230874
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.258989,69.74943,42.50677,1.076679,1.076679,0,0,0,1.076679,116.9326,0,0,0,1.258989,1.133346,1.076679,0,0,1.033149,3.623855,0.125643,0,0.125643,5.139076,85.6511,0.1370529,1.184347,1.007192,0,4.882844
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.437428,77.76196,44.75177,0.7505615,0.7505615,0,0,0,0.7505615,191.5137,0,0,0,1.437428,0.7900648,0.7505615,0,0,0.9075059,3.736933,0.6473636,0,0.6473636,5.753219,95.8868,0.1369743,0.8256177,1.149943,0,5.174362
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.474753,81.56452,46.69249,0.4634584,0.4634584,0,0,0,0.4634584,318.2062,0.72676,0,0,1.474753,0.4878509,0.4634584,0,0,0.2601423,4.319561,0.2601423,0,0.2601423,6.000012,100,0.1369427,0.5098042,1.179803,0,5.794314
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.284053,78.20411,48.61676,1.009123,1.009123,0,0,0,1.009123,127.2445,0.2218183,0,0,1.284053,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1369427,1.110035,1.027242,0,5.837741
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9562402,70.43081,49.63647,0.6506761,0.6506761,0,-1,0,0.6506761,146.961,0.271318,0,0,0.9562402,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1369427,0.7157438,0.7649922,0,5.509929
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6437786,63.20348,49.90784,0.141328,0.141328,0,0,0,0.141328,455.5208,0.4950123,0,0,0.6437786,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1369427,0.1554608,0.5150229,0,5.197468
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4885191,60.11171,50.23677,1.154853,1.154853,0,0,0,1.154853,42.3014,0,0,0,0.4885191,1.215635,1.154853,0,0,0,4.553689,0,0.727116,-0.727116,5.233564,87.2259,0.1369427,1.270339,0.3908153,0,5.042208
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2368548,54.04216,49.44733,1.0691,1.0691,0,0,0,1.0691,22.1546,0,0,0,0.2368548,1.125368,1.0691,0,0,0.8079067,3.826573,0,0.8885134,-0.8885134,4.296989,71.61634,0.1369427,1.17601,0.1894838,0,4.063427
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.0260671,48.17406,47.68752,0.34856,0.34856,0,0,0,0.34856,7.478512,0,5.551115E-17,0,0.0260671,0.3669052,0.34856,0,0,1.795144,2.93806,0,0.3408382,-0.3408382,3.937714,65.62843,0.1369427,0.383416,0.02085368,0,2.964127
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,45.91126,45.91126,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.173853,2.597221,0,0.826161,-0.826161,3.066864,51.1143,0.1369427,0.8633382,0,0,2.597221
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,44.26658,44.26658,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.09181,1.77106,0,0.1079706,-0.1079706,2.953053,49.21745,0.1369427,0.1128292,0,0,1.77106
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,42.81104,42.81104,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.211777,1.66309,0,0.03083883,-0.03083883,2.920546,48.67567,0.1369427,0.03222658,0,0,1.66309
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.47063,41.47063,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.246042,1.632251,0,0.157217,-0.157217,2.754825,45.91365,0.1369427,0.1642917,0,0,1.632251
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,40.65651,40.65651,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.420728,1.475034,0,0.2787125,-0.2787125,2.461036,41.01719,0.1369427,0.2912546,0,0,1.475034
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.99041,39.99041,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.730408,1.196321,0,0.1300462,-0.1300462,2.323955,38.73251,0.1369427,0.1358983,0,0,1.196321
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874904,1.066275,0,0,0,2.323955,38.73251,0.1369427,0,0,0,1.066275
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.76513,38.76513,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.874904,1.066275,0,0.1346968,-0.1346968,2.181972,36.36613,0.1369427,0.1407581,0,0,1.066275
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,38.29639,38.29639,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.024567,0.9315785,0,0.2153207,-0.2153207,1.955004,32.58334,0.1369427,0.2250102,0,0,0.9315785
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.83588,37.83588,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.263813,0.7162578,0,0.1640958,-0.1640958,1.782032,29.70048,0.1369427,0.1714801,0,0,0.7162578
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.446141,0.5521619,0,0,0,1.782032,29.70048,0.1369427,0,0,0,0.5521619
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.00929598,37.42235,37.26024,0.1805823,0.1805823,0,0,0,0.1805823,5.147781,0,2.775558E-17,0,0.00929598,0.1900866,0.1805823,0,0,4.446141,0.5521619,0,0.1807906,-0.1807906,1.591462,26.52432,0.1369427,0.1986405,0.007436783,0,0.5614579
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1206963,39.13247,37.00532,0,0,0,0,0,0,0,0,0,0,0.1206963,0,0,0,0,4.647019,0.3713714,0.1206963,0,0.1206963,1.705965,28.43269,0.1369281,0,0.09655702,0,0.4920676
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1087652,39.86014,37.93456,0.2302134,0.2302134,0,0,0,0.2302134,47.24537,0,5.551115E-17,0,0.1087652,0.2423299,0.2302134,0,0,4.526323,0.479998,0,0.1335647,-0.1335647,1.565175,26.0862,0.1369281,0.2532347,0.08701213,0,0.5887632
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3542466,46.69578,40.14666,0.5724223,0.5724223,0,-1,0,0.5724223,61.88554,0,0,0.233246,0.3542466,0.6025497,0.5724223,0,0,4.674728,0.3464333,0,0.2483031,-0.2483031,1.303441,21.72397,0.1369281,0.6296645,0.2833973,0,0.7006798
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1799376,45.95742,42.64657,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,29.65112,0,0,0,0.1799376,0.1914203,0.1818493,0,0,4.950621,0.09813012,0,0.01148269,-0.01148269,1.291337,21.52224,0.1369281,0.6675342,0.1439501,1.7,0.2780677
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09684044,46.70669,44.91623,1.283478,1.283478,1.7,0,0.5202,1.283478,7.545158,0,0,0,0.09684044,0,0,0.4165221,0.395696,4.963379,0.08664744,0.4925365,0,0.4925365,1.758598,29.30991,0.137005,1.411826,0.07747235,1.7,0.1834879
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1198199,49.10698,46.85696,1.107295,1.107295,1.7,0,0.5202,1.107295,10.82096,0,0,0,0.1198199,0,0,0.5927054,0.5630701,4.470843,0.5299302,0.6828899,0,0.6828899,2.406444,40.10732,0.1371118,1.218024,0.09585589,1.7,0.6497501
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1295486,51.265,48.79768,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.5443,0,0,0,0.1295486,0,0,1.037154,0.9852964,3.787953,1.144531,1.114845,0,1.114845,3.464079,57.73454,0.1372878,0.7291304,0.1036389,1.7,1.27408
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1307306,52.37486,49.86672,1.151322,1.151322,0,-1,0,1.151322,11.35483,0,0,0,0.1307306,1.211917,1.151322,0,0,2.673108,2.147892,0,1.081187,-1.081187,2.324408,38.74006,0.1372878,1.266454,0.1045845,0,2.278622
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2157123,54.28854,50.09698,0.4239607,0.4239607,0,0,0,0.4239607,50.88025,0,5.551115E-17,0,0.2157123,0.4462744,0.4239607,0,0,3.874427,1.066705,0,0.2305622,-0.2305622,2.081374,34.6895,0.1372878,0.4663568,0.1725698,0,1.282417
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06802386,51.71711,50.41769,0.5636874,0.5636874,0,0,0,0.5636874,12.06766,0,1.110223E-16,0,0.06802386,0.5933551,0.5636874,0,0,4.130607,0.8361428,0,0.5253313,-0.5253313,1.527627,25.46039,0.1372878,0.6200562,0.05441909,0,0.9041666
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0374523,50.34547,49.63647,1.184468,1.184468,0.8536175,0,0.2891376,1.184468,3.161951,5.551115E-17,0,0,0.0374523,0.3482638,0.3308506,0,0,4.714308,0.3108115,0,0.3108115,-0.3108115,1.200002,20,0.1372878,1.302915,0.02996184,1.7,0.3482638
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01818202,48.16667,47.82732,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01818202,0,0,1.452632,1.38,5.059654,0,1.398182,0,1.398182,2.526434,42.10715,0.1373935,0,0.01454562,1.7,0.01818202
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.06751,46.06751,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.661472,1.258364,0,0.5793675,-0.5793675,1.915727,31.92872,0.1373935,0.6054391,0,0,1.258364
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,44.35704,44.35704,0.7246155,0.6450465,0,-1,0,0.6450465,0,0,0.07956895,0.1520305,0,0.6789963,0.6450465,0,0,4.305214,0.6789963,0,0.6789963,-0.6789963,1.200002,20,0.1373935,0.797077,0,0,0.6789963
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.87683,42.87683,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.51175,41.51175,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.03153,40.03153,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.29142,39.29142,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.78979,38.78979,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,38.32106,38.32106,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.86055,37.86055,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373935,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,37.46583,37.46583,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1375725,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0132098,37.5154,37.28491,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0132098,0,0,1.452632,1.38,3.72246,1.203475,1.39321,0,1.39321,3.790292,63.1714,0.1376782,0,0.01056784,1.7,1.216685
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1155221,39.0651,37.02999,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.23155,0,0,0,0.1155221,0,0,1.317876,1.251982,2.32925,2.457364,1.367504,0,1.367504,5.08762,84.7935,0.1378528,0.4203369,0.09241771,1.7,2.572886
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2969967,43.37587,38.00035,0,0,0,0,0,0,0,0,0,0,0.2969967,0,0,0,0,0.9617459,3.688118,0.2969967,0,0.2969967,5.369376,89.48941,0.1378168,0,0.2375974,0,3.985114
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4006351,47.72615,40.27001,0.2820489,0.2820489,0,-1,0,0.2820489,142.0445,0,0,0,0.4006351,0.2968936,0.2820489,0,0,0.6647491,3.955415,0.1037415,0,0.1037415,5.467793,91.12971,0.1378042,0.3102538,0.3205081,0,4.35605
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4989704,52.35836,42.78637,0.302381,0.302381,0,0,0,0.302381,165.0138,0,0,0,0.4989704,0.3182957,0.302381,0,0,0.5610077,4.048782,0.1806746,0,0.1806746,5.639196,93.98642,0.1377823,0.3326191,0.3991763,0,4.547752
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1262163,47.42512,45.0807,0.3607701,0.3607701,0,0,0,0.3607701,34.98523,0,5.551115E-17,0,0.1262163,0.379758,0.3607701,0,0,0.3803331,4.211389,0,0.2535417,-0.2535417,5.37194,89.53215,0.1377823,0.3968471,0.100973,0,4.337605
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1764332,50.38704,47.04609,0.3666577,0.3666577,0,0,0,0.3666577,48.1193,0,0,0,0.1764332,0.3859555,0.3666577,0,0,0.6620461,3.957847,0,0.2095224,-0.2095224,5.151084,85.85123,0.1377823,0.4033235,0.1411465,0,4.134281
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3155977,55.20644,49.03616,1.552602,1.552602,0.425,0,0.172125,1.552602,20.32702,0,0,0,0.3155977,1.18695,1.127602,0,0,0.8948488,3.748325,0,0.871352,-0.871352,4.232598,70.54316,0.1377823,1.707862,0.2524782,1.7,4.063923
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2901311,55.69766,50.00652,0.3678956,0.3678956,0,-1,0,0.3678956,78.86234,0,0,0,0.2901311,0.3872586,0.3678956,0,0,1.863018,2.876973,0,0.09712748,-0.09712748,4.130217,68.83681,0.1377823,0.4046852,0.2321049,0,3.167104
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2102054,54.36453,50.27789,0.2786884,0.2786884,0,0,0,0.2786884,75.42667,0,0,0,0.2102054,0.2933562,0.2786884,0,0,1.970937,2.779845,0,0.08315084,-0.08315084,4.042568,67.376,0.1377823,0.3065573,0.1681643,0,2.990051
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2057404,54.61332,50.60683,0.7862193,0.7862193,0,0,0,0.7862193,26.16832,0,1.110223E-16,0,0.2057404,0.8275993,0.7862193,0,0,2.063327,2.696695,0,0.6218589,-0.6218589,3.387071,56.45108,0.1377823,0.8648413,0.1645923,0,2.902435
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1231624,52.12712,49.76804,0.2055884,0.2055884,0,0,0,0.2055884,59.90729,0,2.775558E-17,0,0.1231624,0.2164089,0.2055884,0,0,2.754281,2.074836,0,0.09324642,-0.09324642,3.288781,54.81291,0.1377823,0.2261473,0.09852996,0,2.197998
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01392052,48.27645,48.01646,0.4945096,0.4945096,0,0,0,0.4945096,2.815014,0,5.551115E-17,0,0.01392052,0.5205364,0.4945096,0,0,2.857888,1.981589,0,0.5066159,-0.5066159,2.754761,45.91259,0.1377823,0.5439606,0.01113641,0,1.99551
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.20731,46.20731,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.420795,1.474974,0,0.5174626,-0.5174626,2.209307,36.82172,0.1377823,0.5407485,0,0,1.474974
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.49684,44.49684,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.995754,0.9575109,0,0.4480615,-0.4480615,1.737009,28.95009,0.1377823,0.4682243,0,0,0.9575109
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.97551,42.97551,1.258002,0.4839769,0,-1,0,0.4839769,0,0,0.7740253,0.8998255,0,0.5094494,0.4839769,0,0,4.493599,0.5094494,0,0.5094494,-0.5094494,1.200002,20,0.1377823,1.383802,0,0,0.5094494
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,41.58575,41.58575,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.73052,40.73052,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.0562,40.0562,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.31609,39.31609,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.83091,38.83091,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,38.3704,38.3704,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.90989,37.90989,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377823,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,37.51517,37.51517,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1379621,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02857649,37.8256,37.32603,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.96823,2.220446E-16,0,0,0.02857649,0,0,1.452632,1.38,3.738754,1.188811,1.408576,0,1.408576,3.789412,63.15674,0.1380955,0.1258965,0.02286119,1.7,1.217387
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1825975,40.31296,37.07111,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,54.7059,2.220446E-16,0,0,0.1825975,0,0,1.36622,1.297909,2.330177,2.456529,1.480506,0,1.480506,5.193944,86.56555,0.1382552,0.3671583,0.146078,1.7,2.639127
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5500087,48.32563,38.04969,0.2365168,0.2365168,0,0,0,0.2365168,232.5453,0,0,0,0.5500087,0.2489651,0.2365168,0,0,0.8496709,3.788985,0.3010437,0,0.3010437,5.479538,91.32546,0.1382187,0.2601685,0.440007,0,4.338994
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7517971,55.04279,40.36047,0.3621391,0.3621391,0,-1,0,0.3621391,207.599,0,0,0,0.7517971,0.3811991,0.3621391,0,0,0.5486273,4.059925,0.370598,0,0.370598,5.831119,97.18512,0.1381739,0.398353,0.6014377,0,4.811721
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8757793,60.7013,42.92617,0,0,0,0,0,0,0,0.69775,0,0,0.8757793,0,0,0,0,0.1780293,4.393463,0.1780293,0,0.1780293,6.000012,100,0.1381524,0,0.7006235,0,5.269242
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9974239,66.28983,45.23695,0.504086,0.504086,0,0,0,0.504086,197.8678,0.466807,0,0,0.9974239,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1381524,0.5544946,0.7979391,0,5.551113
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.180754,73.48655,47.22701,0,0,0,0,0,0,0,1.180754,0,0,1.180754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381524,0,0.9446035,0,5.734443
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.077814,73.1228,49.21707,0,0,0,0,0,0,0,1.077814,0,0,1.077814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381524,0,0.8622514,0,5.631503
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9925342,72.08285,50.23677,0,0,0,-1,0,0,0,0.9925342,0,0,0.9925342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381524,0,0.7940274,0,5.546223
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5398371,61.4832,50.46703,0.5953336,0.5953336,0,0,0,0.5953336,90.67809,0,0,0,0.5398371,0.6266669,0.5953336,0,0,0,4.553689,0,0.08682983,-0.08682983,5.908485,98.47456,0.1381524,0.6548669,0.4318697,0,5.093526
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4341153,59.52781,50.78774,0.4969462,0.4969462,0,0,0,0.4969462,87.35659,0,0,0,0.4341153,0.5231013,0.4969462,0,0,0.09647759,4.466859,0,0.08898599,-0.08898599,5.814686,96.91124,0.1381524,0.5466408,0.3472922,0,4.900974
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.333691,56.54007,49.95718,0.9871678,0.9871678,0,0,0,0.9871678,33.80286,0,0,0,0.333691,1.039124,0.9871678,0,0,0.1953509,4.377873,0,0.705433,-0.705433,5.071094,84.51807,0.1381524,1.085885,0.2669528,0,4.711564
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01984261,48.52746,48.15625,0,0,0,0,0,0,0,0,0,0,0.01984261,0,0,0,0,0.9791654,3.67244,0.01984261,0,0.01984261,5.089919,84.8318,0.13815,0,0.01587408,0,3.692283
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,46.34711,46.34711,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9593228,3.690298,0,0.1273525,-0.1273525,4.955677,82.59445,0.13815,0.1330834,0,0,3.690298
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.5873,44.5873,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.100826,3.562946,0,0.6872545,-0.6872545,4.231247,70.52065,0.13815,0.718181,0,0,3.562946
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.06597,43.06597,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.864442,2.875691,0,1.256269,-1.256269,2.907023,48.45029,0.13815,1.312801,0,0,2.875691
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,41.65154,41.65154,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.260297,1.619422,0,0.1624513,-0.1624513,2.735784,45.59632,0.13815,0.1697616,0,0,1.619422
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.77164,40.77164,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.440798,1.456971,0,0.1780887,-0.1780887,2.548062,42.46762,0.13815,0.1861027,0,0,1.456971
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.10554,40.10554,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.638674,1.278882,0,0.1767005,-0.1767005,2.361804,39.36332,0.13815,0.184652,0,0,1.278882
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.34076,39.34076,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.835008,1.102182,0,0.1888565,-0.1888565,2.162731,36.04545,0.13815,0.197355,0,0,1.102182
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.85558,38.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044849,0.913325,0,0,0,2.162731,36.04545,0.13815,0,0,0,0.913325
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,38.39507,38.39507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044849,0.913325,0,0,0,2.162731,36.04545,0.13815,0,0,0,0.913325
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.90989,37.90989,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.044849,0.913325,0,0.05575363,-0.05575363,2.103962,35.06596,0.13815,0.05826255,0,0,0.913325
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.51517,37.51517,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.106797,0.8575714,0,0.214426,-0.214426,1.877937,31.29889,0.13815,0.2240752,0,0,0.8575714
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01376942,37.56636,37.32603,0.06617169,0.06617169,0,0,0,0.06617169,20.80862,0,0,0,0.01376942,0.06965441,0.06617169,0,0,4.345048,0.6431454,0,0.055885,-0.055885,1.819029,30.31709,0.13815,0.07278886,0.01101553,0,0.6569148
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2882663,42.25167,37.07111,0.381901,0.381901,0,0,0,0.381901,75.48196,0,5.551115E-17,0,0.2882663,0.402001,0.381901,0,0,4.407143,0.5872604,0,0.1137347,-0.1137347,1.699142,28.31898,0.13815,0.4200911,0.2306131,0,0.8755267
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4695015,46.74901,38.06614,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,67.24674,0,0,0,0.4695015,0,0,1.001823,0.9517315,4.533514,0.4735257,1.421233,0,1.421233,3.047442,50.7906,0.1383164,0.7679951,0.3756012,1.7,0.9430272
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3698177,47.34109,40.47559,0,0,0,-1,0,0,0,0,0,0,0.3698177,0,0,0,0,3.112282,1.752635,0.3698177,0,0.3698177,3.398282,56.63792,0.1382717,0,0.2958542,0,2.122453
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7073327,57.09727,43.09064,0.5402619,0.5402619,0,0,0,0.5402619,130.924,0,0,0,0.7073327,0.5686968,0.5402619,0,0,2.742464,2.085471,0.1386359,0,0.1386359,3.529804,58.82994,0.138255,0.5942881,0.5658661,0,2.792804
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7846583,61.43258,45.42608,0,0,0,0,0,0,0,0,0,0,0.7846583,0,0,0,0,2.603828,2.210244,0.7846583,0,0.7846583,4.274196,71.23646,0.1381602,0,0.6277266,0,2.994902
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8110752,64.2958,47.41615,0.267332,0.267332,0,0,0,0.267332,303.3961,0,0,0,0.8110752,0.2814022,0.267332,0,0,1.81917,2.916436,0.529673,0,0.529673,4.776688,79.61131,0.1380964,0.2940653,0.6488601,0,3.727511
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6720747,63.28604,49.39799,0.4080067,0.4080067,0,0,0,0.4080067,164.7215,0,0,0,0.6720747,0.4294807,0.4080067,0,0,1.289497,3.393142,0.242594,0,0.242594,5.006833,83.44704,0.1380671,0.4488074,0.5376598,0,4.065217
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2919873,56.16323,50.41769,0.6375322,0.6375322,0,-1,0,0.6375322,45.79962,0,0,0,0.2919873,0.6710865,0.6375322,0,0,1.046903,3.611476,0,0.3790992,-0.3790992,4.607227,76.78696,0.1380671,0.7012854,0.2335898,0,3.903464
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2695824,55.99598,50.69728,0.2711267,0.2711267,0,0,0,0.2711267,99.43039,0,0,0,0.2695824,0.2853966,0.2711267,0,0,1.468124,3.232377,0,0.0158142,-0.0158142,4.590558,76.50914,0.1380671,0.2982394,0.2156659,0,3.50196
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3311032,57.55374,50.97688,0.8847255,0.8847255,0,0,0,0.8847255,37.4244,0,0,0,0.3311032,0.93129,0.8847255,0,0,1.485695,3.216563,0,0.6001868,-0.6001868,3.957905,65.96495,0.1380671,0.973198,0.2648826,0,3.547666
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07615018,51.55003,50.09698,0.8859897,0.8859897,0,0,0,0.8859897,8.594928,0,1.110223E-16,0,0.07615018,0.9326207,0.8859897,0,0,2.15257,2.616376,0,0.8564705,-0.8564705,3.055106,50.91833,0.1380671,0.9745886,0.06092014,0,2.692526
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,48.33717,48.33717,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.104203,1.759906,0,0.1429218,-0.1429218,2.904453,48.40746,0.1380671,0.1493533,0,0,1.759906
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,46.51157,46.51157,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.263005,1.616984,0,0.3988392,-0.3988392,2.48404,41.40058,0.1380671,0.4167869,0,0,1.616984
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,44.7271,44.7271,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.70616,1.218145,0,0.3067535,-0.3067535,2.160693,36.01148,0.1380671,0.3205574,0,0,1.218145
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,43.1811,43.1811,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.046998,0.9113912,0,0.5476257,-0.5476257,1.583445,26.3907,0.1380671,0.5722689,0,0,0.9113912
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.75022,41.75022,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.65547,0.3637655,0,0.1536101,-0.1536101,1.421526,23.69205,0.1380671,0.1605226,0,0,0.3637655
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.87032,40.87032,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0.0009561752,0,0.1919653,0.1823671,0,0,4.826149,0.2101554,0,0.1919653,-0.1919653,1.219176,20.31956,0.1380671,0.2006038,0,0,0.2101554
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.17133,40.17133,0.1406894,0.01728053,0,-1,0,0.01728053,0,0,0.1234089,0.1374778,0,0.01819003,0.01728053,0,0,5.039443,0.01819003,0,0.01819003,-0.01819003,1.200002,20,0.1380671,0.1547583,0,0,0.01819003
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,39.41478,39.41478,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380671,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380671,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.43619,38.43619,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380671,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.93456,37.93456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380671,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.56451,37.56451,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382077,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03968132,38.04535,37.3507,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.29041,0,0,0,0.03968132,0,0,1.452632,1.38,3.679654,1.242,1.419681,0,1.419681,3.856013,64.26676,0.1383265,0.07618981,0.03174505,1.7,1.281681
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4083424,44.51566,37.07111,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,107.6491,0,0,0,0.4083424,0,0,1.320673,1.254639,2.259973,2.519713,1.662982,0,1.662982,5.433656,90.56075,0.1384627,0.4172599,0.3266739,1.7,2.928056
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8453622,54.54552,38.09081,0,0,0,0,0,0,0,0.2483707,0,0,0.8453622,0,0,0,0,0.5969915,4.016397,0.5969915,0,0.5969915,6.000012,100,0.1383909,0,0.6762897,0,4.861759
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9992596,60.87121,40.56605,0.5565289,0.5565289,0,-1,0,0.5565289,179.5521,0.4134396,0,0,0.9992596,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.6121818,0.7994077,0,5.552948
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.254193,70.54274,43.24688,0.8643349,0.8643349,0,0,0,0.8643349,145.105,0.3443667,0,0,1.254193,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.9507684,1.003354,0,5.807882
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.401718,77.80853,45.607,0.8045238,0.8045238,0,0,0,0.8045238,174.2296,0.5548514,0,0,1.401718,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.8849761,1.121375,0,5.955408
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.387847,80.02547,47.59706,0.4683661,0.4683661,0,0,0,0.4683661,296.3168,0.8948303,0,0,1.387847,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.5152026,1.110278,0,5.941536
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.267945,78.97609,49.58713,0,0,0,0,0,0,0,1.267945,0,0,1.267945,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0,1.014356,0,5.821634
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.019466,73.28699,50.64795,0.6078361,0.6078361,0,-1,0,0.6078361,167.7205,0.3796381,0,0,1.019466,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.6686198,0.8155725,0,5.573154
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9236396,71.06498,50.88642,0.5303001,0.5303001,0,0,0,0.5303001,174.173,0.365429,0,0,0.9236396,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.5833301,0.7389117,0,5.477328
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5954272,63.47858,51.15779,0.1931971,0.1931971,0,0,0,0.1931971,308.1968,0.3920619,0,0,0.5954272,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.2125168,0.4763418,0,5.149116
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2073118,54.30672,50.27789,0.07002433,0.07002433,0,0,0,0.07002433,296.0568,0.133602,0,0,0.2073118,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0.07702675,0.1658494,0,4.761001
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,48.47697,48.47697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383909,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.65137,46.65137,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1383909,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.84222,44.84222,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1383909,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,43.27155,43.27155,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1383909,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,41.81601,41.81601,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1383909,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.9361,40.9361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1383909,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,40.22067,40.22067,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1383909,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.45589,39.45589,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1383909,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.94604,38.94604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1383909,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.46086,38.46086,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1383909,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.95101,37.95101,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1383909,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.56451,37.56451,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1383909,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04996513,38.22635,37.3507,0.2071942,0.2071942,0,0,0,0.2071942,24.11512,0,0,0,0.04996513,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.168134,-0.168134,2.554971,42.58277,0.1383909,0.2279136,0.0399721,0,1.503535
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3586035,43.56966,37.07111,0.1082933,0.1082933,0,0,0,0.1082933,331.141,0,0,0,0.3586035,0.113993,0.1082933,0,0,3.631392,1.285436,0.2446106,0,0.2446106,2.787029,46.45039,0.1383615,0.1191226,0.2868828,0,1.64404
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6097897,49.60346,38.11548,0.530005,0.530005,0,0,0,0.530005,115.0536,0,0,0,0.6097897,0.5579,0.530005,0,0,3.386781,1.505586,0.05188973,0,0.05188973,2.836256,47.27084,0.1383553,0.5830055,0.4878318,0,2.115376
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8061613,56.56247,40.65651,0.9222107,0.9222107,0,-1,0,0.9222107,87.41617,0,0,0,0.8061613,0.9707481,0.9222107,0,0,3.334892,1.552286,0,0.1645869,-0.1645869,2.662766,44.37935,0.1383553,1.014432,0.644929,0,2.358448
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9746345,63.56659,43.38668,0.4792523,0.4792523,0,0,0,0.4792523,203.3656,0,0,0,0.9746345,0.5044761,0.4792523,0,0,3.517766,1.3877,0.4701584,0,0.4701584,3.108798,51.81319,0.1382988,0.5271775,0.7797076,0,2.362334
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.021381,67.52029,45.77147,0.5042053,0.5042053,0,0,0,0.5042053,202.5725,0,0,0,1.021381,0.5307424,0.5042053,0,0,3.047608,1.810842,0.4906389,0,0.4906389,3.574259,59.57086,0.1382399,0.5546258,0.8171051,0,2.832223
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.160498,73.62099,47.7862,0.1876162,0.1876162,0,0,0,0.1876162,618.5491,0,0,0,1.160498,0.1974907,0.1876162,0,0,2.556969,2.252417,0.9630076,0,0.9630076,4.487848,74.79732,0.1381245,0.2063778,0.9283987,0,3.412915
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.100255,74.40485,49.76804,0.2575965,0.2575965,0,0,0,0.2575965,427.1235,0,0,0,1.100255,0.2711542,0.2575965,0,0,1.593961,3.119124,0.829101,0,0.829101,5.274402,87.90652,0.1380253,0.2833561,0.8802041,0,4.219379
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.114857,76.12437,50.83708,0.6894497,0.6894497,0,-1,0,0.6894497,161.7024,0,0,0,1.114857,0.7257366,0.6894497,0,0,0.76486,3.865315,0.3891205,0,0.3891205,5.643554,94.05905,0.1379787,0.7583947,0.8918856,0,4.980172
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9303651,71.4502,51.06734,1.097531,1.097531,0,0,0,1.097531,84.76894,0,2.220446E-16,0,0.9303651,1.155295,1.097531,0,0,0.3757395,4.215523,0,0.2249303,-0.2249303,5.406457,90.10744,0.1379787,1.207284,0.7442921,0,5.145888
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5455717,62.51062,51.2976,0,0,0,0,0,0,0,0,0,0,0.5455717,0,0,0,0,0.6256621,3.990593,0.5455717,0,0.5455717,5.924032,98.73367,0.1379136,0,0.4364574,0,4.536165
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2913396,56.14998,50.41769,0.6419572,0.6419572,0,0,0,0.6419572,45.38302,0,0,0,0.2913396,0.6757445,0.6419572,0,0,0.08009033,4.481607,0,0.3844048,-0.3844048,5.518833,91.98037,0.1379136,0.706153,0.2330717,0,4.772947
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,48.61676,48.61676,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.5072068,4.097203,0,0.7653057,-0.7653057,4.71213,78.53535,0.1379136,0.7997445,0,0,4.097203
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,46.7665,46.7665,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.357547,3.331897,0,0.3557444,-0.3557444,4.337143,72.28557,0.1379136,0.3717529,0,0,3.331897
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.9409,44.9409,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.752818,2.976153,0,0.4810398,-0.4810398,3.830082,63.83458,0.1379136,0.5026866,0,0,2.976153
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,43.36201,43.36201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287307,2.495113,0,0,0,3.830082,63.83458,0.1379136,0,0,0,2.495113
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.8818,41.8818,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.287307,2.495113,0,0.06337942,-0.06337942,3.763275,62.72112,0.1379136,0.0662315,0,0,2.495113
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.98544,40.98544,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.357728,2.431734,0,0.1253226,-0.1253226,3.631173,60.51943,0.1379136,0.1309621,0,0,2.431734
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496976,2.306411,0,0,0,3.631173,60.51943,0.1379136,0,0,0,2.306411
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.50523,39.50523,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.496976,2.306411,0,0.1094816,-0.1094816,3.515769,58.59604,0.1379136,0.1144083,0,0,2.306411
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.97071,38.97071,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.618622,2.196929,0,0.04408876,-0.04408876,3.469296,57.82148,0.1379136,0.04607275,0,0,2.196929
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,38.48553,38.48553,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.667609,2.152841,0,0.03701957,-0.03701957,3.430274,57.17111,0.1379136,0.03868545,0,0,2.152841
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.97568,37.97568,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.708742,2.115821,0,0.114701,-0.114701,3.309368,55.15602,0.1379136,0.1198626,0,0,2.115821
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.58096,37.58096,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.836188,2.00112,0,0.0959888,-0.0959888,3.208187,53.46968,0.1379136,0.1003083,0,0,2.00112
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03563201,37.99895,37.37537,0.09063905,0.09063905,0,0,0,0.09063905,39.31199,0,0,0,0.03563201,0.09540953,0.09063905,0,0,2.942842,1.905131,0,0.05977751,-0.05977751,3.145176,52.41949,0.1379136,0.09970295,0.02850561,0,1.940763
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0970984,38.80354,37.09578,0.6943603,0.6943603,0,0,0,0.6943603,13.98387,0,0,0,0.0970984,0.7309055,0.6943603,0,0,3.009261,1.845354,0,0.6338071,-0.6338071,2.477085,41.28466,0.1379136,0.7637963,0.07767873,0,1.942452
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2630256,42.88607,38.14015,0.2469468,0.2469468,0,0,0,0.2469468,106.5111,0,0,0,0.2630256,0.259944,0.2469468,0,0,3.713491,1.211547,0.003081679,0,0.003081679,2.480008,41.33339,0.1379132,0.2716414,0.2104205,0,1.474572
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1725335,43.90492,40.77164,0.6144925,0.6144925,0,-1,0,0.6144925,28.0774,0,0,0,0.1725335,0.6468342,0.6144925,0,0,3.71041,1.21432,0,0.4743007,-0.4743007,1.980051,33.00079,0.1379132,0.6759418,0.1380268,0,1.386854
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3738485,50.61635,43.52648,1.10821,1.10821,0.425,0,0.172125,1.10821,33.73444,0,0,0,0.3738485,0.7191687,0.6832103,0,0,4.237411,0.7400194,0,0.3453202,-0.3453202,1.616052,26.93414,0.1379132,1.219031,0.2990788,1.7,1.113868
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4389767,54.49398,45.95238,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,61.30165,0,0,0,0.4389767,0,0,0.9839073,0.9347119,4.621099,0.3946992,1.373689,0,1.373689,2.919247,48.65403,0.1380838,0.787702,0.3511813,1.7,0.8336759
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.079489,71.65206,47.96712,0.242007,0.242007,1.694638,0,0.5187363,0.242007,446.057,2.220446E-16,0,0,1.079489,0,0,1.452632,1.38,3.247411,1.631019,2.459489,0,2.459489,5.252523,87.54189,0.1381231,0.2662077,0.8635912,1.7,2.710508
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9103358,69.6974,50.00652,1.254391,1.254391,0,0,0,1.254391,72.57195,0,0,0,0.9103358,1.320411,1.254391,0,0,0.787922,3.844559,0,0.4100754,-0.4100754,4.820266,80.33761,0.1381231,1.37983,0.7282687,0,4.754895
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5763761,62.89605,51.018,0.6893823,0.6893823,0,-1,0,0.6893823,83.60763,0,0,0,0.5763761,0.7256655,0.6893823,0,0,1.243561,3.434484,0,0.1492894,-0.1492894,4.662901,77.71487,0.1381231,0.7583205,0.4611009,0,4.01086
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3611236,58.46613,51.24825,0.2966328,0.2966328,0,0,0,0.2966328,121.741,0,0,0,0.3611236,0.312245,0.2966328,0,0,1.409438,3.285194,0.04887855,0,0.04887855,4.709271,78.4877,0.1381173,0.3262961,0.2888989,0,3.646318
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4145064,59.85053,51.48673,0.9316095,0.9316095,0,0,0,0.9316095,44.49358,0,1.110223E-16,0,0.4145064,0.9806415,0.9316095,0,0,1.36056,3.329185,0,0.5661351,-0.5661351,4.112513,68.54174,0.1381173,1.02477,0.3316052,0,3.743691
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2663482,55.83633,50.60683,0.7012454,0.7012454,0,0,0,0.7012454,37.98217,0,0,0,0.2663482,0.7381531,0.7012454,0,0,1.989599,2.76305,0,0.4718049,-0.4718049,3.615187,60.25299,0.1381173,0.77137,0.2130786,0,3.029398
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,48.79768,48.79768,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.513827,2.291245,0,0.760704,-0.760704,2.813334,46.88881,0.1381173,0.7949358,0,0,2.291245
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,46.9063,46.9063,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.359053,1.530541,0,0.5265949,-0.5265949,2.258255,37.6375,0.1381173,0.5502917,0,0,1.530541
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.0807,45.0807,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.944159,1.003946,0,0.3291163,-0.3291163,1.911335,31.85553,0.1381173,0.3439266,0,0,1.003946
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,43.50181,43.50181,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.309844,0.6748297,0,0.161118,-0.161118,1.741502,29.02498,0.1381173,0.1683683,0,0,0.6748297
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.99693,41.99693,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.488863,0.5137117,0,0.05644181,-0.05644181,1.682007,28.0334,0.1381173,0.05898169,0,0,0.5137117
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.10057,41.10057,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.551577,0.4572699,0,0.334693,-0.334693,1.32921,22.15345,0.1381173,0.3497542,0,0,0.4572699
