Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9838712,76.11163,53.79751,0.09762705,0.09762705,0,-1,0,0.09762705,1007.785,0.8811059,0,0,0.9838712,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.138296,0.1073898,0.787097,0,5.53756
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6910359,68.78648,53.93731,0.6822093,0.6822093,0,0,0,0.6822093,101.2938,0,0,0,0.6910359,0.718115,0.6822093,0,0,0,4.553689,0,0.02707912,-0.02707912,5.971468,99.52427,0.138296,0.7504302,0.5528287,0,5.244725
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2971736,60.08299,54.0771,0.317565,0.317565,0,0,0,0.317565,93.57884,0,0,0,0.2971736,0.3342789,0.317565,0,0,0.03008791,4.52661,0,0.0371053,-0.0371053,5.932356,98.8724,0.138296,0.3493215,0.2377389,0,4.823783
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2098158,57.12244,52.96695,0.3499173,0.3499173,0,0,0,0.3499173,59.96153,0,0,0,0.2098158,0.368334,0.3499173,0,0,0.07131603,4.489504,0,0.1585182,-0.1585182,5.765263,96.08752,0.138296,0.3849091,0.1678526,0,4.69932
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,50.88642,50.88642,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2474474,4.330986,0,0.2088237,-0.2088237,5.545143,92.41887,0.138296,0.2182208,0,0,4.330986
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,48.84702,48.84702,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4794737,4.122163,0,0.113749,-0.113749,5.425241,90.42051,0.138296,0.1188677,0,0,4.122163
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6058615,4.008414,0,0,0,5.425241,90.42051,0.138296,0,0,0,4.008414
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,44.82578,44.82578,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6058615,4.008414,0,0.1755791,-0.1755791,5.240165,87.3359,0.138296,0.1834802,0,0,4.008414
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.97551,42.97551,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8009494,3.832834,0,0.10063,-0.10063,5.134091,85.56802,0.138296,0.1051584,0,0,3.832834
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,41.79134,41.79134,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9127606,3.732204,0,0.05732196,-0.05732196,5.073668,84.56097,0.138296,0.05990145,0,0,3.732204
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87032,40.87032,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9764516,3.674882,0,0.1701143,-0.1701143,4.894352,81.57238,0.138296,0.1777694,0,0,3.674882
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.89996,39.89996,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.165468,3.504768,0,0.06167431,-0.06167431,4.829342,80.48888,0.138296,0.06444965,0,0,3.504768
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.06117,39.06117,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.233994,3.443094,0,0.09832608,-0.09832608,4.725697,78.76146,0.138296,0.1027508,0,0,3.443094
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,38.39507,38.39507,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.343246,3.344768,0,0.02513206,-0.02513206,4.699206,78.31994,0.138296,0.02626301,0,0,3.344768
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.69608,37.69608,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.37117,3.319636,0,0.2297512,-0.2297512,4.457026,74.28363,0.138296,0.24009,0,0,3.319636
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.05466,37.05466,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.626449,3.089885,0,0.097357,-0.097357,4.354403,72.57324,0.138296,0.1017381,0,0,3.089885
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04306007,37.41078,36.65993,0.07033569,0.07033569,0,0,0,0.07033569,61.2208,0,1.387779E-17,0,0.04306007,0.07403757,0.07033569,0,0,1.734624,2.992527,0,0.0309775,-0.0309775,4.32175,72.02903,0.138296,0.07736926,0.03444806,0,3.035588
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3371401,42.30133,36.24054,0.379284,0.379284,0,0,0,0.379284,88.88857,0,5.551115E-17,0,0.3371401,0.3992463,0.379284,0,0,1.769043,2.96155,0,0.06210621,-0.06210621,4.256285,70.93793,0.138296,0.4172124,0.2697121,0,3.29869
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7371399,51.9375,37.83588,0.73866,0.73866,0,0,0,0.73866,99.79421,0,0,0,0.7371399,0.7775368,0.73866,0,0,1.83805,2.899444,0,0.04039693,-0.04039693,4.213702,70.22823,0.138296,0.812526,0.5897119,0,3.636584
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9668398,61.45094,41.72555,0.7223108,0.7223108,0,-1,0,0.7223108,133.8537,0,0,0,0.9668398,0.7603272,0.7223108,0,0,1.882936,2.859047,0.2065126,0,0.2065126,4.409617,73.49348,0.1382728,0.7945419,0.7734718,0,3.825887
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.022526,67.2472,45.51654,0.6171448,0.6171448,0,0,0,0.6171448,165.6865,0,0,0,1.022526,0.6496261,0.6171448,0,0,1.676423,3.044908,0.3728997,0,0.3728997,4.763381,79.38953,0.1382309,0.6788593,0.8180206,0,4.067434
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.0283,70.80973,48.38651,1.39456,1.39456,1.656021,0,0.5081938,1.39456,73.73658,0,0,0,1.0283,0,0,0.2614618,0.2483887,1.303523,3.380518,1.276689,0,1.276689,5.974555,99.57571,0.1383908,1.534015,0.8226404,1.7,4.408818
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9483165,71.37091,50.60683,0.5442771,0.5442771,0,0,0,0.5442771,174.2341,0.3485589,0,0,0.9483165,0.5729233,0.5442771,0,0,0.02683423,4.529538,0.02683423,0,0.02683423,6.000012,100,0.1383878,0.5987048,0.7586532,0,5.477855
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8000188,70.13794,52.77781,0,0,0,0,0,0,0,0.8000188,0,0,0.8000188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0,0.6400151,0,5.353708
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6939322,68.80093,53.88797,0,0,0,-1,0,0,0,0.6939322,0,0,0.6939322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0,0.5551458,0,5.247621
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6383147,67.63048,54.02776,0,0,0,0,0,0,0,0.6383147,0,0,0.6383147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383878,0,0.5106517,0,5.192004
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4304432,63.0476,54.16756,1.061968,1.061968,0,0,0,1.061968,40.5326,0,2.220446E-16,0,0.4304432,1.117861,1.061968,0,0,0,4.553689,0,0.6874177,-0.6874177,5.27541,87.92332,0.1383878,1.168165,0.3443545,0,4.984132
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2460699,57.95868,53.0574,0.7083625,0.7083625,0,0,0,0.7083625,34.73785,0,1.110223E-16,0,0.2460699,0.7456447,0.7083625,0,0,0.7637975,3.866271,0,0.4995748,-0.4995748,4.748812,79.14671,0.1383878,0.7791987,0.1968559,0,4.112341
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.318881,3.366696,0,0,0,4.748812,79.14671,0.1383878,0,0,0,3.366696
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,48.89636,48.89636,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.318881,3.366696,0,0.1960741,-0.1960741,4.542132,75.70204,0.1383878,0.2048974,0,0,3.366696
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.71716,46.71716,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.536741,3.170622,0,0.8320316,-0.8320316,3.665093,61.08477,0.1383878,0.869473,0,0,3.170622
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.84222,44.84222,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.46122,2.338591,0,0.5460498,-0.5460498,3.089506,51.49167,0.1383878,0.5706221,0,0,2.338591
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.97551,42.97551,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.067942,1.792541,0,0.04160903,-0.04160903,3.045647,50.76067,0.1383878,0.04348144,0,0,1.792541
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,41.79134,41.79134,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.114175,1.750932,0,0.006950296,-0.006950296,3.03832,50.63857,0.1383878,0.00726306,0,0,1.750932
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.121897,1.743981,0,0.06212309,-0.06212309,2.972837,49.54718,0.1383878,0.06491863,0,0,1.743981
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.190923,1.681858,0,0.1280585,-0.1280585,2.837851,47.29743,0.1383878,0.1338211,0,0,1.681858
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.33321,1.5538,0,0.1486128,-0.1486128,2.6812,44.68657,0.1383878,0.1553004,0,0,1.5538
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.498335,1.405187,0,0.2466188,-0.2466188,2.421241,40.35393,0.1383878,0.2577167,0,0,1.405187
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.772356,1.158568,0,0.09290702,-0.09290702,2.323308,38.72172,0.1383878,0.09708784,0,0,1.158568
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.875586,1.065661,0,0.2927016,-0.2927016,2.014773,33.57949,0.1383878,0.3058732,0,0,1.065661
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04175932,37.27235,36.54481,0.08556791,0.08556791,0,0,0,0.08556791,48.80255,0,0,0,0.04175932,0.09007148,0.08556791,0,0,4.20081,0.7729596,0,0.04831216,-0.04831216,1.963848,32.73073,0.1383878,0.0941247,0.03340745,0,0.8147189
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4028974,43.41972,36.12542,0.209586,0.209586,0,0,0,0.209586,192.2349,0,0,0,0.4028974,0.2206168,0.209586,0,0,4.25449,0.7246474,0.1822805,0,0.1822805,2.136774,35.61283,0.1383673,0.2305446,0.3223179,0,1.127545
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6814319,50.67331,37.74542,0.5941092,0.5941092,0,0,0,0.5941092,114.6981,0,0,0,0.6814319,0.6253781,0.5941092,0,0,4.07221,0.8886999,0.05605387,0,0.05605387,2.189952,36.49912,0.138361,0.6535201,0.5451456,0,1.570132
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6674284,54.67912,41.67621,0,0,0,-1,0,0,0,0,0,0,0.6674284,0,0,0,0,4.016156,0.9391484,0.6674284,0,0.6674284,2.82313,47.05207,0.1382861,0,0.5339427,0,1.606577
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6347283,58.20513,45.54121,0,0,0,0,0,0,0,0,0,0,0.6347283,0,0,0,0,3.348728,1.539834,0.6347283,0,0.6347283,3.425286,57.08799,0.1382149,0,0.5077826,0,2.174562
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9327881,68.41855,48.42763,0.516938,0.516938,0,0,0,0.516938,180.4449,0,0,0,0.9327881,0.5441453,0.516938,0,0,2.714,2.111089,0.3886428,0,0.3886428,3.793985,63.23296,0.1381713,0.5686318,0.7462305,0,3.043877
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.342907,82.68,50.64795,0.4831437,0.4831437,0,0,0,0.4831437,277.9519,0,0,0,1.342907,0.5085723,0.4831437,0,0,2.325357,2.460868,0.834335,0,0.834335,4.585505,76.42493,0.1380779,0.5314581,1.074326,0,3.803775
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.204614,81.29241,52.86826,0.5572446,0.5572446,0,0,0,0.5572446,216.1733,0,0,0,1.204614,0.5865732,0.5572446,0,0,1.491022,3.211769,0.6180406,0,0.6180406,5.171829,86.19698,0.1380088,0.612969,0.9636911,0,4.416383
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.182115,81.98025,53.93731,0.5583856,0.5583856,0,-1,0,0.5583856,211.7022,0,0,0,1.182115,0.5877743,0.5583856,0,0,0.8729812,3.768006,0.5943404,0,0.5943404,5.73567,95.59431,0.1379424,0.6142241,0.9456918,0,4.95012
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9433561,75.3504,54.0771,0,0,0,0,0,0,0,0.6647153,0,0,0.9433561,0,0,0,0,0.2786407,4.302912,0.2786407,0,0.2786407,6.000012,100,0.1379113,0,0.7546849,0,5.246268
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.481562,64.22575,54.20868,0.7785548,0.7785548,0,0,0,0.7785548,61.85332,0,0,0,0.481562,0.8195314,0.7785548,0,0,0,4.553689,0,0.3379694,-0.3379694,5.643761,94.06249,0.1379113,0.8564103,0.3852496,0,5.035251
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2130249,57.28099,53.0574,0.06000447,0.06000447,0,0,0,0.06000447,355.0151,0,0,0,0.2130249,0.0631626,0.06000447,0,0,0.3755215,4.21572,0.1498623,0,0.1498623,5.785933,96.43202,0.1378946,0.06600492,0.1704199,0,4.428744
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,50.92754,50.92754,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.2256592,4.350595,0,1.046179,-1.046179,4.683164,78.05257,0.1378946,1.560757,0,1.7,4.350595
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,48.84702,48.84702,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.38808,3.304417,0,0.7519147,-0.7519147,3.890576,64.8428,0.1378946,0.7857509,0,0,3.304417
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,46.69249,46.69249,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.223541,2.552502,0,1.405712,-1.405712,2.408826,40.14701,0.1378946,1.468969,0,0,2.552502
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,44.82578,44.82578,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.785443,1.146791,0,0.2215974,-0.2215974,2.175241,36.25395,0.1378946,0.2315693,0,0,1.146791
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031662,0.9251931,0,0,0,2.175241,36.25395,0.1378946,0,0,0,0.9251931
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.75022,41.75022,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.031662,0.9251931,0,0.2258624,-0.2258624,1.937162,32.28596,0.1378946,0.2360262,0,0,0.9251931
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,40.79631,40.79631,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.28262,0.6993307,0,0.05416057,-0.05416057,1.880072,31.33446,0.1378946,0.05659779,0,0,0.6993307
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.82595,39.82595,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.342799,0.6451702,0,0.09484698,-0.09484698,1.780094,29.66817,0.1378946,0.0991151,0,0,0.6451702
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.97071,38.97071,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.448184,0.5503232,0,0.01074437,-0.01074437,1.768768,29.47941,0.1378946,0.01122786,0,0,0.5503232
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,38.27995,38.27995,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.460122,0.5395789,0,0.1286792,-0.1286792,1.633129,27.21876,0.1378946,0.1344698,0,0,0.5395789
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.56451,37.56451,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.603099,0.4108996,0,0.1111755,-0.1111755,1.515939,25.2656,0.1378946,0.1161784,0,0,0.4108996
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.86552,36.86552,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.726628,0.2997241,0,0.07730021,-0.07730021,1.434458,23.90758,0.1378946,0.08077872,0,0,0.2997241
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01743379,36.73241,36.42968,0.1632921,0.1632921,0,0,0,0.1632921,10.67645,0,0,0,0.01743379,0.1718864,0.1632921,0,0,4.812517,0.2224239,0,0.1544526,-0.1544526,1.27165,21.19413,0.1378946,0.1796213,0.01394703,0,0.2398577
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1441198,38.54094,36.01028,0.005285114,0.005285114,0,0,0,0.005285114,2726.901,0,0,0,0.1441198,0.005563277,0.005285114,0,0,4.984131,0.06797128,0.1385565,0,0.1385565,1.403097,23.3849,0.1378791,0.005813625,0.1152958,0,0.2120911
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1076002,39.55632,37.65496,1.186406,1.186406,0.9011471,0,0.3021131,1.186406,9.069427,5.551115E-17,0,0,0.1076002,0.3002723,0.2852587,0,0,4.845574,0.1926722,0,0.1926722,-0.1926722,1.200002,20,0.1378791,1.305046,0.08608016,1.7,0.3002723
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3627715,48.43406,41.65154,0.1049904,0.1049904,0,-1,0,0.1049904,345.5283,0,0,0.04656286,0.3627715,0.1105162,0.1049904,0,0,5.059654,0,0.2522553,0,0.2522553,1.439313,23.9885,0.137851,0.1154894,0.2902172,0,0.3627715
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2388373,50.07941,45.56588,0,0,0,0,0,0,0,0,0,0,0.2388373,0,0,0,0,4.807399,0.2270298,0.2388373,0,0.2388373,1.665894,27.76484,0.1378244,0,0.1910698,0,0.465867
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3973384,56.30292,48.47697,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,62.4164,0,0,0,0.3973384,0,0,1.063407,1.010237,4.568562,0.4419833,1.407575,0,1.407575,3.001237,50.02051,0.1379801,0.7002522,0.3178707,1.7,0.8393216
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1775821,54.19512,50.74662,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1775821,0,0,1.452632,1.38,3.160987,1.708801,1.557582,0,1.557582,4.478889,74.64799,0.1380582,0,0.1420657,1.7,1.886383
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3264157,59.48753,52.91761,0.1367441,0.1367441,1.480943,0,0.4603975,0.1367441,238.7054,0,0,0,0.3264157,0,0,1.344199,1.276989,1.603405,3.110625,1.603405,0,1.603405,6.000012,100,0.1381379,0.1504185,0.2611325,1.7,3.43704
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3149311,60.35513,53.97842,0,0,0,-1,0,0,0,0.3149311,0,0,0.3149311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381379,0,0.2519449,0,4.86862
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2146735,58.40723,54.11822,0.07531067,0.07531067,0,0,0,0.07531067,285.0505,0.1353991,0,0,0.2146735,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1381379,0.08284174,0.1717388,0,4.768363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.254035,59.36687,54.25802,0.8474033,0.8474033,0,0,0,0.8474033,29.97805,0,1.110223E-16,0,0.254035,0.8920035,0.8474033,0,0,0,4.553689,0,0.6379685,-0.6379685,5.327534,88.79206,0.1381379,0.9321437,0.203228,0,4.807724
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1538461,56.12503,53.09852,0.6164393,0.6164393,0,0,0,0.6164393,24.95722,0,0,0,0.1538461,0.6488835,0.6164393,0,0,0.708854,3.91572,0,0.4950373,-0.4950373,4.805719,80.09515,0.1381379,0.6780832,0.1230769,0,4.069567
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.258895,3.420683,0,0,0,4.805719,80.09515,0.1381379,0,0,0,3.420683
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,48.84702,48.84702,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.258895,3.420683,0,0.2780167,-0.2780167,4.512664,75.21091,0.1381379,0.2905275,0,0,3.420683
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,46.67604,46.67604,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.567803,3.142666,0,1.393412,-1.393412,3.043878,50.7312,0.1381379,1.456116,0,0,3.142666
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,44.80111,44.80111,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.116039,1.749254,0,0.8757377,-0.8757377,2.12077,35.34608,0.1381379,0.9151458,0,0,1.749254
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.92617,42.92617,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.089081,0.8735163,0,0.1083965,-0.1083965,2.00651,33.44176,0.1381379,0.1132743,0,0,0.8735163
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,41.72555,41.72555,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.209521,0.7651198,0,0.1382971,-0.1382971,1.860732,31.01213,0.1381379,0.1445204,0,0,0.7651198
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,40.77164,40.77164,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.363184,0.6268228,0,0.2891109,-0.2891109,1.555982,25.93298,0.1381379,0.3021209,0,0,0.6268228
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,39.78483,39.78483,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.684419,0.3377119,0,0.1615679,-0.1615679,1.385674,23.09453,0.1381379,0.1688385,0,0,0.3377119
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.92137,38.92137,0.1862342,0.1673368,0,-1,0,0.1673368,0,0,0.0188974,0.03752081,0,0.176144,0.1673368,0,0,4.863939,0.176144,0,0.176144,-0.176144,1.200002,20,0.1381379,0.2048576,0,0,0.176144
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,38.23061,38.23061,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381379,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.4905,37.4905,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381379,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.77506,36.77506,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138286,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02366447,36.74194,36.331,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.40617,0,0,0,0.02366447,0,0,1.452632,1.38,3.679654,1.242,1.403664,0,1.403664,3.840818,64.01351,0.1384119,0.1414249,0.01893158,1.7,1.265664
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1844104,39.14547,35.89516,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.64191,0,0,0,0.1844104,0,0,1.151843,1.094251,2.27599,2.505298,1.278661,0,1.278661,5.053863,84.23088,0.1385804,0.6029725,0.1475284,1.7,2.689708
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2930358,42.86775,37.58096,0.004362209,0.004362209,0,0,0,0.004362209,6717.601,0,0,0,0.2930358,0.004591799,0.004362209,0,0,0.9973285,3.656093,0.288444,0,0.288444,5.327505,88.79157,0.1385483,0.00479843,0.2344287,0,3.949129
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6147966,53.52033,41.63509,0.6271958,0.6271958,0,-1,0,0.6271958,98.02306,0,0,0,0.6147966,0.6602062,0.6271958,0,0,0.7088845,3.915693,0,0.04540962,-0.04540962,5.279639,87.99381,0.1385483,0.6899155,0.4918372,0,4.530489
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.777736,61.43099,45.56588,0.8243536,0.8243536,0,0,0,0.8243536,94.34495,0,0,0,0.777736,0.8677407,0.8243536,0,0,0.7593396,3.870283,0,0.09000469,-0.09000469,5.184766,86.41259,0.1385483,0.906789,0.6221888,0,4.648019
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8254299,65.84447,48.47697,0,0,0,0,0,0,0,0,0,0,0.8254299,0,0,0,0,0.8593448,3.780279,0.8254299,0,0.8254299,5.967837,99.46376,0.1384565,0,0.6603439,0,4.605709
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.197348,78.37131,50.74662,0,0,0,0,0,0,0,1.163434,0,0,1.197348,0,0,0,0,0.03391486,4.523166,0.03391486,0,0.03391486,6.000012,100,0.1384527,0,0.9578787,0,5.720514
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9468977,74.06724,52.91761,1.094718,1.094718,0,0,0,1.094718,86.49696,0,0,0,0.9468977,1.152335,1.094718,0,0,0,4.553689,0,0.205437,-0.205437,5.783463,96.39085,0.1384527,1.20419,0.7575182,0,5.500587
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4451204,63.22179,54.02776,0.3746382,0.3746382,0,-1,0,0.3746382,118.8134,0,0,0,0.4451204,0.394356,0.3746382,0,0,0.2282633,4.348252,0.05076434,0,0.05076434,5.831622,97.1935,0.1384471,0.412102,0.3560963,0,4.793372
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5227925,65.11034,54.16756,0,0,0,0,0,0,0,0.3452935,0,0,0.5227925,0,0,0,0,0.177499,4.39394,0.177499,0,0.177499,6.000012,100,0.1384274,0,0.418234,0,4.916732
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3521281,61.44165,54.25802,0,0,0,0,0,0,0,0.3521281,0,0,0.3521281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384274,0,0.2817025,0,4.905817
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2612059,58.36506,53.14786,0.3253857,0.3253857,0,0,0,0.3253857,80.27579,0,5.551115E-17,0,0.2612059,0.3425113,0.3253857,0,0,0,4.553689,0,0.0813053,-0.0813053,5.914309,98.57162,0.1384274,0.3579243,0.2089648,0,4.814895
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,50.92754,50.92754,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09033922,4.472383,0,0.4021089,-0.4021089,5.490449,91.50729,0.1384274,0.4202038,0,0,4.472383
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.84702,48.84702,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5371268,4.070275,0,1.209326,-1.209326,4.215707,70.26163,0.1384274,1.263746,0,0,4.070275
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,46.67604,46.67604,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.880823,2.860948,0,0.2326413,-0.2326413,3.970481,66.17455,0.1384274,0.2431102,0,0,2.860948
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.139313,2.628307,0,0,0,3.970481,66.17455,0.1384274,0,0,0,2.628307
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.9015,42.9015,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.139313,2.628307,0,0.1915616,-0.1915616,3.768558,62.80917,0.1384274,0.2001819,0,0,2.628307
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.67621,41.67621,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.35216,2.436745,0,0.09898502,-0.09898502,3.664218,61.07018,0.1384274,0.1034393,0,0,2.436745
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,40.70585,40.70585,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.462143,2.33776,0,0.0874713,-0.0874713,3.572015,59.53347,0.1384274,0.09140751,0,0,2.33776
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,39.73549,39.73549,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.559333,2.250289,0,0.1424783,-0.1424783,3.42183,57.03038,0.1384274,0.1488899,0,0,2.250289
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.85558,38.85558,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.717643,2.107811,0,0.1159753,-0.1159753,3.299581,54.99291,0.1384274,0.1211942,0,0,2.107811
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.16482,38.16482,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.846504,1.991835,0,0.06422693,-0.06422693,3.23188,53.86456,0.1384274,0.06711714,0,0,1.991835
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917867,1.927608,0,0,0,3.23188,53.86456,0.1384274,0,0,0,1.927608
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,36.70105,36.70105,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.917867,1.927608,0,0.1419162,-0.1419162,3.082287,51.37135,0.1384274,0.1483024,0,0,1.927608
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.111332,38.19123,36.24054,0.02913968,0.02913968,0,0,0,0.02913968,382.063,0,0,0,0.111332,0.03067335,0.02913968,0,0,3.075552,1.785692,0.08065861,0,0.08065861,3.158807,52.64668,0.1384184,0.03205365,0.08906557,0,1.897024
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4747845,44.45735,35.8047,0.4305786,0.4305786,0,0,0,0.4305786,110.2666,0,0,0,0.4747845,0.4532407,0.4305786,0,0,2.994893,1.858285,0.0215438,0,0.0215438,3.179245,52.98731,0.138416,0.4736365,0.3798276,0,2.33307
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8271551,53.47637,37.4905,0.5424997,0.5424997,0,0,0,0.5424997,152.4711,0,0,0,0.8271551,0.5710524,0.5424997,0,0,2.973349,1.877674,0.2561027,0,0.2561027,3.422205,57.03664,0.1383876,0.5967497,0.661724,0,2.704829
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.16737,66.21212,41.58575,0.7397031,0.7397031,0,-1,0,0.7397031,157.816,0,0,0,1.16737,0.7786349,0.7397031,0,0,2.717247,2.108167,0.3887351,0,0.3887351,3.790992,63.18307,0.1383445,0.8136734,0.933896,0,3.275537
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.161244,70.90587,45.56588,0,0,0,0,0,0,0,0,0,0,1.161244,0,0,0,0,2.328512,2.458029,1.161244,0,1.161244,4.892645,81.54392,0.1382158,0,0.9289954,0,3.619273
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.340371,79.78823,48.52631,1.20632,1.20632,0,0,0,1.20632,111.1124,0,0,0,1.340371,1.269811,1.20632,0,0,1.167267,3.503148,0.0705601,0,0.0705601,4.959584,82.65957,0.1382079,1.326952,1.072297,0,4.843519
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.35686,83.31403,50.78774,0.2181197,0.2181197,0,0,0,0.2181197,622.0715,0.0305534,0,0,1.35686,0.2295997,0.2181197,0,0,1.096707,3.566652,1.096707,0,1.096707,6.000012,100,0.1380866,0.2399316,1.085488,0,4.923513
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.265348,83.29498,52.96695,0.761292,0.761292,0,0,0,0.761292,166.2106,0.4639881,0,0,1.265348,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1380866,0.8374212,1.012278,0,5.819037
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9996476,76.82137,54.02776,0.9887942,0.9887942,0,-1,0,0.9887942,101.0976,0,0,0,0.9996476,1.040836,0.9887942,0,0,0,4.553689,0,0.04118836,-0.04118836,5.956595,99.2764,0.1380866,1.087674,0.7997181,0,5.553337
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8683488,73.47811,54.16756,0.4847929,0.4847929,0,0,0,0.4847929,179.1175,0.3122757,0,0,0.8683488,0.5103083,0.4847929,0,0,0.04576484,4.512501,0.04576484,0,0.04576484,6.000012,100,0.1380816,0.5332721,0.6946791,0,5.380849
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6269604,67.6721,54.30736,0.4592071,0.4592071,0,0,0,0.4592071,136.5311,0.1435845,0,0,0.6269604,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1380816,0.5051278,0.5015683,0,5.180649
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2432283,57.9937,53.14786,1.591476,1.591476,1.360409,0,0.4274917,1.591476,15.28319,1.110223E-16,0,0,0.2432283,0.2432283,0.2310669,0,0,0,4.553689,0,0,0,6.000012,100,0.1380816,1.750624,0.1945826,1.7,4.796917
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,50.92754,50.92754,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1380816,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,48.84702,48.84702,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1380816,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,46.65137,46.65137,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.1380816,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,44.77644,44.77644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.1380816,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,42.86038,42.86038,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.1380816,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.61042,41.61042,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.1380816,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.65651,40.65651,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.1380816,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,39.66148,39.66148,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.1380816,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.78979,38.78979,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.1380816,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.06614,38.06614,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.1380816,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,37.32603,37.32603,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.1380816,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,36.58593,36.58593,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.1380816,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08565725,37.62097,36.12542,0.143328,0.143328,0,0,0,0.143328,59.76309,0,0,0,0.08565725,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.06521435,-0.06521435,2.267884,37.798,0.1380816,0.1576608,0.0685258,0,1.163954
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3493101,41.95547,35.68957,0,0,0,0,0,0,0,0,0,0,0.3493101,0,0,0,0,3.934008,1.013082,0.3493101,0,0.3493101,2.599269,43.32106,0.138043,0,0.2794481,0,1.362392
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.433364,45.31659,37.37537,0.1326485,0.1326485,0,0,0,0.1326485,326.7009,0,0,0,0.433364,0.13963,0.1326485,0,0,3.584698,1.327461,0.293734,0,0.293734,2.87793,47.9654,0.1380106,0.1459134,0.3466912,0,1.760825
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5173665,51.37223,41.51175,0,0,0,-1,0,0,0,0,0,0,0.5173665,0,0,0,0,3.290964,1.591822,0.5173665,0,0.5173665,3.368747,56.14566,0.1379535,0,0.4138932,0,2.109188
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7200027,60.06612,45.51654,0.6085704,0.6085704,0,0,0,0.6085704,118.3105,0,0,0,0.7200027,0.6406004,0.6085704,0,0,2.773597,2.057451,0.07940219,0,0.07940219,3.444074,57.40112,0.1379447,0.6694275,0.5760021,0,2.777454
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5003318,58.47805,48.47697,0.8155633,0.8155633,0,0,0,0.8155633,61.34799,0,0,0,0.5003318,0.8584877,0.8155633,0,0,2.694195,2.128913,0,0.358156,-0.358156,3.066545,51.10897,0.1379447,0.8971197,0.4002654,0,2.629245
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4962412,60.82729,50.74662,0,0,0,0,0,0,0,0,0,0,0.4962412,0,0,0,0,3.092146,1.770757,0.4962412,0,0.4962412,3.53732,58.95522,0.13789,0,0.396993,0,2.266999
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5108697,63.54279,52.96695,0.3742025,0.3742025,0,0,0,0.3742025,136.5223,0,0,0,0.5108697,0.3938974,0.3742025,0,0,2.595905,2.217375,0.1169724,0,0.1169724,3.64829,60.80471,0.1378771,0.4116227,0.4086958,0,2.728244
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6442907,67.77174,54.02776,0.6230152,0.6230152,0,-1,0,0.6230152,103.4149,0,0,0,0.6442907,0.6558054,0.6230152,0,0,2.478933,2.322649,0,0.01151472,-0.01151472,3.636153,60.60242,0.1378771,0.6853167,0.5154325,0,2.96694
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5978686,66.83617,54.16756,0.2280873,0.2280873,0,0,0,0.2280873,262.1227,0,0,0,0.5978686,0.2400919,0.2280873,0,0,2.491727,2.311135,0.3577767,0,0.3577767,3.975569,66.25935,0.1378377,0.2508961,0.4782949,0,2.909003
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2479459,59.29117,54.30736,0,0,0,0,0,0,0,0,0,0,0.2479459,0,0,0,0,2.13395,2.633134,0.2479459,0,0.2479459,4.210792,70.17972,0.1378104,0,0.1983567,0,2.88108
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.0750925,54.56032,53.09852,0,0,0,0,0,0,0,0,0,0,0.0750925,0,0,0,0,1.886004,2.856285,0.0750925,0,0.0750925,4.282031,71.36703,0.1378022,0,0.060074,0,2.931378
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,50.88642,50.88642,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,1.810912,2.923868,0,0.9245849,-0.9245849,3.307432,55.12376,0.1378022,0.9661912,0,0,2.923868
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,48.79768,48.79768,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,2.838228,1.999284,0,0.9876524,-0.9876524,2.266355,37.77251,0.1378022,1.032097,0,0,1.999284
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,46.6267,46.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93562,1.011631,0,0,0,2.266355,37.77251,0.1378022,0,0,0,1.011631
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,44.7271,44.7271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93562,1.011631,0,0,0,2.266355,37.77251,0.1378022,0,0,0,1.011631
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.83571,42.83571,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,3.93562,1.011631,0,0.2182743,-0.2182743,2.036274,33.93783,0.1378022,0.2280966,0,0,1.011631
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,41.58575,41.58575,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.178147,0.793357,0,0.2056532,-0.2056532,1.819497,30.32488,0.1378022,0.2149076,0,0,0.793357
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,40.61539,40.61539,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.40665,0.5877038,0,0.06216702,-0.06216702,1.753967,29.23272,0.1378022,0.06496453,0,0,0.5877038
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,39.62036,39.62036,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.475725,0.5255368,0,0.03778341,-0.03778341,1.71414,28.56894,0.1378022,0.03948367,0,0,0.5255368
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,38.71579,38.71579,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,4.517706,0.4877534,0,0.2489495,-0.2489495,1.451724,24.19535,0.1378022,0.2601522,0,0,0.4877534
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.00035,38.00035,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,4.794317,0.2388039,0,0.00142853,-0.00142853,1.450218,24.17025,0.1378022,0.001492814,0,0,0.2388039
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,37.26024,37.26024,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,4.795904,0.2373754,0,0.0296468,-0.0296468,1.418967,23.64941,0.1378022,0.0309809,0,0,0.2373754
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.49547,36.49547,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,4.828845,0.2077286,0,0.09536534,-0.09536534,1.318444,21.97402,0.1378022,0.09965678,0,0,0.2077286
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03986094,36.70232,36.01028,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,27.90951,2.220446E-16,0,0,0.03986094,0,0,1.452632,1.38,4.934806,0.1123632,1.419861,0,1.419861,2.665442,44.42394,0.1379293,0.1571043,0.03188875,1.7,0.1522242
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2017187,39.10424,35.54977,0.199762,0.199762,1.652394,0,0.5072035,0.199762,100.9795,2.220446E-16,0,0,0.2017187,0,0,1.452632,1.38,3.514946,1.390238,1.581719,0,1.581719,4.165992,69.43306,0.1380521,0.2197382,0.161375,1.7,1.591957
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3827001,44.22438,37.26024,0.6620812,0.6620812,1.7,0,0.5202,0.6620812,57.80258,0,0,0,0.3827001,0,0,1.037919,0.9860228,1.933227,2.813785,1.368723,0,1.368723,5.464477,91.07443,0.1382095,0.7282894,0.30616,1.7,3.196485
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6457164,53.91224,41.39662,0.2018133,0.2018133,0,-1,0,0.2018133,319.9573,0,0,0,0.6457164,0.212435,0.2018133,0,0,0.5645038,4.045636,0.4332814,0,0.4332814,5.875524,97.92519,0.1381619,0.2219946,0.5165731,0,4.691352
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7203172,60.01835,45.4672,0.7957497,0.7957497,0,0,0,0.7957497,90.52058,1.110223E-16,0,0,0.7203172,0.8376313,0.7957497,0,0,0.1312224,4.435589,0,0.117314,-0.117314,5.751863,95.8642,0.1381619,0.8753247,0.5762538,0,5.155906
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8795129,67.09921,48.42763,0.7465613,0.7465613,0,0,0,0.7465613,117.8085,0,0,0,0.8795129,0.785854,0.7465613,0,0,0.2615714,4.318274,0.09365895,0,0.09365895,5.840716,97.34508,0.1381516,0.8212174,0.7036103,0,5.197788
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6728133,64.79856,50.74662,0,0,0,0,0,0,0,0.5049009,0,0,0.6728133,0,0,0,0,0.1679124,4.402568,0.1679124,0,0.1679124,6.000012,100,0.1381331,0,0.5382506,0,5.075381
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8372519,71.2311,52.91761,0.8918169,0.8918169,0,0,0,0.8918169,93.88159,0,0,0,0.8372519,0.9387547,0.8918169,0,0,0,4.553689,0,0.1015027,-0.1015027,5.893019,98.21678,0.1381331,0.9809986,0.6698015,0,5.390941
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7271881,69.76479,54.02776,0.7339385,0.7339385,0,-1,0,0.7339385,99.08025,0,0,0,0.7271881,0.7725668,0.7339385,0,0,0.1127808,4.452186,0,0.04537873,-0.04537873,5.845185,97.41956,0.1381331,0.8073323,0.5817505,0,5.179374
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8266805,72.34953,54.11822,0.6690198,0.6690198,0,0,0,0.6690198,123.5659,0,0,0,0.8266805,0.7042314,0.6690198,0,0,0.1632016,4.406807,0.1224491,0,0.1224491,5.961351,99.35564,0.1381197,0.7359218,0.6613444,0,5.233488
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6410426,67.95025,54.25802,0,0,0,0,0,0,0,0.6002902,0,0,0.6410426,0,0,0,0,0.04075251,4.517012,0.04075251,0,0.04075251,6.000012,100,0.1381152,0,0.5128341,0,5.158054
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1532975,56.11401,53.09852,0,0,0,0,0,0,0,0.1532975,0,0,0.1532975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381152,0,0.122638,0,4.706986
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,50.83708,50.83708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381152,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.75656,48.75656,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.1381152,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,46.57736,46.57736,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.1381152,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.68598,44.68598,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.1381152,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.7617,42.7617,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.1381152,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.4953,41.4953,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.1381152,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,40.51671,40.51671,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.1381152,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,39.5299,39.5299,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.1381152,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,38.62533,38.62533,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.1381152,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.90989,37.90989,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.1381152,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.14511,37.14511,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.1381152,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.38034,36.38034,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.1381152,0.09470607,0,0,2.163607
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1039538,37.68623,35.87049,0.1139138,0.1139138,0,0,0,0.1139138,91.25658,1.387779E-17,0,0,0.1039538,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.01595543,-0.01595543,3.368296,56.13816,0.1381152,0.1253052,0.08316307,0,2.176934
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4392069,43.35857,35.40998,0.4244273,0.4244273,0,0,0,0.4244273,103.4822,0,0,0,0.4392069,0.4467655,0.4244273,0,0,2.774072,2.057024,0,0.007558698,-0.007558698,3.360329,56.00537,0.1381152,0.46687,0.3513655,0,2.496231
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8005411,52.51858,37.14511,0.6844357,0.6844357,0,0,0,0.6844357,116.9637,0,0,0,0.8005411,0.7204586,0.6844357,0,0,2.78247,2.049465,0.08008248,0,0.08008248,3.436302,57.27158,0.1381064,0.7528793,0.6404329,0,2.850007
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.098278,64.16685,41.33083,0.7402553,0.7402553,0,-1,0,0.7402553,148.3647,0,0,0,1.098278,0.7792161,0.7402553,0,0,2.702388,2.12154,0.3190614,0,0.3190614,3.73899,62.31637,0.1380714,0.8142809,0.8786221,0,3.219817
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.190593,71.52429,45.42608,0.7757341,0.7757341,0,0,0,0.7757341,153.4795,0,0,0,1.190593,0.8165622,0.7757341,0,0,2.383327,2.408695,0.3740305,0,0.3740305,4.093826,68.2303,0.1380303,0.8533074,0.9524741,0,3.599288
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.350514,79.97031,48.42763,0.3012734,0.3012734,0,0,0,0.3012734,448.2686,0,0,0,1.350514,0.3171299,0.3012734,0,0,2.009296,2.745322,1.033384,0,1.033384,5.074181,84.56951,0.1379171,0.3314008,1.080411,0,4.095837
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.322473,82.09895,50.69728,0.5182968,0.5182968,0,0,0,0.5182968,255.1574,0,0,0,1.322473,0.5455756,0.5182968,0,0,0.9759117,3.675368,0.776897,0,0.776897,5.81121,96.85331,0.137832,0.5701265,1.057978,0,4.997841
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.073126,77.51561,52.91761,0,0,0,0,0,0,0,0.8741108,0,0,1.073126,0,0,0,0,0.1990148,4.374576,0.1990148,0,0.1990148,6.000012,100,0.1378102,0,0.8585004,0,5.447701
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.881009,73.58622,53.97842,0.9415698,0.9415698,0,-1,0,0.9415698,93.56811,0,0,0,0.881009,0.9911261,0.9415698,0,0,0,4.553689,0,0.1101171,-0.1101171,5.883938,98.06544,0.1378102,1.035727,0.7048072,0,5.434698
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8517109,72.99055,54.11822,0.1517907,0.1517907,0,0,0,0.1517907,561.1086,0.5695789,0,0,0.8517109,0.1597797,0.1517907,0,0,0.1223523,4.443572,0.1223523,0,0.1223523,6.000012,100,0.1377969,0.1669698,0.6813686,0,5.295283
